time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1664733886719,297.1499938964844,293.1499938964844,0.0949229970574379,-2195.731689453125,304.1512451171875,0.7738200426101685,0.1543884575366974,0.181869238615036,293.5076904296875,297.1499938964844,293.1499938964844,0.0091428188607096,-614.5131225585938,301.6730041503906,0.5214239954948425,0.050000000745058,0.0484935417771339,293.19500732421875,297.1499938964844,293.1499938964844,0.1860980987548828,-2928.4560546875,304.1548156738281,0.9279767870903016,0.2661492526531219,0.1865346282720565,293.2064514160156,297.1499938964844,293.1499938964844,0.249534398317337,-4999.06591796875,304.17156982421875,0.9990000128746032,0.3889709115028381,0.3180083036422729,293.2149658203125,297.1499938964844,293.1499938964844,0.0119951907545328,-3370.325927734375,303.2911376953125,0.5214239954948425,0.050000000745058,0.2300324887037277,291.1716613769531,291.1499938964844,272.6561279296875,269.6546936035156,284.7562561035156,293.44854736328125,291.1744384765625,1.0,0.2347153574228286,0.8049002289772034,0.8049002289772034,1.0,1.0,-1.1076724529266355,0.4630907475948334,0.6445817947387695,0.2210811525583267,0.0,0.0,0.3115005195140838,36.70588302612305,28.0,36.799800872802734,-7205.5029296875,146.29188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,305.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1640625,18000.0,0.0,0.0,0.1567315757274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250647097826004,0.2250691652297973,-4.458715011423919e-06,0.0,0.0001590626343386,0.0,0.0,9.510276794433594,0.0,0.0,0.0,0.2919535338878631,4.0,0.0,1.0
734760,293.16632080078125,297.1499938964844,293.1499938964844,0.0947133302688598,-2191.71044921875,304.1513977050781,0.776951789855957,0.1542083024978637,0.1816301494836807,293.51031494140625,297.1499938964844,293.1499938964844,0.009031250141561,-609.7506103515625,301.6055603027344,0.5240467190742493,0.050000000745058,0.0484657064080238,293.1904296875,297.1499938964844,293.1499938964844,0.1862353980541229,-2930.28955078125,304.1536865234375,0.9332178831100464,0.2664801180362701,0.1867661327123642,293.19598388671875,297.1499938964844,293.1499938964844,0.2453924864530563,-4932.04296875,304.17510986328125,0.9990000128746032,0.3903123438358307,0.3138279914855957,293.2143859863281,297.1499938964844,293.1499938964844,0.0119563834741711,-3363.86376953125,303.28204345703125,0.5240467190742493,0.050000000745058,0.2299004346132278,291.1795654296875,291.1499938964844,272.6771850585937,269.6725769042969,284.774169921875,293.4533996582031,291.1802062988281,1.0,0.2330604046583175,0.8048278093338013,0.8048278093338013,1.0,1.0,-1.102519154548645,0.4606150388717651,0.6419041156768799,0.2203117161989212,0.0,0.0,0.3086847960948944,35.94219970703125,31.0,24.68345260620117,-7137.20947265625,143.46633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,305.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.240234375,18000.0,0.0,0.0,0.1568686962127685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224987745285034,0.2225032299757003,-4.453573183127446e-06,0.0,0.000159201779752,0.0,0.0,9.382200241088867,0.0,0.0,0.0,0.2914577722549438,4.0,0.0,1.0
734820,293.16796875,297.1499938964844,293.1499938964844,0.0942797437310218,-2183.61962890625,304.15167236328125,0.7800901532173157,0.153475821018219,0.1809348165988922,293.51617431640625,297.1499938964844,293.1499938964844,0.0088246762752532,-601.1140747070312,301.4645690917969,0.5272068977355957,0.050000000745058,0.0484336577355861,293.1839904785156,297.1499938964844,293.1499938964844,0.1865447610616684,-2934.483154296875,304.1519775390625,0.9394065737724304,0.2667718827724457,0.1870363652706146,293.17645263671875,297.1499938964844,293.1499938964844,0.2405809164047241,-4855.55419921875,304.1745300292969,0.9990000128746032,0.3931168019771576,0.3089447617530823,293.2135925292969,297.1499938964844,293.1499938964844,0.0119026713073253,-3356.358642578125,303.2618713378906,0.5272068977355957,0.050000000745058,0.2297484129667282,291.17889404296875,291.1499938964844,272.7190856933594,269.70867919921875,284.79425048828125,293.4440612792969,291.1781311035156,1.0,0.231118842959404,0.8046829700469971,0.8046829700469971,1.0,1.0,-1.096117615699768,0.4575196802616119,0.6385979652404785,0.2194018959999084,0.0,0.0,0.3047404289245605,35.05904769897461,34.0,2.5549018383026123,-7045.185546875,140.1111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,305.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5703125,18000.0,0.0,0.0,0.1569178253412246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186961024999618,0.2187005430459976,-4.443312718649395e-06,0.0,0.0001592516491655,0.0,0.0,9.18818473815918,0.0,0.0,0.0,0.2906700074672699,4.0,0.0,1.0
734880,293.16796875,297.1499938964844,293.1499938964844,0.0942797437310218,-2183.61962890625,304.15167236328125,0.7800901532173157,0.153475821018219,0.1809348165988922,293.51617431640625,297.1499938964844,293.1499938964844,0.0088246762752532,-601.1140747070312,301.4645690917969,0.5272068977355957,0.050000000745058,0.0484336577355861,293.1839904785156,297.1499938964844,293.1499938964844,0.1865447610616684,-2934.483154296875,304.1519775390625,0.9394065737724304,0.2667718827724457,0.1870363652706146,293.17645263671875,297.1499938964844,293.1499938964844,0.2405809164047241,-4855.55419921875,304.1745300292969,0.9990000128746032,0.3931168019771576,0.3089447617530823,293.2135925292969,297.1499938964844,293.1499938964844,0.0119026713073253,-3356.358642578125,303.2618713378906,0.5272068977355957,0.050000000745058,0.2297484129667282,291.17889404296875,291.1499938964844,272.7190856933594,269.70867919921875,284.79425048828125,293.4440612792969,291.1781311035156,1.0,0.231118842959404,0.8046829700469971,0.8046829700469971,1.0,1.0,-1.096117615699768,0.4575196802616119,0.6385979652404785,0.2194018959999084,0.0,0.0,0.3047404289245605,35.05904769897461,34.0,2.5549018383026123,-7045.185546875,140.1111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,305.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5703125,18000.0,0.0,0.0,0.1569178253412246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186961024999618,0.2187005430459976,-4.443312718649395e-06,0.0,0.0001592516491655,0.0,0.0,9.18818473815918,0.0,0.0,0.0,0.2906700074672699,4.0,0.0,1.0
734940,293.17169189453125,297.1499938964844,293.1499938964844,0.0934652388095855,-2168.463134765625,304.1524658203125,0.7787548899650574,0.1522650122642517,0.179566279053688,293.5226135253906,297.1499938964844,293.1499938964844,0.0086289262399077,-592.8838500976562,301.3185119628906,0.5277286171913147,0.050000000745058,0.0484285242855548,293.1808776855469,297.1499938964844,293.1499938964844,0.1865606009960174,-2934.884521484375,304.1513061523437,0.940191388130188,0.2665437757968902,0.186965063214302,293.1640625,297.1499938964844,293.1499938964844,0.2396729886531829,-4843.30224609375,304.16778564453125,0.9990000128746032,0.3949748873710632,0.3081539273262024,293.2132873535156,297.1499938964844,293.1499938964844,0.0118636852130293,-3351.962890625,303.2402038574219,0.5277286171913147,0.050000000745058,0.2297240644693374,291.171630859375,291.1499938964844,272.7607421875,269.7450866699219,284.8125,293.438720703125,291.1708374023437,1.0,0.2307088375091552,0.8045381903648376,0.8045381903648376,1.0,1.0,-1.0937825441360474,0.4563525021076202,0.6374300122261047,0.2191452533006668,0.0,0.0,0.3023437559604645,34.90485382080078,37.0,-6.853055477142334,-6994.62841796875,139.20852661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21148681640625,305.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.1567520499229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163904458284378,0.2163948863744735,-4.4363209781295154e-06,0.0,0.0001590833999216,0.0,0.0,9.069717407226562,0.0,0.0,0.0,0.2901751399040222,4.0,0.0,1.0
735000,293.17169189453125,297.1499938964844,293.1499938964844,0.0934652388095855,-2168.463134765625,304.1524658203125,0.7787548899650574,0.1522650122642517,0.179566279053688,293.5226135253906,297.1499938964844,293.1499938964844,0.0086289262399077,-592.8838500976562,301.3185119628906,0.5277286171913147,0.050000000745058,0.0484285242855548,293.1808776855469,297.1499938964844,293.1499938964844,0.1865606009960174,-2934.884521484375,304.1513061523437,0.940191388130188,0.2665437757968902,0.186965063214302,293.1640625,297.1499938964844,293.1499938964844,0.2396729886531829,-4843.30224609375,304.16778564453125,0.9990000128746032,0.3949748873710632,0.3081539273262024,293.2132873535156,297.1499938964844,293.1499938964844,0.0118636852130293,-3351.962890625,303.2402038574219,0.5277286171913147,0.050000000745058,0.2297240644693374,291.171630859375,291.1499938964844,272.7607421875,269.7450866699219,284.8125,293.438720703125,291.1708374023437,1.0,0.2307088375091552,0.8045381903648376,0.8045381903648376,1.0,1.0,-1.0937825441360474,0.4563525021076202,0.6374300122261047,0.2191452533006668,0.0,0.0,0.3023437559604645,34.90485382080078,37.0,-6.853055477142334,-6994.62841796875,139.20852661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21148681640625,305.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.1567520499229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163904458284378,0.2163948863744735,-4.4363209781295154e-06,0.0,0.0001590833999216,0.0,0.0,9.069717407226562,0.0,0.0,0.0,0.2901751399040222,4.0,0.0,1.0
735060,293.1737365722656,297.1499938964844,293.1499938964844,0.0927425995469093,-2155.069091796875,304.15283203125,0.7749408483505249,0.1512966901063919,0.1783523857593536,293.5294189453125,297.1499938964844,293.1499938964844,0.0084389131516218,-584.7103881835938,301.1689758300781,0.5261708498001099,0.050000000745058,0.0484440140426158,293.1806030273437,297.1499938964844,293.1499938964844,0.1861864477396011,-2930.242919921875,304.1515197753906,0.9366455674171448,0.2658222317695617,0.1865613013505935,293.16143798828125,297.1499938964844,293.1499938964844,0.2417606115341186,-4879.7998046875,304.1583557128906,0.9990000128746032,0.3951725363731384,0.3105280995368957,293.2134704589844,297.1499938964844,293.1499938964844,0.0118303159251809,-3348.62744140625,303.21728515625,0.5261708498001099,0.050000000745058,0.2297975420951843,291.1644287109375,291.1499938964844,272.8021850585937,269.78179931640625,284.8339233398437,293.4457397460937,291.1636047363281,1.0,0.2315533012151718,0.8043508529663086,0.8043508529663086,1.0,1.0,-1.0951322317123413,0.4569283127784729,0.6382039189338684,0.2194743007421493,0.0,0.0,0.3008973598480224,35.315696716308594,40.0,-9.667351722717283,-6969.14013671875,140.3295440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.689453125,18000.0,0.0,0.0,0.1564625799655914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149612754583358,0.2149657011032104,-4.431945399119286e-06,0.0,0.000158789625857,0.0,0.0,8.996476173400879,0.0,0.0,0.0,0.2898688018321991,4.0,0.0,1.0
735120,293.1737365722656,297.1499938964844,293.1499938964844,0.0927425995469093,-2155.069091796875,304.15283203125,0.7749408483505249,0.1512966901063919,0.1783523857593536,293.5294189453125,297.1499938964844,293.1499938964844,0.0084389131516218,-584.7103881835938,301.1689758300781,0.5261708498001099,0.050000000745058,0.0484440140426158,293.1806030273437,297.1499938964844,293.1499938964844,0.1861864477396011,-2930.242919921875,304.1515197753906,0.9366455674171448,0.2658222317695617,0.1865613013505935,293.16143798828125,297.1499938964844,293.1499938964844,0.2417606115341186,-4879.7998046875,304.1583557128906,0.9990000128746032,0.3951725363731384,0.3105280995368957,293.2134704589844,297.1499938964844,293.1499938964844,0.0118303159251809,-3348.62744140625,303.21728515625,0.5261708498001099,0.050000000745058,0.2297975420951843,291.1644287109375,291.1499938964844,272.8021850585937,269.78179931640625,284.8339233398437,293.4457397460937,291.1636047363281,1.0,0.2315533012151718,0.8043508529663086,0.8043508529663086,1.0,1.0,-1.0951322317123413,0.4569283127784729,0.6382039189338684,0.2194743007421493,0.0,0.0,0.3008973598480224,35.315696716308594,40.0,-9.667351722717283,-6969.14013671875,140.3295440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.689453125,18000.0,0.0,0.0,0.1564625799655914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149612754583358,0.2149657011032104,-4.431945399119286e-06,0.0,0.000158789625857,0.0,0.0,8.996476173400879,0.0,0.0,0.0,0.2898688018321991,4.0,0.0,1.0
735180,293.17340087890625,297.1499938964844,293.1499938964844,0.0923258140683174,-2147.445068359375,304.1525573730469,0.7698144316673279,0.150754913687706,0.1776259094476699,293.5365600585937,297.1499938964844,293.1499938964844,0.0082531282678246,-576.52685546875,301.0160522460937,0.5230469703674316,0.050000000745058,0.0484762154519557,293.18267822265625,297.1499938964844,293.1499938964844,0.1854298710823059,-2920.700927734375,304.1522827148437,0.9295955896377563,0.2646321952342987,0.1858384758234024,293.1686706542969,297.1499938964844,293.1499938964844,0.2462793141603469,-4955.3212890625,304.1480407714844,0.9990000128746032,0.3934344053268432,0.3154074847698211,293.2141418457031,297.1499938964844,293.1499938964844,0.0118003757670521,-3346.00146484375,303.1928100585937,0.5230469703674316,0.050000000745058,0.2299502938985824,291.1571960449219,291.1499938964844,272.8434143066406,269.8187561035156,284.8579406738281,293.4632263183594,291.1564636230469,1.0,0.2334317415952682,0.8041635155677795,0.8041635155677795,1.0,1.0,-1.0996713638305664,0.4590153396129608,0.640656054019928,0.2203169763088226,0.0,0.0,0.3004273474216461,36.18684387207031,43.0,-9.937288284301758,-6964.19580078125,143.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.1561328023672104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143543362617492,0.2143587619066238,-4.429610726219835e-06,0.0,0.0001584549463586,0.0,0.0,8.964509963989258,0.0,0.0,0.0,0.289730429649353,4.0,0.0,1.0
735240,293.17340087890625,297.1499938964844,293.1499938964844,0.0923258140683174,-2147.445068359375,304.1525573730469,0.7698144316673279,0.150754913687706,0.1776259094476699,293.5365600585937,297.1499938964844,293.1499938964844,0.0082531282678246,-576.52685546875,301.0160522460937,0.5230469703674316,0.050000000745058,0.0484762154519557,293.18267822265625,297.1499938964844,293.1499938964844,0.1854298710823059,-2920.700927734375,304.1522827148437,0.9295955896377563,0.2646321952342987,0.1858384758234024,293.1686706542969,297.1499938964844,293.1499938964844,0.2462793141603469,-4955.3212890625,304.1480407714844,0.9990000128746032,0.3934344053268432,0.3154074847698211,293.2141418457031,297.1499938964844,293.1499938964844,0.0118003757670521,-3346.00146484375,303.1928100585937,0.5230469703674316,0.050000000745058,0.2299502938985824,291.1571960449219,291.1499938964844,272.8434143066406,269.8187561035156,284.8579406738281,293.4632263183594,291.1564636230469,1.0,0.2334317415952682,0.8041635155677795,0.8041635155677795,1.0,1.0,-1.0996713638305664,0.4590153396129608,0.640656054019928,0.2203169763088226,0.0,0.0,0.3004273474216461,36.18684387207031,43.0,-9.937288284301758,-6964.19580078125,143.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.1561328023672104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143543362617492,0.2143587619066238,-4.429610726219835e-06,0.0,0.0001584549463586,0.0,0.0,8.964509963989258,0.0,0.0,0.0,0.289730429649353,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0922464504837989,-2146.0546875,304.1522521972656,0.7669709920883179,0.1506576687097549,0.1774699836969375,293.54022216796875,297.1499938964844,293.1499938964844,0.0081614926457405,-572.4097290039062,300.9384155273437,0.5210402011871338,0.050000000745058,0.0484977550804615,293.1844482421875,297.1499938964844,293.1499938964844,0.1849080622196197,-2914.09521484375,304.1528015136719,0.924996256828308,0.2638709843158722,0.1853629350662231,293.1758117675781,297.1499938964844,293.1499938964844,0.2493101805448532,-5005.263671875,304.14288330078125,0.9990000128746032,0.3917982876300812,0.3186304271221161,293.2146911621094,297.1499938964844,293.1499938964844,0.0117859710007905,-3344.806884765625,303.17999267578125,0.5210402011871338,0.050000000745058,0.2300524711608886,291.1539001464844,291.1499938964844,272.86395263671875,269.8373107910156,284.8710021972656,293.4757080078125,291.1531982421875,1.0,0.2347014099359512,0.8040698170661926,0.8040698170661926,1.0,1.0,-1.1029731035232544,0.4605478942394256,0.6424251794815063,0.2209064662456512,0.0,0.0,0.3005037903785705,36.77241516113281,43.0,-9.52174949645996,-6967.82666015625,145.14674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218322753906,305.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.970703125,18000.0,0.0,0.0,0.1559805423021316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143238931894302,0.214328333735466,-4.429145519679878e-06,0.0,0.0001583004195708,0.0,0.0,8.962231636047363,0.0,0.0,0.0,0.2897170782089233,4.0,0.0,1.0
735360,293.1708984375,297.1499938964844,293.1499938964844,0.0922508984804153,-2146.23291015625,304.1518249511719,0.7640268206596375,0.150669515132904,0.1774484664201736,293.5439453125,297.1499938964844,293.1499938964844,0.0080705443397164,-568.267578125,300.8600158691406,0.5188143849372864,0.050000000745058,0.0485224910080432,293.1866149902344,297.1499938964844,293.1499938964844,0.1842955201864242,-2906.33056640625,304.1534118652344,0.91984760761261,0.2630072236061096,0.1848165988922119,293.18505859375,297.1499938964844,293.1499938964844,0.25278040766716,-5062.02734375,304.13787841796875,0.9990000128746032,0.3896524608135223,0.3222915828227997,293.2153625488281,297.1499938964844,293.1499938964844,0.0117717627435922,-3343.654052734375,303.166748046875,0.5188143849372864,0.050000000745058,0.230169802904129,291.1508178710937,291.1499938964844,272.8844299316406,269.8558959960937,284.8849792480469,293.4906921386719,291.15020751953125,1.0,0.2361589074134826,0.8039175868034363,0.8039175868034363,1.0,1.0,-1.10686194896698,0.4623534679412842,0.6445084810256958,0.2215880453586578,0.0,0.0,0.3007572293281555,37.4459114074707,46.0,-8.903788566589355,-6974.5634765625,147.46664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,305.4476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.39453125,18000.0,0.0,0.0,0.1558504402637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144479900598526,0.2144524157047271,-4.429082309798105e-06,0.0,0.000158168390044,0.0,0.0,8.96771240234375,0.0,0.0,0.0,0.2897354662418365,4.0,0.0,1.0
735420,293.16925048828125,297.1499938964844,293.1499938964844,0.0922982543706893,-2147.306640625,304.1511535644531,0.7574419975280762,0.1504798978567123,0.1774361431598663,293.551513671875,297.1499938964844,293.1499938964844,0.0078919557854533,-560.023681640625,300.7003479003906,0.5138301253318787,0.050000000745058,0.0485813990235328,293.1919860839844,297.1499938964844,293.1499938964844,0.1828528940677642,-2888.068115234375,304.1546936035156,0.9083799123764038,0.2609943449497223,0.1835241019725799,293.2096252441406,297.1499938964844,293.1499938964844,0.2610318958759308,-5195.7451171875,304.128173828125,0.9990000128746032,0.3838028013706207,0.3308474123477936,293.2169494628906,297.1499938964844,293.1499938964844,0.0117465471848845,-3342.15380859375,303.1390380859375,0.5138301253318787,0.050000000745058,0.2304492443799972,291.1430969238281,291.1499938964844,272.9252624511719,269.89324951171875,284.8991394042969,293.4997863769531,291.1419677734375,1.0,0.2395652681589126,0.8036131858825684,0.8036131858825684,1.0,1.0,-1.1159740686416626,0.4665943384170532,0.6493797302246094,0.223180204629898,0.0,0.0,0.3021298050880432,39.04834365844727,34.0,-11.831214904785156,-7001.84326171875,153.0059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,305.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.1556975990533828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152525186538696,0.2152569591999054,-4.43010094386409e-06,0.0,0.0001580132666276,0.0,0.0,9.006047248840332,0.0,0.0,0.0,0.2898841500282287,4.0,0.0,1.0
735480,293.16925048828125,297.1499938964844,293.1499938964844,0.0922982543706893,-2147.306640625,304.1511535644531,0.7574419975280762,0.1504798978567123,0.1774361431598663,293.551513671875,297.1499938964844,293.1499938964844,0.0078919557854533,-560.023681640625,300.7003479003906,0.5138301253318787,0.050000000745058,0.0485813990235328,293.1919860839844,297.1499938964844,293.1499938964844,0.1828528940677642,-2888.068115234375,304.1546936035156,0.9083799123764038,0.2609943449497223,0.1835241019725799,293.2096252441406,297.1499938964844,293.1499938964844,0.2610318958759308,-5195.7451171875,304.128173828125,0.9990000128746032,0.3838028013706207,0.3308474123477936,293.2169494628906,297.1499938964844,293.1499938964844,0.0117465471848845,-3342.15380859375,303.1390380859375,0.5138301253318787,0.050000000745058,0.2304492443799972,291.1430969238281,291.1499938964844,272.9252624511719,269.89324951171875,284.8991394042969,293.4997863769531,291.1419677734375,1.0,0.2395652681589126,0.8036131858825684,0.8036131858825684,1.0,1.0,-1.1159740686416626,0.4665943384170532,0.6493797302246094,0.223180204629898,0.0,0.0,0.3021298050880432,39.04834365844727,34.0,-11.831214904785156,-7001.84326171875,153.0059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,305.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.1556975990533828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152525186538696,0.2152569591999054,-4.43010094386409e-06,0.0,0.0001580132666276,0.0,0.0,9.006047248840332,0.0,0.0,0.0,0.2898841500282287,4.0,0.0,1.0
735540,293.1698608398437,297.1499938964844,293.1499938964844,0.0918232202529907,-2138.30712890625,304.151611328125,0.7591495513916016,0.1498729139566421,0.1767700165510177,293.5590209960937,297.1499938964844,293.1499938964844,0.0076924734748899,-550.1123657226562,300.54150390625,0.5158331990242004,0.050000000745058,0.0485571026802063,293.1941223144531,297.1499938964844,293.1499938964844,0.1811974495649337,-2866.935791015625,304.1558532714844,0.9096067547798156,0.2594775259494781,0.1822517812252044,293.2314147949219,297.1499938964844,293.1499938964844,0.2580313384532928,-5143.74169921875,304.14111328125,0.9990000128746032,0.3778392672538757,0.3273471295833587,293.2186889648437,297.1499938964844,293.1499938964844,0.0116749219596385,-3331.1728515625,303.1114807128906,0.5158331990242004,0.050000000745058,0.230333998799324,291.14752197265625,291.1499938964844,272.96588134765625,269.93072509765625,284.92596435546875,293.501708984375,291.1502380371094,1.0,0.2373230904340744,0.8033087849617004,0.8033087849617004,1.0,1.0,-1.109472393989563,0.4633294343948364,0.6461429595947266,0.2225257754325866,0.0,0.0,0.3026181161403656,38.36685180664063,25.0,13.636877059936523,-6995.19482421875,149.9158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,305.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.1557199954986572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164133936166763,0.2164178192615509,-4.43321459897561e-06,0.0,0.0001580359967192,0.0,0.0,9.064663887023926,0.0,0.0,0.0,0.2901080846786499,4.0,0.0,1.0
735600,293.1698608398437,297.1499938964844,293.1499938964844,0.0918232202529907,-2138.30712890625,304.151611328125,0.7591495513916016,0.1498729139566421,0.1767700165510177,293.5590209960937,297.1499938964844,293.1499938964844,0.0076924734748899,-550.1123657226562,300.54150390625,0.5158331990242004,0.050000000745058,0.0485571026802063,293.1941223144531,297.1499938964844,293.1499938964844,0.1811974495649337,-2866.935791015625,304.1558532714844,0.9096067547798156,0.2594775259494781,0.1822517812252044,293.2314147949219,297.1499938964844,293.1499938964844,0.2580313384532928,-5143.74169921875,304.14111328125,0.9990000128746032,0.3778392672538757,0.3273471295833587,293.2186889648437,297.1499938964844,293.1499938964844,0.0116749219596385,-3331.1728515625,303.1114807128906,0.5158331990242004,0.050000000745058,0.230333998799324,291.14752197265625,291.1499938964844,272.96588134765625,269.93072509765625,284.92596435546875,293.501708984375,291.1502380371094,1.0,0.2373230904340744,0.8033087849617004,0.8033087849617004,1.0,1.0,-1.109472393989563,0.4633294343948364,0.6461429595947266,0.2225257754325866,0.0,0.0,0.3026181161403656,38.36685180664063,25.0,13.636877059936523,-6995.19482421875,149.9158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,305.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.1557199954986572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164133936166763,0.2164178192615509,-4.43321459897561e-06,0.0,0.0001580359967192,0.0,0.0,9.064663887023926,0.0,0.0,0.0,0.2901080846786499,4.0,0.0,1.0
735660,293.1705322265625,297.1499938964844,293.1499938964844,0.0910353511571884,-2123.094482421875,304.1523742675781,0.7677041888237,0.1492321789264679,0.1759100258350372,293.5664367675781,297.1499938964844,293.1499938964844,0.0074735479429364,-538.3909912109375,300.3877868652344,0.5233491063117981,0.050000000745058,0.0484730303287506,293.1882019042969,297.1499938964844,293.1499938964844,0.1803296953439712,-2855.71435546875,304.1553039550781,0.9225553274154664,0.2595492303371429,0.1819691061973571,293.2318115234375,297.1499938964844,293.1499938964844,0.2460576891899109,-4945.92822265625,304.1641540527344,0.9990000128746032,0.3756517469882965,0.3149284422397613,293.22021484375,297.1499938964844,293.1499938964844,0.0115585876628756,-3310.003662109375,303.0859375,0.5233491063117981,0.050000000745058,0.2299351841211319,291.1773376464844,291.1499938964844,273.0063171386719,269.9682922363281,284.976806640625,293.522705078125,291.18084716796875,1.0,0.2318793088197708,0.8029955625534058,0.8029955625534058,1.0,1.0,-1.0928564071655271,0.4552227556705475,0.6376336216926575,0.2203790545463562,0.0,0.0,0.2970490753650665,36.05665588378906,28.0,36.02836608886719,-6889.21142578125,141.1055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,305.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.544921875,18000.0,0.0,0.0,0.1556420475244522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131070643663406,0.2131114900112152,-4.430027274793247e-06,0.0,0.000157956892508,0.0,0.0,8.909027099609375,0.0,0.0,0.0,0.2895218431949615,4.0,0.0,1.0
735720,293.1705322265625,297.1499938964844,293.1499938964844,0.0910353511571884,-2123.094482421875,304.1523742675781,0.7677041888237,0.1492321789264679,0.1759100258350372,293.5664367675781,297.1499938964844,293.1499938964844,0.0074735479429364,-538.3909912109375,300.3877868652344,0.5233491063117981,0.050000000745058,0.0484730303287506,293.1882019042969,297.1499938964844,293.1499938964844,0.1803296953439712,-2855.71435546875,304.1553039550781,0.9225553274154664,0.2595492303371429,0.1819691061973571,293.2318115234375,297.1499938964844,293.1499938964844,0.2460576891899109,-4945.92822265625,304.1641540527344,0.9990000128746032,0.3756517469882965,0.3149284422397613,293.22021484375,297.1499938964844,293.1499938964844,0.0115585876628756,-3310.003662109375,303.0859375,0.5233491063117981,0.050000000745058,0.2299351841211319,291.1773376464844,291.1499938964844,273.0063171386719,269.9682922363281,284.976806640625,293.522705078125,291.18084716796875,1.0,0.2318793088197708,0.8029955625534058,0.8029955625534058,1.0,1.0,-1.0928564071655271,0.4552227556705475,0.6376336216926575,0.2203790545463562,0.0,0.0,0.2970490753650665,36.05665588378906,28.0,36.02836608886719,-6889.21142578125,141.1055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,305.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.544921875,18000.0,0.0,0.0,0.1556420475244522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131070643663406,0.2131114900112152,-4.430027274793247e-06,0.0,0.000157956892508,0.0,0.0,8.909027099609375,0.0,0.0,0.0,0.2895218431949615,4.0,0.0,1.0
735780,293.1708068847656,297.1499938964844,293.1499938964844,0.090388499200344,-2110.718017578125,304.15264892578125,0.7735213041305542,0.148651897907257,0.1751529425382614,293.5736999511719,297.1499938964844,293.1499938964844,0.00726775592193,-527.2943115234375,300.2301940917969,0.5287520885467529,0.050000000745058,0.0484185740351676,293.1796875,297.1499938964844,293.1499938964844,0.1805049628019333,-2858.0322265625,304.1532287597656,0.933129906654358,0.2603130638599396,0.1824289262294769,293.21630859375,297.1499938964844,293.1499938964844,0.2377854436635971,-4810.88525390625,304.1727600097656,0.9990000128746032,0.3767074644565582,0.3066145181655884,293.2212829589844,297.1499938964844,293.1499938964844,0.0114647643640637,-3293.53076171875,303.0605163574219,0.5287520885467529,0.050000000745058,0.2296768575906753,291.19903564453125,291.1499938964844,273.04656982421875,270.00592041015625,285.0175170898437,293.5368347167969,291.1993103027344,1.0,0.2287253141403198,0.8026822805404663,0.8026822805404663,1.0,1.0,-1.0823498964309692,0.4500454068183899,0.6323045492172241,0.2191423028707504,0.0,0.0,0.2887099385261535,34.56675338745117,31.0,21.32098960876465,-6756.16845703125,135.60243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,305.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.740234375,18000.0,0.0,0.0,0.1550467908382415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066110521554947,0.206615462899208,-4.417715445015347e-06,0.0,0.0001573527842992,0.0,0.0,8.593940734863281,0.0,0.0,0.0,0.2882953882217407,4.0,0.0,1.0
735840,293.1708068847656,297.1499938964844,293.1499938964844,0.090388499200344,-2110.718017578125,304.15264892578125,0.7735213041305542,0.148651897907257,0.1751529425382614,293.5736999511719,297.1499938964844,293.1499938964844,0.00726775592193,-527.2943115234375,300.2301940917969,0.5287520885467529,0.050000000745058,0.0484185740351676,293.1796875,297.1499938964844,293.1499938964844,0.1805049628019333,-2858.0322265625,304.1532287597656,0.933129906654358,0.2603130638599396,0.1824289262294769,293.21630859375,297.1499938964844,293.1499938964844,0.2377854436635971,-4810.88525390625,304.1727600097656,0.9990000128746032,0.3767074644565582,0.3066145181655884,293.2212829589844,297.1499938964844,293.1499938964844,0.0114647643640637,-3293.53076171875,303.0605163574219,0.5287520885467529,0.050000000745058,0.2296768575906753,291.19903564453125,291.1499938964844,273.04656982421875,270.00592041015625,285.0175170898437,293.5368347167969,291.1993103027344,1.0,0.2287253141403198,0.8026822805404663,0.8026822805404663,1.0,1.0,-1.0823498964309692,0.4500454068183899,0.6323045492172241,0.2191423028707504,0.0,0.0,0.2887099385261535,34.56675338745117,31.0,21.32098960876465,-6756.16845703125,135.60243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,305.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.740234375,18000.0,0.0,0.0,0.1550467908382415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066110521554947,0.206615462899208,-4.417715445015347e-06,0.0,0.0001573527842992,0.0,0.0,8.593940734863281,0.0,0.0,0.0,0.2882953882217407,4.0,0.0,1.0
735900,293.1720275878906,297.1499938964844,293.1499938964844,0.09011210501194,-2105.5869140625,304.15264892578125,0.7747982144355774,0.148151084780693,0.1747004687786102,293.5772399902344,297.1499938964844,293.1499938964844,0.0071729961782693,-522.320556640625,300.14715576171875,0.5302867293357849,0.050000000745058,0.0484038963913917,293.1765441894531,297.1499938964844,293.1499938964844,0.180750697851181,-2861.3330078125,304.1521911621094,0.9362226128578186,0.260553777217865,0.1826267689466476,293.20819091796875,297.1499938964844,293.1499938964844,0.2355876266956329,-4775.72412109375,304.1725769042969,0.9990000128746032,0.3774610459804535,0.3043351173400879,293.2218017578125,297.1499938964844,293.1499938964844,0.0114339590072631,-3289.185546875,303.0467529296875,0.5302867293357849,0.050000000745058,0.2296072393655777,291.19775390625,291.1499938964844,273.066650390625,270.0247497558594,285.024169921875,293.5252990722656,291.19677734375,1.0,0.2278247326612472,0.8025256395339966,0.8025256395339966,1.0,1.0,-1.079331874847412,0.4485184848308563,0.6308133602142334,0.2188759893178939,0.0,0.0,0.2856246829032898,34.16557693481445,31.0,6.311027526855469,-6708.0986328125,134.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,305.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.77734375,18000.0,0.0,0.0,0.154521033167839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038158476352691,0.2038202583789825,-4.41067913925508e-06,0.0,0.0001568192092236,0.0,0.0,8.456182479858398,0.0,0.0,0.0,0.2877419590950012,4.0,0.0,1.0
735960,293.1742248535156,297.1499938964844,293.1499938964844,0.0896869227290153,-2097.701171875,304.1529541015625,0.7747378945350647,0.1474426388740539,0.1739717423915863,293.5807189941406,297.1499938964844,293.1499938964844,0.0070822397246956,-517.5690307617188,300.0624694824219,0.5311037302017212,0.050000000745058,0.0483962185680866,293.1742248535156,297.1499938964844,293.1499938964844,0.1809619516134262,-2864.197021484375,304.1513977050781,0.9378858208656312,0.2606706619262695,0.1827465146780014,293.2012634277344,297.1499938964844,293.1499938964844,0.2344415336847305,-4758.0361328125,304.1705627441406,0.9990000128746032,0.3780866861343384,0.303135335445404,293.2222900390625,297.1499938964844,293.1499938964844,0.01140898745507,-3286.16455078125,303.0325927734375,0.5311037302017212,0.050000000745058,0.2295708209276199,291.1927185058594,291.1499938964844,273.086669921875,270.0435791015625,285.03143310546875,293.5165405273437,291.19146728515625,1.0,0.2273175418376922,0.8024813532829285,0.8024813532829285,1.0,1.0,-1.0773091316223145,0.4474746286869049,0.6298344731330872,0.2187733501195907,0.0,0.0,0.2832739353179931,33.952980041503906,34.0,-3.800821542739868,-6673.837890625,133.1805877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,305.3937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.728515625,18000.0,0.0,0.0,0.1538766026496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016803622245788,0.201684758067131,-4.404721039463766e-06,0.0,0.0001561651879455,0.0,0.0,8.350347518920898,0.0,0.0,0.0,0.2873064577579498,4.0,0.0,1.0
736020,293.1782531738281,297.1499938964844,293.1499938964844,0.0886813029646873,-2079.03271484375,304.15362548828125,0.7719059586524963,0.146011084318161,0.172281265258789,293.5874328613281,297.1499938964844,293.1499938964844,0.0069055049680173,-508.15435791015625,299.8917236328125,0.5308814644813538,0.050000000745058,0.0483983047306537,293.1718139648437,297.1499938964844,293.1499938964844,0.1811095029115677,-2866.298095703125,304.1507263183594,0.937502145767212,0.260551244020462,0.1827483177185058,293.1932678222656,297.1499938964844,293.1499938964844,0.2346683889627456,-4764.1181640625,304.1632385253906,0.9990000128746032,0.3784276843070984,0.3034608066082001,293.2232666015625,297.1499938964844,293.1499938964844,0.0113646611571311,-3281.10498046875,303.0039367675781,0.5308814644813538,0.050000000745058,0.2295807152986526,291.1827087402344,291.1499938964844,273.1265869140625,270.0812072753906,285.049560546875,293.5111083984375,291.1815795898437,1.0,0.2273442149162292,0.8023927807807922,0.8023927807807922,1.0,1.0,-1.0761542320251465,0.4467634260654449,0.6293907761573792,0.2190123051404953,0.0,0.0,0.2795958817005157,34.002376556396484,37.0,-11.541630744934082,-6629.6748046875,132.9764862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,305.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.1523531675338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198557823896408,0.1985622197389602,-4.396113126858836e-06,0.0,0.0001546190906083,0.0,0.0,8.196557998657227,0.0,0.0,0.0,0.2866690456867218,4.0,0.0,1.0
736080,293.1782531738281,297.1499938964844,293.1499938964844,0.0886813029646873,-2079.03271484375,304.15362548828125,0.7719059586524963,0.146011084318161,0.172281265258789,293.5874328613281,297.1499938964844,293.1499938964844,0.0069055049680173,-508.15435791015625,299.8917236328125,0.5308814644813538,0.050000000745058,0.0483983047306537,293.1718139648437,297.1499938964844,293.1499938964844,0.1811095029115677,-2866.298095703125,304.1507263183594,0.937502145767212,0.260551244020462,0.1827483177185058,293.1932678222656,297.1499938964844,293.1499938964844,0.2346683889627456,-4764.1181640625,304.1632385253906,0.9990000128746032,0.3784276843070984,0.3034608066082001,293.2232666015625,297.1499938964844,293.1499938964844,0.0113646611571311,-3281.10498046875,303.0039367675781,0.5308814644813538,0.050000000745058,0.2295807152986526,291.1827087402344,291.1499938964844,273.1265869140625,270.0812072753906,285.049560546875,293.5111083984375,291.1815795898437,1.0,0.2273442149162292,0.8023927807807922,0.8023927807807922,1.0,1.0,-1.0761542320251465,0.4467634260654449,0.6293907761573792,0.2190123051404953,0.0,0.0,0.2795958817005157,34.002376556396484,37.0,-11.541630744934082,-6629.6748046875,132.9764862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,305.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.1523531675338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198557823896408,0.1985622197389602,-4.396113126858836e-06,0.0,0.0001546190906083,0.0,0.0,8.196557998657227,0.0,0.0,0.0,0.2866690456867218,4.0,0.0,1.0
736140,293.17987060546875,297.1499938964844,293.1499938964844,0.0878965929150581,-2064.56689453125,304.1537170410156,0.7671425938606262,0.1449596881866455,0.1709424704313278,293.59393310546875,297.1499938964844,293.1499938964844,0.0067346412688493,-498.8595886230469,299.7188720703125,0.5286913514137268,0.050000000745058,0.048419177532196,293.1719665527344,297.1499938964844,293.1499938964844,0.1809094101190567,-2863.88037109375,304.1508178710937,0.93305104970932,0.259974718093872,0.1824433207511901,293.19451904296875,297.1499938964844,293.1499938964844,0.2376706749200821,-4815.4755859375,304.15380859375,0.9990000128746032,0.3770962059497833,0.3067054748535156,293.2243957519531,297.1499938964844,293.1499938964844,0.0113265076652169,-3277.2431640625,302.9744873046875,0.5286913514137268,0.050000000745058,0.2296797335147857,291.1722412109375,291.1499938964844,273.1663818359375,270.1187744140625,285.07147216796875,293.5193786621094,291.1710510253906,1.0,0.2285526692867279,0.802304208278656,0.802304208278656,1.0,1.0,-1.0785893201828003,0.4477607011795044,0.6308285593986511,0.219800129532814,0.0,0.0,0.2773266136646271,34.56821060180664,40.0,-14.282959938049316,-6607.2900390625,134.63693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385986328125,305.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.083984375,18000.0,0.0,0.0,0.1506766527891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965138912200927,0.1965182870626449,-4.3903755795327015e-06,0.0,0.0001529176515759,0.0,0.0,8.096199035644531,0.0,0.0,0.0,0.2862538993358612,4.0,0.0,1.0
736200,293.17987060546875,297.1499938964844,293.1499938964844,0.0878965929150581,-2064.56689453125,304.1537170410156,0.7671425938606262,0.1449596881866455,0.1709424704313278,293.59393310546875,297.1499938964844,293.1499938964844,0.0067346412688493,-498.8595886230469,299.7188720703125,0.5286913514137268,0.050000000745058,0.048419177532196,293.1719665527344,297.1499938964844,293.1499938964844,0.1809094101190567,-2863.88037109375,304.1508178710937,0.93305104970932,0.259974718093872,0.1824433207511901,293.19451904296875,297.1499938964844,293.1499938964844,0.2376706749200821,-4815.4755859375,304.15380859375,0.9990000128746032,0.3770962059497833,0.3067054748535156,293.2243957519531,297.1499938964844,293.1499938964844,0.0113265076652169,-3277.2431640625,302.9744873046875,0.5286913514137268,0.050000000745058,0.2296797335147857,291.1722412109375,291.1499938964844,273.1663818359375,270.1187744140625,285.07147216796875,293.5193786621094,291.1710510253906,1.0,0.2285526692867279,0.802304208278656,0.802304208278656,1.0,1.0,-1.0785893201828003,0.4477607011795044,0.6308285593986511,0.219800129532814,0.0,0.0,0.2773266136646271,34.56821060180664,40.0,-14.282959938049316,-6607.2900390625,134.63693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385986328125,305.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.083984375,18000.0,0.0,0.0,0.1506766527891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965138912200927,0.1965182870626449,-4.3903755795327015e-06,0.0,0.0001529176515759,0.0,0.0,8.096199035644531,0.0,0.0,0.0,0.2862538993358612,4.0,0.0,1.0
736260,293.1787414550781,297.1499938964844,293.1499938964844,0.0874898061156272,-2057.208984375,304.15313720703125,0.7614911198616028,0.1444288492202758,0.1702079325914383,293.6002502441406,297.1499938964844,293.1499938964844,0.0065677682869136,-489.5707092285156,299.5441589355469,0.5250499844551086,0.050000000745058,0.0484554208815097,293.1742248535156,297.1499938964844,293.1499938964844,0.1803489178419113,-2856.809814453125,304.1514892578125,0.92536062002182,0.2589607834815979,0.1818409413099289,293.2051086425781,297.1499938964844,293.1499938964844,0.2429118752479553,-4902.7529296875,304.143798828125,0.9990000128746032,0.3738378584384918,0.3122603893280029,293.2257385253906,297.1499938964844,293.1499938964844,0.0112917618826031,-3274.018310546875,302.9440612792969,0.5250499844551086,0.050000000745058,0.2298516631126403,291.162109375,291.1499938964844,273.2059936523437,270.15625,285.0970458984375,293.5397644042969,291.1610412597656,1.0,0.2307339757680893,0.8020818829536438,0.8020818829536438,1.0,1.0,-1.084104299545288,0.4502133131027221,0.6338910460472107,0.2210474461317062,0.0,0.0,0.2764008939266205,35.558494567871094,43.0,-13.990458488464355,-6603.77490234375,137.8856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479248046875,305.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1490266472101211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955464482307434,0.1955508440732956,-4.387146873341408e-06,0.0,0.000151243104483,0.0,0.0,8.047924995422363,0.0,0.0,0.0,0.286048024892807,4.0,0.0,1.0
736320,293.1787414550781,297.1499938964844,293.1499938964844,0.0874898061156272,-2057.208984375,304.15313720703125,0.7614911198616028,0.1444288492202758,0.1702079325914383,293.6002502441406,297.1499938964844,293.1499938964844,0.0065677682869136,-489.5707092285156,299.5441589355469,0.5250499844551086,0.050000000745058,0.0484554208815097,293.1742248535156,297.1499938964844,293.1499938964844,0.1803489178419113,-2856.809814453125,304.1514892578125,0.92536062002182,0.2589607834815979,0.1818409413099289,293.2051086425781,297.1499938964844,293.1499938964844,0.2429118752479553,-4902.7529296875,304.143798828125,0.9990000128746032,0.3738378584384918,0.3122603893280029,293.2257385253906,297.1499938964844,293.1499938964844,0.0112917618826031,-3274.018310546875,302.9440612792969,0.5250499844551086,0.050000000745058,0.2298516631126403,291.162109375,291.1499938964844,273.2059936523437,270.15625,285.0970458984375,293.5397644042969,291.1610412597656,1.0,0.2307339757680893,0.8020818829536438,0.8020818829536438,1.0,1.0,-1.084104299545288,0.4502133131027221,0.6338910460472107,0.2210474461317062,0.0,0.0,0.2764008939266205,35.558494567871094,43.0,-13.990458488464355,-6603.77490234375,137.8856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479248046875,305.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1490266472101211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955464482307434,0.1955508440732956,-4.387146873341408e-06,0.0,0.000151243104483,0.0,0.0,8.047924995422363,0.0,0.0,0.0,0.286048024892807,4.0,0.0,1.0
736380,293.1752624511719,297.1499938964844,293.1499938964844,0.0874712318181991,-2057.110107421875,304.1521301269531,0.755493700504303,0.1444040685892105,0.1700961589813232,293.6063842773437,297.1499938964844,293.1499938964844,0.0064042271114885,-480.2437744140625,299.367919921875,0.5203983187675476,0.050000000745058,0.0485048219561576,293.17822265625,297.1499938964844,293.1499938964844,0.1794304400682449,-2845.132568359375,304.15252685546875,0.9152855277061462,0.2575402855873108,0.1809583753347396,293.2243957519531,297.1499938964844,293.1499938964844,0.2499942481517791,-5018.9111328125,304.13409423828125,0.9990000128746032,0.3685456216335296,0.3196768760681152,293.227294921875,297.1499938964844,293.1499938964844,0.0112588666379451,-3271.08056640625,302.9127197265625,0.5203983187675476,0.050000000745058,0.2300859987735748,291.1531677246094,291.1499938964844,273.2454833984375,270.1935729980469,285.12628173828125,293.571533203125,291.1522827148437,1.0,0.2337183654308319,0.8018596172332764,0.8018596172332764,1.0,1.0,-1.0921833515167236,0.45388925075531,0.6382940411567688,0.2226881980895996,0.0,0.0,0.276587963104248,36.9117431640625,31.0,-12.52436637878418,-6613.53759765625,142.51751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,305.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.1475651413202285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954610794782638,0.1954654604196548,-4.386052296467824e-06,0.0,0.0001497598568676,0.0,0.0,8.042234420776367,0.0,0.0,0.0,0.2860148251056671,4.0,0.0,1.0
