time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1752624511719,297.1499938964844,293.1499938964844,0.0874712318181991,-2057.110107421875,304.1521301269531,0.755493700504303,0.1444040685892105,0.1700961589813232,293.6063842773437,297.1499938964844,293.1499938964844,0.0064042271114885,-480.2437744140625,299.367919921875,0.5203983187675476,0.050000000745058,0.0485048219561576,293.17822265625,297.1499938964844,293.1499938964844,0.1794304400682449,-2845.132568359375,304.15252685546875,0.9152855277061462,0.2575402855873108,0.1809583753347396,293.2243957519531,297.1499938964844,293.1499938964844,0.2499942481517791,-5018.9111328125,304.13409423828125,0.9990000128746032,0.3685456216335296,0.3196768760681152,293.227294921875,297.1499938964844,293.1499938964844,0.0112588666379451,-3271.08056640625,302.9127197265625,0.5203983187675476,0.050000000745058,0.2300859987735748,291.1531677246094,291.1499938964844,273.2454833984375,270.1935729980469,285.12628173828125,293.571533203125,291.1522827148437,1.0,0.2337183654308319,0.8018596172332764,0.8018596172332764,1.0,1.0,-1.0921833515167236,0.45388925075531,0.6382940411567688,0.2226881980895996,0.0,0.0,0.276587963104248,36.9117431640625,31.0,-12.52436637878418,-6613.53759765625,142.51751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,305.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.1475651413202285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954610794782638,0.1954654604196548,-4.386052296467824e-06,0.0,0.0001497598568676,0.0,0.0,8.042234420776367,0.0,0.0,0.0,0.2860148251056671,4.0,0.0,1.0
736500,293.1734619140625,297.1499938964844,293.1499938964844,0.0875274688005447,-2058.2412109375,304.1516418457031,0.756077229976654,0.1444382220506668,0.1701654940843582,293.6093139648437,297.1499938964844,293.1499938964844,0.0063184243626892,-475.1985168457031,299.2798767089844,0.5207827687263489,0.050000000745058,0.0485005863010883,293.179931640625,297.1499938964844,293.1499938964844,0.1788299232721328,-2837.45703125,304.1531677246094,0.914950668811798,0.2568455636501312,0.1804295182228088,293.2349853515625,297.1499938964844,293.1499938964844,0.2496201694011688,-5011.599609375,304.1378173828125,0.9990000128746032,0.3655248880386352,0.3190492987632751,293.22802734375,297.1499938964844,293.1499938964844,0.0112302573397755,-3267.134765625,302.8970642089844,0.5207827687263489,0.050000000745058,0.2300658971071243,291.15045166015625,291.1499938964844,273.26519775390625,270.2121887207031,285.1424560546875,293.580810546875,291.1506652832031,1.0,0.2330300062894821,0.8017484545707703,0.8017484545707703,1.0,1.0,-1.090836524963379,0.4531272351741791,0.6377092599868774,0.2227756232023239,0.0,0.0,0.2768562138080597,36.79634094238281,31.0,-5.635125637054443,-6609.5556640625,141.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,305.4089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.146940991282463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956734657287597,0.1956778466701507,-4.386195087136002e-06,0.0,0.0001491264265496,0.0,0.0,8.051816940307617,0.0,0.0,0.0,0.2860479056835174,4.0,0.0,1.0
736560,293.1727294921875,297.1499938964844,293.1499938964844,0.0874015390872955,-2055.803955078125,304.1515808105469,0.7590681910514832,0.1442825347185135,0.1700501441955566,293.6121520996094,297.1499938964844,293.1499938964844,0.0062275221571326,-469.61859130859375,299.1947631835937,0.5233001708984375,0.050000000745058,0.0484735593199729,293.17974853515625,297.1499938964844,293.1499938964844,0.1782580465078354,-2830.060546875,304.15362548828125,0.9186779856681824,0.2565003931522369,0.1800441443920135,293.2411193847656,297.1499938964844,293.1499938964844,0.2458889335393905,-4949.10546875,304.1468505859375,0.9990000128746032,0.3632335066795349,0.3150059878826141,293.22869873046875,297.1499938964844,293.1499938964844,0.0111860372126102,-3259.482421875,302.88232421875,0.5233001708984375,0.050000000745058,0.2299376875162124,291.1560363769531,291.1499938964844,273.28485107421875,270.2307434082031,285.162353515625,293.5865478515625,291.15838623046875,1.0,0.2311398237943649,0.801596999168396,0.801596999168396,1.0,1.0,-1.085230827331543,0.4503250420093536,0.6349057555198669,0.2222266346216201,0.0,0.0,0.2759414613246918,36.05534362792969,25.0,10.339179039001465,-6588.20751953125,139.0956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757385253906,305.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1463750153779983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955071836709976,0.1955115646123886,-4.386438831716077e-06,0.0,0.0001485520333517,0.0,0.0,8.044944763183594,0.0,0.0,0.0,0.2860180735588074,4.0,0.0,1.0
736620,293.1725769042969,297.1499938964844,293.1499938964844,0.086821012198925,-2044.6104736328125,304.1520080566406,0.7667903304100037,0.143741637468338,0.1694236248731613,293.6176452636719,297.1499938964844,293.1499938964844,0.0060417503118515,-457.853271484375,299.0287170410156,0.5302436947822571,0.050000000745058,0.0484043024480342,293.175048828125,297.1499938964844,293.1499938964844,0.1777308881282806,-2823.159423828125,304.1532592773437,0.9307717084884644,0.2566901743412018,0.1799353659152984,293.2386779785156,297.1499938964844,293.1499938964844,0.2357272356748581,-4780.419921875,304.1648254394531,0.9990000128746032,0.3613830804824829,0.3043985664844513,293.2298583984375,297.1499938964844,293.1499938964844,0.0110834669321775,-3240.54248046875,302.85430908203125,0.5302436947822571,0.050000000745058,0.2296091765165329,291.1795654296875,291.1499938964844,273.3240966796875,270.2676696777344,285.20318603515625,293.59295654296875,291.18170166015625,1.0,0.2266478836536407,0.8012940883636475,0.8012940883636475,1.0,1.0,-1.0713133811950684,0.4434303045272827,0.6278831362724304,0.2207298874855041,0.0,0.0,0.2703947126865387,34.1584358215332,28.0,24.78607940673828,-6487.9736328125,132.02976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608154296875,305.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8359375,18000.0,0.0,0.0,0.1452564299106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922279894351959,0.1922323703765869,-4.382550287118647e-06,0.0,0.0001474168093409,0.0,0.0,7.894356727600098,0.0,0.0,0.0,0.2854509949684143,4.0,0.0,1.0
736680,293.1725769042969,297.1499938964844,293.1499938964844,0.086821012198925,-2044.6104736328125,304.1520080566406,0.7667903304100037,0.143741637468338,0.1694236248731613,293.6176452636719,297.1499938964844,293.1499938964844,0.0060417503118515,-457.853271484375,299.0287170410156,0.5302436947822571,0.050000000745058,0.0484043024480342,293.175048828125,297.1499938964844,293.1499938964844,0.1777308881282806,-2823.159423828125,304.1532592773437,0.9307717084884644,0.2566901743412018,0.1799353659152984,293.2386779785156,297.1499938964844,293.1499938964844,0.2357272356748581,-4780.419921875,304.1648254394531,0.9990000128746032,0.3613830804824829,0.3043985664844513,293.2298583984375,297.1499938964844,293.1499938964844,0.0110834669321775,-3240.54248046875,302.85430908203125,0.5302436947822571,0.050000000745058,0.2296091765165329,291.1795654296875,291.1499938964844,273.3240966796875,270.2676696777344,285.20318603515625,293.59295654296875,291.18170166015625,1.0,0.2266478836536407,0.8012940883636475,0.8012940883636475,1.0,1.0,-1.0713133811950684,0.4434303045272827,0.6278831362724304,0.2207298874855041,0.0,0.0,0.2703947126865387,34.1584358215332,28.0,24.78607940673828,-6487.9736328125,132.02976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608154296875,305.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8359375,18000.0,0.0,0.0,0.1452564299106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922279894351959,0.1922323703765869,-4.382550287118647e-06,0.0,0.0001474168093409,0.0,0.0,7.894356727600098,0.0,0.0,0.0,0.2854509949684143,4.0,0.0,1.0
736740,293.1763610839844,297.1499938964844,293.1499938964844,0.0859263613820076,-2027.7864990234373,304.1528625488281,0.7701226472854614,0.1424121707677841,0.1680940687656402,293.62286376953125,297.1499938964844,293.1499938964844,0.0058678807690739,-446.9097900390625,298.85546875,0.5345838665962219,0.050000000745058,0.0483644790947437,293.16912841796875,297.1499938964844,293.1499938964844,0.1780348867177963,-2827.211181640625,304.1516418457031,0.9390279054641724,0.2572608292102813,0.180297315120697,293.224853515625,297.1499938964844,293.1499938964844,0.2296687066555023,-4681.357421875,304.1695861816406,0.9990000128746032,0.3619337975978851,0.298126608133316,293.2308654785156,297.1499938964844,293.1499938964844,0.011006967164576,-3227.884765625,302.8245849609375,0.5345838665962219,0.050000000745058,0.2294202744960785,291.1867980957031,291.1499938964844,273.3632202148437,270.3043212890625,285.21990966796875,293.56756591796875,291.18609619140625,1.0,0.2242204397916793,0.8009911179542542,0.8009911179542542,1.0,1.0,-1.0627140998840332,0.4390908181667328,0.6236233115196228,0.2199937999248504,0.0,0.0,0.2647015452384949,33.06645965576172,31.0,6.390818595886231,-6387.31884765625,127.88948822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,305.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.564453125,18000.0,0.0,0.0,0.1439367532730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877924501895904,0.1877968162298202,-4.373653155198554e-06,0.0,0.0001460775092709,0.0,0.0,7.685560703277588,0.0,0.0,0.0,0.2846378982067108,4.0,0.0,1.0
736800,293.1763610839844,297.1499938964844,293.1499938964844,0.0859263613820076,-2027.7864990234373,304.1528625488281,0.7701226472854614,0.1424121707677841,0.1680940687656402,293.62286376953125,297.1499938964844,293.1499938964844,0.0058678807690739,-446.9097900390625,298.85546875,0.5345838665962219,0.050000000745058,0.0483644790947437,293.16912841796875,297.1499938964844,293.1499938964844,0.1780348867177963,-2827.211181640625,304.1516418457031,0.9390279054641724,0.2572608292102813,0.180297315120697,293.224853515625,297.1499938964844,293.1499938964844,0.2296687066555023,-4681.357421875,304.1695861816406,0.9990000128746032,0.3619337975978851,0.298126608133316,293.2308654785156,297.1499938964844,293.1499938964844,0.011006967164576,-3227.884765625,302.8245849609375,0.5345838665962219,0.050000000745058,0.2294202744960785,291.1867980957031,291.1499938964844,273.3632202148437,270.3043212890625,285.21990966796875,293.56756591796875,291.18609619140625,1.0,0.2242204397916793,0.8009911179542542,0.8009911179542542,1.0,1.0,-1.0627140998840332,0.4390908181667328,0.6236233115196228,0.2199937999248504,0.0,0.0,0.2647015452384949,33.06645965576172,31.0,6.390818595886231,-6387.31884765625,127.88948822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,305.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.564453125,18000.0,0.0,0.0,0.1439367532730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877924501895904,0.1877968162298202,-4.373653155198554e-06,0.0,0.0001460775092709,0.0,0.0,7.685560703277588,0.0,0.0,0.0,0.2846378982067108,4.0,0.0,1.0
736860,293.1810607910156,297.1499938964844,293.1499938964844,0.0847668200731277,-2006.242431640625,304.1538391113281,0.7687772512435913,0.1407864391803741,0.166199192404747,293.62774658203125,297.1499938964844,293.1499938964844,0.0057047177106142,-436.6634216308594,298.67535400390625,0.5358771681785583,0.050000000745058,0.0483530722558498,293.16558837890625,297.1499938964844,293.1499938964844,0.1784029901027679,-2832.155517578125,304.1505126953125,0.9416797161102296,0.2575003504753113,0.180523008108139,293.2134094238281,297.1499938964844,293.1499938964844,0.2279026806354522,-4654.0703125,304.1658630371094,0.9990000128746032,0.3623702228069305,0.2963051497936249,293.2318420410156,297.1499938964844,293.1499938964844,0.0109524354338645,-3220.445556640625,302.7931213378906,0.5358771681785583,0.050000000745058,0.2293661683797836,291.179443359375,291.1499938964844,273.4022521972656,270.3406677246094,285.23583984375,293.5517883300781,291.1784973144531,1.0,0.2233935594558715,0.8009167909622192,0.8009167909622192,1.0,1.0,-1.058969259262085,0.4370860755443573,0.62188321352005,0.2200073003768921,0.0,0.0,0.2612429857254028,32.74887466430664,34.0,-6.338104724884033,-6327.677734375,126.38932800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,305.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.373046875,18000.0,0.0,0.0,0.1424555331468582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849681586027145,0.1849725246429443,-4.366280791145982e-06,0.0,0.0001445742527721,0.0,0.0,7.550547122955322,0.0,0.0,0.0,0.284084677696228,4.0,0.0,1.0
736920,293.1810607910156,297.1499938964844,293.1499938964844,0.0847668200731277,-2006.242431640625,304.1538391113281,0.7687772512435913,0.1407864391803741,0.166199192404747,293.62774658203125,297.1499938964844,293.1499938964844,0.0057047177106142,-436.6634216308594,298.67535400390625,0.5358771681785583,0.050000000745058,0.0483530722558498,293.16558837890625,297.1499938964844,293.1499938964844,0.1784029901027679,-2832.155517578125,304.1505126953125,0.9416797161102296,0.2575003504753113,0.180523008108139,293.2134094238281,297.1499938964844,293.1499938964844,0.2279026806354522,-4654.0703125,304.1658630371094,0.9990000128746032,0.3623702228069305,0.2963051497936249,293.2318420410156,297.1499938964844,293.1499938964844,0.0109524354338645,-3220.445556640625,302.7931213378906,0.5358771681785583,0.050000000745058,0.2293661683797836,291.179443359375,291.1499938964844,273.4022521972656,270.3406677246094,285.23583984375,293.5517883300781,291.1784973144531,1.0,0.2233935594558715,0.8009167909622192,0.8009167909622192,1.0,1.0,-1.058969259262085,0.4370860755443573,0.62188321352005,0.2200073003768921,0.0,0.0,0.2612429857254028,32.74887466430664,34.0,-6.338104724884033,-6327.677734375,126.38932800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,305.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.373046875,18000.0,0.0,0.0,0.1424555331468582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849681586027145,0.1849725246429443,-4.366280791145982e-06,0.0,0.0001445742527721,0.0,0.0,7.550547122955322,0.0,0.0,0.0,0.284084677696228,4.0,0.0,1.0
736980,293.1830444335937,297.1499938964844,293.1499938964844,0.0841204449534416,-1994.2891845703125,304.1541442871094,0.7666391730308533,0.1399217396974563,0.1651363372802734,293.6305236816406,297.1499938964844,293.1499938964844,0.0056098727509379,-430.6331787109375,298.56640625,0.5354738831520081,0.050000000745058,0.0483566150069236,293.1646728515625,297.1499938964844,293.1499938964844,0.1784940212965011,-2833.41748046875,304.1502380371094,0.9410129189491272,0.2574442625045776,0.1805317550897598,293.2099609375,297.1499938964844,293.1499938964844,0.2283898890018463,-4663.34423828125,304.1615905761719,0.9990000128746032,0.3620928525924682,0.2968708872795105,293.2324523925781,297.1499938964844,293.1499938964844,0.0109239276498556,-3216.84228515625,302.7739562988281,0.5354738831520081,0.050000000745058,0.2293829619884491,291.1741943359375,291.1499938964844,273.4256286621094,270.3623046875,285.2467346191406,293.5487670898437,291.1730651855469,1.0,0.2235579341650009,0.8008722066879272,0.8008722066879272,1.0,1.0,-1.0587011575698853,0.4368278682231903,0.6218732595443726,0.2203085571527481,0.0,0.0,0.2598007917404175,32.84335708618164,34.0,-10.281715393066406,-6304.08056640625,126.49344635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4935913085937,305.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.541015625,18000.0,0.0,0.0,0.1415570229291916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837767660617828,0.1837811321020126,-4.363140760688111e-06,0.0,0.0001436623861081,0.0,0.0,7.493754386901855,0.0,0.0,0.0,0.2838512361049652,4.0,0.0,1.0
737040,293.183837890625,297.1499938964844,293.1499938964844,0.0837483629584312,-1987.4398193359373,304.1542358398437,0.7648599147796631,0.1394311040639877,0.1645172536373138,293.63232421875,297.1499938964844,293.1499938964844,0.0055476673878729,-426.6492614746094,298.4933776855469,0.5347955822944641,0.050000000745058,0.0483626089990139,293.1645202636719,297.1499938964844,293.1499938964844,0.1784974932670593,-2833.5166015625,304.15020751953125,0.9397589564323424,0.2573233246803283,0.1804822832345962,293.2093505859375,297.1499938964844,293.1499938964844,0.229266345500946,-4678.6083984375,304.15826416015625,0.9990000128746032,0.3616032600402832,0.2978270351886749,293.2328491210937,297.1499938964844,293.1499938964844,0.0109064066782593,-3214.7587890625,302.7610168457031,0.5347955822944641,0.050000000745058,0.2294113934040069,291.1701965332031,291.1499938964844,273.441162109375,270.3766784667969,285.2546691894531,293.5494384765625,291.16900634765625,1.0,0.2239043116569519,0.8008424639701843,0.8008424639701843,1.0,1.0,-1.0592585802078247,0.4370070099830627,0.622251570224762,0.2206184715032577,0.0,0.0,0.2591465711593628,33.0066032409668,37.0,-12.089022636413574,-6292.9619140625,126.92523956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4968566894531,305.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.623046875,18000.0,0.0,0.0,0.1409716010093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831907927989959,0.1831951439380645,-4.361481842352077e-06,0.0,0.0001430682459613,0.0,0.0,7.465677738189697,0.0,0.0,0.0,0.2837347984313965,4.0,0.0,1.0
737100,293.1841735839844,297.1499938964844,293.1499938964844,0.0833670273423194,-1980.45556640625,304.1541442871094,0.7623459100723267,0.1389351189136505,0.1638747006654739,293.634521484375,297.1499938964844,293.1499938964844,0.0054706470109522,-421.6788330078125,298.4017333984375,0.5335327386856079,0.050000000745058,0.04837391898036,293.16485595703125,297.1499938964844,293.1499938964844,0.1784287393093109,-2832.6923828125,304.1502990722656,0.937340497970581,0.2570760250091553,0.1803561300039291,293.2106628417969,297.1499938964844,293.1499938964844,0.2309352606534958,-4707.0546875,304.1537170410156,0.9990000128746032,0.3605954349040985,0.2996226251125335,293.2333984375,297.1499938964844,293.1499938964844,0.0108856782317161,-3212.39404296875,302.7446594238281,0.5335327386856079,0.050000000745058,0.2294650375843048,291.1650390625,291.1499938964844,273.4606018066406,270.39453125,285.26531982421875,293.55328369140625,291.16387939453125,1.0,0.2245870977640152,0.8008053302764893,0.8008053302764893,1.0,1.0,-1.0607465505599976,0.4376086592674255,0.623137891292572,0.2211229503154754,0.0,0.0,0.2586631774902344,33.31612777709961,37.0,-13.322863578796388,-6284.22705078125,127.8520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974670410156,305.2783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.1402705609798431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182705819606781,0.1827101856470108,-4.3599270611593965e-06,0.0,0.0001423567882739,0.0,0.0,7.442163467407227,0.0,0.0,0.0,0.2836350202560425,4.0,0.0,1.0
737160,293.1838073730469,297.1499938964844,293.1499938964844,0.083085797727108,-1975.3455810546875,304.1539001464844,0.7596150040626526,0.1385766118764877,0.1633915901184082,293.6366577148437,297.1499938964844,293.1499938964844,0.0053946068510413,-416.7258911132813,298.30987548828125,0.5318769812583923,0.050000000745058,0.048389047384262,293.1656799316406,297.1499938964844,293.1499938964844,0.1782752573490142,-2830.77001953125,304.1505126953125,0.9340797066688538,0.2567258477210998,0.1801603436470031,293.2142639160156,297.1499938964844,293.1499938964844,0.233169287443161,-4744.650390625,304.14898681640625,0.9990000128746032,0.3591253757476806,0.3020084798336029,293.2339782714844,297.1499938964844,293.1499938964844,0.01086584944278,-3210.19189453125,302.7281188964844,0.5318769812583923,0.050000000745058,0.2295368164777755,291.1600036621094,291.1499938964844,273.4800109863281,270.4122619628906,285.27691650390625,293.560302734375,291.1589050292969,1.0,0.2255190461874008,0.8007121682167053,0.8007121682167053,1.0,1.0,-1.063032865524292,0.4385869801044464,0.6244459748268127,0.2217407822608947,0.0,0.0,0.2585020959377289,33.73139572143555,40.0,-13.647208213806152,-6280.34375,129.17153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934997558594,305.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1396187841892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824651211500167,0.1824694871902465,-4.358920250524534e-06,0.0,0.0001416953164152,0.0,0.0,7.430112361907959,0.0,0.0,0.0,0.2835809588432312,4.0,0.0,1.0
737220,293.1810302734375,297.1499938964844,293.1499938964844,0.0828387215733528,-1971.0013427734373,304.15301513671875,0.7538030743598938,0.1382791548967361,0.1629281789064407,293.6407470703125,297.1499938964844,293.1499938964844,0.0052446839399635,-406.8198547363281,298.1256408691406,0.5276142358779907,0.050000000745058,0.0484296977519989,293.1686706542969,297.1499938964844,293.1499938964844,0.1777101457118988,-2823.5888671875,304.1513061523437,0.925389289855957,0.25572669506073,0.1795647889375686,293.22808837890625,297.1499938964844,293.1499938964844,0.239137127995491,-4843.78662109375,304.139404296875,0.9990000128746032,0.3547094762325287,0.3083271980285644,293.2352294921875,297.1499938964844,293.1499938964844,0.0108279939740896,-3206.074462890625,302.6944580078125,0.5276142358779907,0.050000000745058,0.2297296375036239,291.1507873535156,291.1499938964844,273.5187683105469,270.44744873046875,285.302978515625,293.58367919921875,291.1498413085937,1.0,0.228047490119934,0.8005257844924927,0.8005257844924927,1.0,1.0,-1.0697537660598757,0.4415711462497711,0.628182590007782,0.223292589187622,0.0,0.0,0.259027361869812,34.84932327270508,28.0,-12.735246658325195,-6284.39599609375,132.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46990966796875,305.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.1385219991207122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826165318489074,0.182620882987976,-4.358367732493207e-06,0.0,0.0001405822258675,0.0,0.0,7.435729026794434,0.0,0.0,0.0,0.2835926711559295,4.0,0.0,1.0
737280,293.1810302734375,297.1499938964844,293.1499938964844,0.0828387215733528,-1971.0013427734373,304.15301513671875,0.7538030743598938,0.1382791548967361,0.1629281789064407,293.6407470703125,297.1499938964844,293.1499938964844,0.0052446839399635,-406.8198547363281,298.1256408691406,0.5276142358779907,0.050000000745058,0.0484296977519989,293.1686706542969,297.1499938964844,293.1499938964844,0.1777101457118988,-2823.5888671875,304.1513061523437,0.925389289855957,0.25572669506073,0.1795647889375686,293.22808837890625,297.1499938964844,293.1499938964844,0.239137127995491,-4843.78662109375,304.139404296875,0.9990000128746032,0.3547094762325287,0.3083271980285644,293.2352294921875,297.1499938964844,293.1499938964844,0.0108279939740896,-3206.074462890625,302.6944580078125,0.5276142358779907,0.050000000745058,0.2297296375036239,291.1507873535156,291.1499938964844,273.5187683105469,270.44744873046875,285.302978515625,293.58367919921875,291.1498413085937,1.0,0.228047490119934,0.8005257844924927,0.8005257844924927,1.0,1.0,-1.0697537660598757,0.4415711462497711,0.628182590007782,0.223292589187622,0.0,0.0,0.259027361869812,34.84932327270508,28.0,-12.735246658325195,-6284.39599609375,132.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46990966796875,305.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.1385219991207122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826165318489074,0.182620882987976,-4.358367732493207e-06,0.0,0.0001405822258675,0.0,0.0,7.435729026794434,0.0,0.0,0.0,0.2835926711559295,4.0,0.0,1.0
737340,293.1774597167969,297.1499938964844,293.1499938964844,0.0827274248003959,-1968.9412841796875,304.1522216796875,0.7582667469978333,0.1382232755422592,0.1628376245498657,293.6444702148437,297.1499938964844,293.1499938964844,0.0050854352302849,-395.8532104492188,297.94708251953125,0.5314574837684631,0.050000000745058,0.0483929179608821,293.1697998046875,297.1499938964844,293.1499938964844,0.1768288016319275,-2812.16552734375,304.1523132324219,0.930809199810028,0.2550120949745178,0.1789018213748932,293.23974609375,297.1499938964844,293.1499938964844,0.2340075224637985,-4756.99560546875,304.152099609375,0.9990000128746032,0.3503302335739136,0.3026187717914581,293.2363586425781,297.1499938964844,293.1499938964844,0.010752759873867,-3193.312744140625,302.6622619628906,0.5314574837684631,0.050000000745058,0.2295551747083664,291.15484619140625,291.1499938964844,273.55743408203125,270.4821472167969,285.3425598144531,293.6015319824219,291.1575012207031,1.0,0.2250929027795791,0.80033940076828,0.80033940076828,1.0,1.0,-1.0617780685424805,0.4374904036521911,0.6242876648902893,0.2227876484394073,0.0,0.0,0.2585088014602661,33.84482192993164,25.0,12.293819427490234,-6255.267578125,129.06222534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289855957031,305.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.1377303749322891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828375905752182,0.1828419417142868,-4.35920037489268e-06,0.0,0.0001397788146277,0.0,0.0,7.4466447830200195,0.0,0.0,0.0,0.2836291193962097,4.0,0.0,1.0
737400,293.1774597167969,297.1499938964844,293.1499938964844,0.0827274248003959,-1968.9412841796875,304.1522216796875,0.7582667469978333,0.1382232755422592,0.1628376245498657,293.6444702148437,297.1499938964844,293.1499938964844,0.0050854352302849,-395.8532104492188,297.94708251953125,0.5314574837684631,0.050000000745058,0.0483929179608821,293.1697998046875,297.1499938964844,293.1499938964844,0.1768288016319275,-2812.16552734375,304.1523132324219,0.930809199810028,0.2550120949745178,0.1789018213748932,293.23974609375,297.1499938964844,293.1499938964844,0.2340075224637985,-4756.99560546875,304.152099609375,0.9990000128746032,0.3503302335739136,0.3026187717914581,293.2363586425781,297.1499938964844,293.1499938964844,0.010752759873867,-3193.312744140625,302.6622619628906,0.5314574837684631,0.050000000745058,0.2295551747083664,291.15484619140625,291.1499938964844,273.55743408203125,270.4821472167969,285.3425598144531,293.6015319824219,291.1575012207031,1.0,0.2250929027795791,0.80033940076828,0.80033940076828,1.0,1.0,-1.0617780685424805,0.4374904036521911,0.6242876648902893,0.2227876484394073,0.0,0.0,0.2585088014602661,33.84482192993164,25.0,12.293819427490234,-6255.267578125,129.06222534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289855957031,305.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.1377303749322891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828375905752182,0.1828419417142868,-4.35920037489268e-06,0.0,0.0001397788146277,0.0,0.0,7.4466447830200195,0.0,0.0,0.0,0.2836291193962097,4.0,0.0,1.0
737460,293.1781311035156,297.1499938964844,293.1499938964844,0.082092136144638,-1956.8687744140625,304.1525573730469,0.7644378542900085,0.1374002248048782,0.1620754301548004,293.6479797363281,297.1499938964844,293.1499938964844,0.004922030493617,-384.2220153808594,297.7758483886719,0.5376117825508118,0.050000000745058,0.0483380667865276,293.1662902832031,297.1499938964844,293.1499938964844,0.1764816045761108,-2807.56201171875,304.1520690917969,0.941329538822174,0.2552141547203064,0.1788792759180069,293.2344665527344,297.1499938964844,293.1499938964844,0.2256441712379455,-4617.53076171875,304.1651916503906,0.9990000128746032,0.3491035103797912,0.2938940525054931,293.2373046875,297.1499938964844,293.1499938964844,0.010660377331078,-3175.915771484375,302.63214111328125,0.5376117825508118,0.050000000745058,0.2292949706315994,291.1748962402344,291.1499938964844,273.5960388183594,270.51629638671875,285.3701477050781,293.5887145996094,291.176025390625,1.0,0.2215120792388916,0.8001261353492737,0.8001261353492737,1.0,1.0,-1.0501962900161743,0.4317079186439514,0.6184883713722229,0.2216928601264953,0.0,0.0,0.2536699473857879,32.341041564941406,28.0,18.233766555786133,-6166.23193359375,123.51010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39508056640625,305.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62109375,18000.0,0.0,0.0,0.1370285749435424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799637675285339,0.1799681335687637,-4.355915280029876e-06,0.0,0.0001390665856888,0.0,0.0,7.317443370819092,0.0,0.0,0.0,0.2831517457962036,4.0,0.0,1.0
737520,293.1781311035156,297.1499938964844,293.1499938964844,0.082092136144638,-1956.8687744140625,304.1525573730469,0.7644378542900085,0.1374002248048782,0.1620754301548004,293.6479797363281,297.1499938964844,293.1499938964844,0.004922030493617,-384.2220153808594,297.7758483886719,0.5376117825508118,0.050000000745058,0.0483380667865276,293.1662902832031,297.1499938964844,293.1499938964844,0.1764816045761108,-2807.56201171875,304.1520690917969,0.941329538822174,0.2552141547203064,0.1788792759180069,293.2344665527344,297.1499938964844,293.1499938964844,0.2256441712379455,-4617.53076171875,304.1651916503906,0.9990000128746032,0.3491035103797912,0.2938940525054931,293.2373046875,297.1499938964844,293.1499938964844,0.010660377331078,-3175.915771484375,302.63214111328125,0.5376117825508118,0.050000000745058,0.2292949706315994,291.1748962402344,291.1499938964844,273.5960388183594,270.51629638671875,285.3701477050781,293.5887145996094,291.176025390625,1.0,0.2215120792388916,0.8001261353492737,0.8001261353492737,1.0,1.0,-1.0501962900161743,0.4317079186439514,0.6184883713722229,0.2216928601264953,0.0,0.0,0.2536699473857879,32.341041564941406,28.0,18.233766555786133,-6166.23193359375,123.51010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39508056640625,305.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62109375,18000.0,0.0,0.0,0.1370285749435424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799637675285339,0.1799681335687637,-4.355915280029876e-06,0.0,0.0001390665856888,0.0,0.0,7.317443370819092,0.0,0.0,0.0,0.2831517457962036,4.0,0.0,1.0
737580,293.181884765625,297.1499938964844,293.1499938964844,0.0810302793979644,-1937.10205078125,304.1534729003906,0.7656791806221008,0.1359276622533798,0.1604661345481872,293.6512145996094,297.1499938964844,293.1499938964844,0.0047672702930867,-373.2701721191406,297.5965576171875,0.5407942533493042,0.050000000745058,0.048311423510313,293.16259765625,297.1499938964844,293.1499938964844,0.1766879707574844,-2810.315185546875,304.1510314941406,0.9470869302749634,0.2555579245090484,0.17911297082901,293.222412109375,297.1499938964844,293.1499938964844,0.2214444726705551,-4548.78173828125,304.1668395996094,0.9990000128746032,0.3494066596031189,0.2895607650279999,293.2381591796875,297.1499938964844,293.1499938964844,0.0105911120772361,-3164.3095703125,302.6000671386719,0.5407942533493042,0.050000000745058,0.2291685938835144,291.1788635253906,291.1499938964844,273.6346130371094,270.5498962402344,285.3870849609375,293.5676574707031,291.178466796875,1.0,0.219787985086441,0.7999128103256226,0.7999128103256226,1.0,1.0,-1.0436034202575684,0.4283207952976227,0.6152826547622681,0.221303716301918,0.0,0.0,0.2494083642959594,31.60684585571289,31.0,4.826784133911133,-6089.3427734375,120.61405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,305.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.994140625,18000.0,0.0,0.0,0.1361901462078094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768492311239242,0.1768535673618316,-4.349616119725397e-06,0.0,0.0001382156915497,0.0,0.0,7.1735944747924805,0.0,0.0,0.0,0.2825891375541687,4.0,0.0,1.0
737640,293.181884765625,297.1499938964844,293.1499938964844,0.0810302793979644,-1937.10205078125,304.1534729003906,0.7656791806221008,0.1359276622533798,0.1604661345481872,293.6512145996094,297.1499938964844,293.1499938964844,0.0047672702930867,-373.2701721191406,297.5965576171875,0.5407942533493042,0.050000000745058,0.048311423510313,293.16259765625,297.1499938964844,293.1499938964844,0.1766879707574844,-2810.315185546875,304.1510314941406,0.9470869302749634,0.2555579245090484,0.17911297082901,293.222412109375,297.1499938964844,293.1499938964844,0.2214444726705551,-4548.78173828125,304.1668395996094,0.9990000128746032,0.3494066596031189,0.2895607650279999,293.2381591796875,297.1499938964844,293.1499938964844,0.0105911120772361,-3164.3095703125,302.6000671386719,0.5407942533493042,0.050000000745058,0.2291685938835144,291.1788635253906,291.1499938964844,273.6346130371094,270.5498962402344,285.3870849609375,293.5676574707031,291.178466796875,1.0,0.219787985086441,0.7999128103256226,0.7999128103256226,1.0,1.0,-1.0436034202575684,0.4283207952976227,0.6152826547622681,0.221303716301918,0.0,0.0,0.2494083642959594,31.60684585571289,31.0,4.826784133911133,-6089.3427734375,120.61405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,305.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.994140625,18000.0,0.0,0.0,0.1361901462078094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768492311239242,0.1768535673618316,-4.349616119725397e-06,0.0,0.0001382156915497,0.0,0.0,7.1735944747924805,0.0,0.0,0.0,0.2825891375541687,4.0,0.0,1.0
737700,293.18328857421875,297.1499938964844,293.1499938964844,0.0804818496108055,-1926.985107421875,304.1538391113281,0.7648146748542786,0.1352489292621612,0.1595915704965591,293.6527404785156,297.1499938964844,293.1499938964844,0.0046928604133427,-368.0074157714844,297.5046081542969,0.5412409901618958,0.050000000745058,0.0483077727258205,293.1619873046875,297.1499938964844,293.1499938964844,0.1767749488353729,-2811.505615234375,304.15069580078125,0.9479051232337952,0.2555192112922668,0.1791568845510482,293.217529296875,297.1499938964844,293.1499938964844,0.2208404242992401,-4539.57177734375,304.16485595703125,0.9990000128746032,0.3494465053081512,0.2889614105224609,293.2385559082031,297.1499938964844,293.1499938964844,0.0105632366612553,-3160.16748046875,302.5834350585937,0.5412409901618958,0.050000000745058,0.2291512787342071,291.1764221191406,291.1499938964844,273.65386962890625,270.56646728515625,285.3951110839844,293.5604248046875,291.1756591796875,1.0,0.2195000052452087,0.7998061776161194,0.7998061776161194,1.0,1.0,-1.0421034097671509,0.4274840950965881,0.6146193146705627,0.2213750630617141,0.0,0.0,0.247883453965187,31.50458335876465,31.0,-1.543470025062561,-6062.19873046875,120.0744400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834533691406,305.13824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.044921875,18000.0,0.0,0.0,0.1357263475656509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756564229726791,0.1756607741117477,-4.346750756667461e-06,0.0,0.0001377449807478,0.0,0.0,7.117978572845459,0.0,0.0,0.0,0.2823651432991028,4.0,0.0,1.0
737760,293.1836853027344,297.1499938964844,293.1499938964844,0.0800626724958419,-1919.306640625,304.1539001464844,0.7635224461555481,0.1347462087869644,0.1589112877845764,293.6541442871094,297.1499938964844,293.1499938964844,0.0046196491457521,-362.8074645996094,297.4120178222656,0.5410643219947815,0.050000000745058,0.0483092181384563,293.1625061035156,297.1499938964844,293.1499938964844,0.1767031699419021,-2810.63427734375,304.15069580078125,0.9474080801010132,0.2552668750286102,0.1790513694286346,293.2143249511719,297.1499938964844,293.1499938964844,0.2210206538438797,-4543.4697265625,304.1618347167969,0.9990000128746032,0.3492274284362793,0.2891982197761535,293.23895263671875,297.1499938964844,293.1499938964844,0.0105377528816461,-3156.569091796875,302.56658935546875,0.5410643219947815,0.050000000745058,0.2291581332683563,291.1729431152344,291.1499938964844,273.6731262207031,270.5828552246094,285.4034729003906,293.5561218261719,291.1720275878906,1.0,0.2195492535829544,0.7997682690620422,0.7997682690620422,1.0,1.0,-1.041642189025879,0.4271489977836609,0.614493191242218,0.2216047346591949,0.0,0.0,0.2467000037431717,31.54288673400879,34.0,-6.012216091156006,-6042.0771484375,120.0324249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,305.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.89453125,18000.0,0.0,0.0,0.1352500468492508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747279316186905,0.1747322678565979,-4.344384706200799e-06,0.0,0.0001372616097796,0.0,0.0,7.074553966522217,0.0,0.0,0.0,0.2821876108646393,4.0,0.0,1.0
737820,293.1835632324219,297.1499938964844,293.1499938964844,0.0794636681675911,-1908.4334716796875,304.1535949707031,0.7596091628074646,0.1339168697595596,0.157908484339714,293.65679931640625,297.1499938964844,293.1499938964844,0.004476164933294,-352.5370788574219,297.2255859375,0.5390802621841431,0.050000000745058,0.0483256503939628,293.1642150878906,297.1499938964844,293.1499938964844,0.1763248592615127,-2805.873291015625,304.1510925292969,0.943275511264801,0.2545980811119079,0.1786221414804458,293.2139587402344,297.1499938964844,293.1499938964844,0.2234657853841781,-4585.83642578125,304.1537780761719,0.9990000128746032,0.3476874530315399,0.2918805181980133,293.2398376464844,297.1499938964844,293.1499938964844,0.010492006316781,-3150.523681640625,302.53228759765625,0.5390802621841431,0.050000000745058,0.2292360812425613,291.1643371582031,291.1499938964844,273.7115783691406,270.6151733398437,285.4223327636719,293.5574645996094,291.16326904296875,1.0,0.2205489128828048,0.7996925115585327,0.7996925115585327,1.0,1.0,-1.0435327291488647,0.4278215765953064,0.6157111525535583,0.2224795371294021,0.0,0.0,0.2453485578298568,31.993553161621094,37.0,-11.050740242004396,-6019.0458984375,121.2838363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838806152344,305.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1343160569667816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735658496618271,0.1735701858997345,-4.341115982242627e-06,0.0,0.0001363137271255,0.0,0.0,7.019824504852295,0.0,0.0,0.0,0.2819600999355316,4.0,0.0,1.0
737880,293.1835632324219,297.1499938964844,293.1499938964844,0.0794636681675911,-1908.4334716796875,304.1535949707031,0.7596091628074646,0.1339168697595596,0.157908484339714,293.65679931640625,297.1499938964844,293.1499938964844,0.004476164933294,-352.5370788574219,297.2255859375,0.5390802621841431,0.050000000745058,0.0483256503939628,293.1642150878906,297.1499938964844,293.1499938964844,0.1763248592615127,-2805.873291015625,304.1510925292969,0.943275511264801,0.2545980811119079,0.1786221414804458,293.2139587402344,297.1499938964844,293.1499938964844,0.2234657853841781,-4585.83642578125,304.1537780761719,0.9990000128746032,0.3476874530315399,0.2918805181980133,293.2398376464844,297.1499938964844,293.1499938964844,0.010492006316781,-3150.523681640625,302.53228759765625,0.5390802621841431,0.050000000745058,0.2292360812425613,291.1643371582031,291.1499938964844,273.7115783691406,270.6151733398437,285.4223327636719,293.5574645996094,291.16326904296875,1.0,0.2205489128828048,0.7996925115585327,0.7996925115585327,1.0,1.0,-1.0435327291488647,0.4278215765953064,0.6157111525535583,0.2224795371294021,0.0,0.0,0.2453485578298568,31.993553161621094,37.0,-11.050740242004396,-6019.0458984375,121.2838363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838806152344,305.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1343160569667816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735658496618271,0.1735701858997345,-4.341115982242627e-06,0.0,0.0001363137271255,0.0,0.0,7.019824504852295,0.0,0.0,0.0,0.2819600999355316,4.0,0.0,1.0
737940,293.1831970214844,297.1499938964844,293.1499938964844,0.078947901725769,-1899.1083984375,304.1532592773437,0.7539036870002747,0.1331429183483123,0.1570314168930053,293.6593322753906,297.1499938964844,293.1499938964844,0.0043351189233362,-342.3180236816406,297.0380859375,0.5353496074676514,0.050000000745058,0.0483577102422714,293.1651611328125,297.1499938964844,293.1499938964844,0.1759903877973556,-2801.710693359375,304.1512756347656,0.9361780285835266,0.2540452778339386,0.1782305091619491,293.2224426269531,297.1499938964844,293.1499938964844,0.2282764911651611,-4666.9052734375,304.1445007324219,0.9990000128746032,0.3443640172481537,0.2970456480979919,293.2408142089844,297.1499938964844,293.1499938964844,0.0104506155475974,-3145.367919921875,302.49725341796875,0.5353496074676514,0.050000000745058,0.2293881624937057,291.15533447265625,291.1499938964844,273.75,270.64678955078125,285.4448547363281,293.5721435546875,291.1543273925781,1.0,0.2225785106420517,0.7996167540550232,0.7996167540550232,1.0,1.0,-1.048672437667847,0.4300461709499359,0.6186262965202332,0.2238330841064453,0.0,0.0,0.2452501803636551,32.87628555297852,25.0,-12.102813720703123,-6015.59228515625,124.09596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739624023437,305.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.1334959119558334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732793450355529,0.1732836812734604,-4.339693987276405e-06,0.0,0.0001354813866782,0.0,0.0,7.005382537841797,0.0,0.0,0.0,0.2818924188613891,4.0,0.0,1.0
738000,293.1831970214844,297.1499938964844,293.1499938964844,0.078947901725769,-1899.1083984375,304.1532592773437,0.7539036870002747,0.1331429183483123,0.1570314168930053,293.6593322753906,297.1499938964844,293.1499938964844,0.0043351189233362,-342.3180236816406,297.0380859375,0.5353496074676514,0.050000000745058,0.0483577102422714,293.1651611328125,297.1499938964844,293.1499938964844,0.1759903877973556,-2801.710693359375,304.1512756347656,0.9361780285835266,0.2540452778339386,0.1782305091619491,293.2224426269531,297.1499938964844,293.1499938964844,0.2282764911651611,-4666.9052734375,304.1445007324219,0.9990000128746032,0.3443640172481537,0.2970456480979919,293.2408142089844,297.1499938964844,293.1499938964844,0.0104506155475974,-3145.367919921875,302.49725341796875,0.5353496074676514,0.050000000745058,0.2293881624937057,291.15533447265625,291.1499938964844,273.75,270.64678955078125,285.4448547363281,293.5721435546875,291.1543273925781,1.0,0.2225785106420517,0.7996167540550232,0.7996167540550232,1.0,1.0,-1.048672437667847,0.4300461709499359,0.6186262965202332,0.2238330841064453,0.0,0.0,0.2452501803636551,32.87628555297852,25.0,-12.102813720703123,-6015.59228515625,124.09596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739624023437,305.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.1334959119558334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732793450355529,0.1732836812734604,-4.339693987276405e-06,0.0,0.0001354813866782,0.0,0.0,7.005382537841797,0.0,0.0,0.0,0.2818924188613891,4.0,0.0,1.0
738060,293.1919860839844,297.1499938964844,293.1499938964844,0.0771602541208267,-1865.9908447265625,304.1552124023437,0.7545926570892334,0.1305015236139297,0.1543630957603454,293.6740417480469,297.1499938964844,293.1499938964844,0.0041567701846361,-328.9718933105469,296.8242492675781,0.5395981073379517,0.050000000745058,0.0483213178813457,293.17413330078125,297.1499938964844,293.1499938964844,0.1742073148488998,-2778.489013671875,304.15386962890625,0.9405195713043212,0.2518166601657867,0.1768256872892379,293.24090576171875,297.1499938964844,293.1499938964844,0.2229241579771042,-4576.16552734375,304.1558532714844,0.9990000128746032,0.3387394249439239,0.291176289319992,293.25396728515625,297.1499938964844,293.1499938964844,0.010309325531125,-3121.0498046875,302.4302062988281,0.5395981073379517,0.050000000745058,0.229215532541275,291.16143798828125,291.1499938964844,273.7894897460937,270.6781005859375,285.4874572753906,293.58599853515625,291.1647033691406,1.0,0.2191409170627594,0.799412190914154,0.799412190914154,1.0,1.0,-1.037236571311951,0.4242920875549316,0.6129445433616638,0.2228802293539047,0.0,0.0,0.2437835931777954,31.8453426361084,25.0,16.458398818969727,-5975.474609375,119.51840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542175292969,305.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.132836565375328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729756742715835,0.1729800105094909,-4.3395880311436485e-06,0.0,0.0001348122314084,0.0,0.0,6.992283344268799,0.0,0.0,0.0,0.281834602355957,4.0,0.0,1.0
738120,293.1919860839844,297.1499938964844,293.1499938964844,0.0771602541208267,-1865.9908447265625,304.1552124023437,0.7545926570892334,0.1305015236139297,0.1543630957603454,293.6740417480469,297.1499938964844,293.1499938964844,0.0041567701846361,-328.9718933105469,296.8242492675781,0.5395981073379517,0.050000000745058,0.0483213178813457,293.17413330078125,297.1499938964844,293.1499938964844,0.1742073148488998,-2778.489013671875,304.15386962890625,0.9405195713043212,0.2518166601657867,0.1768256872892379,293.24090576171875,297.1499938964844,293.1499938964844,0.2229241579771042,-4576.16552734375,304.1558532714844,0.9990000128746032,0.3387394249439239,0.291176289319992,293.25396728515625,297.1499938964844,293.1499938964844,0.010309325531125,-3121.0498046875,302.4302062988281,0.5395981073379517,0.050000000745058,0.229215532541275,291.16143798828125,291.1499938964844,273.7894897460937,270.6781005859375,285.4874572753906,293.58599853515625,291.1647033691406,1.0,0.2191409170627594,0.799412190914154,0.799412190914154,1.0,1.0,-1.037236571311951,0.4242920875549316,0.6129445433616638,0.2228802293539047,0.0,0.0,0.2437835931777954,31.8453426361084,25.0,16.458398818969727,-5975.474609375,119.51840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542175292969,305.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.132836565375328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729756742715835,0.1729800105094909,-4.3395880311436485e-06,0.0,0.0001348122314084,0.0,0.0,6.992283344268799,0.0,0.0,0.0,0.281834602355957,4.0,0.0,1.0
