time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1961975097656,297.1499938964844,293.1499938964844,0.075401671230793,-1833.50341796875,304.1563415527344,0.7560417056083679,0.1285748779773712,0.1519001871347427,293.68511962890625,297.1499938964844,293.1499938964844,0.0039851930923759,-315.83135986328125,296.6244201660156,0.5443525314331055,0.050000000745058,0.0482828915119171,293.1759948730469,297.1499938964844,293.1499938964844,0.1729363352060318,-2761.928466796875,304.1546630859375,0.9467681050300598,0.2508309781551361,0.1760366261005401,293.2410888671875,297.1499938964844,293.1499938964844,0.2167255282402038,-4472.32568359375,304.1639709472656,0.9990000128746032,0.3363753259181976,0.2848441004753113,293.2631225585937,297.1499938964844,293.1499938964844,0.0101799685508012,-3096.887451171875,302.3717041015625,0.5443525314331055,0.050000000745058,0.2290332466363906,291.1828918457031,291.1499938964844,273.8309326171875,270.7094116210937,285.51226806640625,293.5635681152344,291.1835327148437,1.0,0.2163469642400741,0.7992076277732849,0.7992076277732849,1.0,1.0,-1.0261473655700684,0.4186753630638122,0.6074719429016113,0.2220643460750579,0.0,0.0,0.2376732677221298,30.76874542236328,28.0,17.152822494506836,-5880.0869140625,115.02918243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,305.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.146484375,18000.0,0.0,0.0,0.1321155279874801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693459600210189,0.1693502962589264,-4.335036010161275e-06,0.0,0.0001340804737992,0.0,0.0,6.830990314483643,0.0,0.0,0.0,0.281238317489624,4.0,0.0,1.0
738240,293.1961975097656,297.1499938964844,293.1499938964844,0.075401671230793,-1833.50341796875,304.1563415527344,0.7560417056083679,0.1285748779773712,0.1519001871347427,293.68511962890625,297.1499938964844,293.1499938964844,0.0039851930923759,-315.83135986328125,296.6244201660156,0.5443525314331055,0.050000000745058,0.0482828915119171,293.1759948730469,297.1499938964844,293.1499938964844,0.1729363352060318,-2761.928466796875,304.1546630859375,0.9467681050300598,0.2508309781551361,0.1760366261005401,293.2410888671875,297.1499938964844,293.1499938964844,0.2167255282402038,-4472.32568359375,304.1639709472656,0.9990000128746032,0.3363753259181976,0.2848441004753113,293.2631225585937,297.1499938964844,293.1499938964844,0.0101799685508012,-3096.887451171875,302.3717041015625,0.5443525314331055,0.050000000745058,0.2290332466363906,291.1828918457031,291.1499938964844,273.8309326171875,270.7094116210937,285.51226806640625,293.5635681152344,291.1835327148437,1.0,0.2163469642400741,0.7992076277732849,0.7992076277732849,1.0,1.0,-1.0261473655700684,0.4186753630638122,0.6074719429016113,0.2220643460750579,0.0,0.0,0.2376732677221298,30.76874542236328,28.0,17.152822494506836,-5880.0869140625,115.02918243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,305.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.146484375,18000.0,0.0,0.0,0.1321155279874801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693459600210189,0.1693502962589264,-4.335036010161275e-06,0.0,0.0001340804737992,0.0,0.0,6.830990314483643,0.0,0.0,0.0,0.281238317489624,4.0,0.0,1.0
738300,293.1972045898437,297.1499938964844,293.1499938964844,0.0747452899813652,-1821.549560546875,304.1563720703125,0.7558854818344116,0.1277911067008972,0.1509194821119308,293.6895751953125,297.1499938964844,293.1499938964844,0.0039031831547617,-309.6077575683594,296.5206604003906,0.5456274151802063,0.050000000745058,0.0482729636132717,293.1773376464844,297.1499938964844,293.1499938964844,0.1724389940500259,-2755.569091796875,304.1547241210937,0.948038637638092,0.2502382397651672,0.1756418645381927,293.2386169433594,297.1499938964844,293.1499938964844,0.2151258140802383,-4446.03564453125,304.164306640625,0.9990000128746032,0.335710197687149,0.2831846475601196,293.2666320800781,297.1499938964844,293.1499938964844,0.0101285306736826,-3088.08447265625,302.34295654296875,0.5456274151802063,0.050000000745058,0.2289861440658569,291.1841125488281,291.1499938964844,273.8523254394531,270.7250671386719,285.521728515625,293.5505065917969,291.1840209960937,1.0,0.2155957370996475,0.7991053462028503,0.7991053462028503,1.0,1.0,-1.0227065086364746,0.4168461263179779,0.6058603525161743,0.2220325767993927,0.0,0.0,0.2352593690156936,30.490398406982425,28.0,9.083453178405762,-5840.2568359375,113.75019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,305.0302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.1316600888967514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676138192415237,0.1676181405782699,-4.33150398748694e-06,0.0,0.0001336182613158,0.0,0.0,6.752236843109131,0.0,0.0,0.0,0.2809313833713531,4.0,0.0,1.0
738360,293.1978759765625,297.1499938964844,293.1499938964844,0.0741645470261573,-1811.0335693359373,304.1562805175781,0.7550088763237,0.1270647346973419,0.1500337421894073,293.69342041015625,297.1499938964844,293.1499938964844,0.0038236395921558,-303.56646728515625,296.4163513183594,0.5461342930793762,0.050000000745058,0.0482690595090389,293.1788024902344,297.1499938964844,293.1499938964844,0.1719298362731933,-2749.08154296875,304.15478515625,0.9479854106903076,0.2496020644903183,0.1752089112997055,293.236328125,297.1499938964844,293.1499938964844,0.2144687622785568,-4435.69482421875,304.16290283203125,0.9990000128746032,0.3350366055965423,0.2825287878513336,293.26953125,297.1499938964844,293.1499938964844,0.010082472115755,-3080.4580078125,302.31475830078125,0.5461342930793762,0.050000000745058,0.2289676368236541,291.1829833984375,291.1499938964844,273.8741455078125,270.7406921386719,285.5311584472656,293.53973388671875,291.1824645996094,1.0,0.2152170091867447,0.7990933060646057,0.7990933060646057,1.0,1.0,-1.0205543041229248,0.4156199097633362,0.6049343943595886,0.2222479283809662,0.0,0.0,0.2331670671701431,30.379919052124023,31.0,2.250126361846924,-5808.49609375,113.06436920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620910644531,305.01190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.033203125,18000.0,0.0,0.0,0.1311505734920501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661504805088043,0.1661548018455505,-4.328272552811541e-06,0.0,0.0001331011590082,0.0,0.0,6.685506820678711,0.0,0.0,0.0,0.2806652188301086,4.0,0.0,1.0
738420,293.1985168457031,297.1499938964844,293.1499938964844,0.0731361359357833,-1792.5262451171875,304.1558837890625,0.7514526844024658,0.1257207542657852,0.1484325975179672,293.6996765136719,297.1499938964844,293.1499938964844,0.0036689075641334,-291.773193359375,296.2073974609375,0.5452859401702881,0.050000000745058,0.0482756160199642,293.1810913085937,297.1499938964844,293.1499938964844,0.1709754168987274,-2736.983154296875,304.1547546386719,0.9448767304420472,0.2484038770198822,0.174353078007698,293.23516845703125,297.1499938964844,293.1499938964844,0.2154148668050766,-4453.04638671875,304.1569519042969,0.9990000128746032,0.3330951631069183,0.2836277186870575,293.2741394042969,297.1499938964844,293.1499938964844,0.0100011089816689,-3067.47607421875,302.25982666015625,0.5452859401702881,0.050000000745058,0.2289987355470657,291.17694091796875,291.1499938964844,273.9188537597656,270.7718505859375,285.5526428222656,293.5275573730469,291.1759948730469,1.0,0.2154570966958999,0.7990692257881165,0.7990692257881165,1.0,1.0,-1.01941180229187,0.4146243929862976,0.6047874093055725,0.2232797741889953,0.0,0.0,0.2299418598413467,30.560510635375977,34.0,-6.880380630493164,-5762.697265625,113.11617279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384765625,304.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.130029872059822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638650447130203,0.1638693660497665,-4.323016128182644e-06,0.0,0.0001319637813139,0.0,0.0,6.581308364868164,0.0,0.0,0.0,0.2802461981773376,4.0,0.0,1.0
738480,293.1985168457031,297.1499938964844,293.1499938964844,0.0731361359357833,-1792.5262451171875,304.1558837890625,0.7514526844024658,0.1257207542657852,0.1484325975179672,293.6996765136719,297.1499938964844,293.1499938964844,0.0036689075641334,-291.773193359375,296.2073974609375,0.5452859401702881,0.050000000745058,0.0482756160199642,293.1810913085937,297.1499938964844,293.1499938964844,0.1709754168987274,-2736.983154296875,304.1547546386719,0.9448767304420472,0.2484038770198822,0.174353078007698,293.23516845703125,297.1499938964844,293.1499938964844,0.2154148668050766,-4453.04638671875,304.1569519042969,0.9990000128746032,0.3330951631069183,0.2836277186870575,293.2741394042969,297.1499938964844,293.1499938964844,0.0100011089816689,-3067.47607421875,302.25982666015625,0.5452859401702881,0.050000000745058,0.2289987355470657,291.17694091796875,291.1499938964844,273.9188537597656,270.7718505859375,285.5526428222656,293.5275573730469,291.1759948730469,1.0,0.2154570966958999,0.7990692257881165,0.7990692257881165,1.0,1.0,-1.01941180229187,0.4146243929862976,0.6047874093055725,0.2232797741889953,0.0,0.0,0.2299418598413467,30.560510635375977,34.0,-6.880380630493164,-5762.697265625,113.11617279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384765625,304.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.130029872059822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638650447130203,0.1638693660497665,-4.323016128182644e-06,0.0,0.0001319637813139,0.0,0.0,6.581308364868164,0.0,0.0,0.0,0.2802461981773376,4.0,0.0,1.0
738540,293.1986083984375,297.1499938964844,293.1499938964844,0.0722174420952797,-1776.0906982421875,304.15545654296875,0.7459206581115723,0.1244728416204452,0.1469786763191223,293.7041931152344,297.1499938964844,293.1499938964844,0.0035192158538848,-280.293212890625,295.99932861328125,0.5423908233642578,0.050000000745058,0.0482984893023967,293.1814880371094,297.1499938964844,293.1499938964844,0.1702839434146881,-2728.335205078125,304.1543273925781,0.9387485980987548,0.2475297451019287,0.1736927330493927,293.2409362792969,297.1499938964844,293.1499938964844,0.2189134955406189,-4512.8740234375,304.1487731933594,0.9990000128746032,0.3297865390777588,0.2874284982681274,293.27752685546875,297.1499938964844,293.1499938964844,0.0099295182153582,-3056.47314453125,302.2060852050781,0.5423908233642578,0.050000000745058,0.2291072458028793,291.1684265136719,291.1499938964844,273.96484375,270.8028259277344,285.5785827636719,293.5284118652344,291.1673583984375,1.0,0.2168444544076919,0.7990451455116272,0.7990451455116272,1.0,1.0,-1.0219955444335938,0.4153394103050232,0.6066561341285706,0.2250359505414962,0.0,0.0,0.2280459403991699,31.199291229248047,25.0,-11.075411796569824,-5737.7568359375,114.81927490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,304.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.810546875,18000.0,0.0,0.0,0.1288693845272064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624396443367004,0.1624439656734466,-4.319435902289115e-06,0.0,0.0001307860511587,0.0,0.0,6.516085147857666,0.0,0.0,0.0,0.2799799144268036,4.0,0.0,1.0
738600,293.1986083984375,297.1499938964844,293.1499938964844,0.0722174420952797,-1776.0906982421875,304.15545654296875,0.7459206581115723,0.1244728416204452,0.1469786763191223,293.7041931152344,297.1499938964844,293.1499938964844,0.0035192158538848,-280.293212890625,295.99932861328125,0.5423908233642578,0.050000000745058,0.0482984893023967,293.1814880371094,297.1499938964844,293.1499938964844,0.1702839434146881,-2728.335205078125,304.1543273925781,0.9387485980987548,0.2475297451019287,0.1736927330493927,293.2409362792969,297.1499938964844,293.1499938964844,0.2189134955406189,-4512.8740234375,304.1487731933594,0.9990000128746032,0.3297865390777588,0.2874284982681274,293.27752685546875,297.1499938964844,293.1499938964844,0.0099295182153582,-3056.47314453125,302.2060852050781,0.5423908233642578,0.050000000745058,0.2291072458028793,291.1684265136719,291.1499938964844,273.96484375,270.8028259277344,285.5785827636719,293.5284118652344,291.1673583984375,1.0,0.2168444544076919,0.7990451455116272,0.7990451455116272,1.0,1.0,-1.0219955444335938,0.4153394103050232,0.6066561341285706,0.2250359505414962,0.0,0.0,0.2280459403991699,31.199291229248047,25.0,-11.075411796569824,-5737.7568359375,114.81927490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,304.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.810546875,18000.0,0.0,0.0,0.1288693845272064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624396443367004,0.1624439656734466,-4.319435902289115e-06,0.0,0.0001307860511587,0.0,0.0,6.516085147857666,0.0,0.0,0.0,0.2799799144268036,4.0,0.0,1.0
738660,293.19805908203125,297.1499938964844,293.1499938964844,0.0712688267230987,-1759.011474609375,304.1552429199219,0.7479684352874756,0.1233462691307067,0.1455807387828827,293.7019958496094,297.1499938964844,293.1499938964844,0.0033811801113188,-269.5355834960937,295.81317138671875,0.546352744102478,0.050000000745058,0.0482673645019531,293.1793518066406,297.1499938964844,293.1499938964844,0.1697975695133209,-2722.20166015625,304.1536865234375,0.9445102214813232,0.2471660524606704,0.1733260750770568,293.2459716796875,297.1499938964844,293.1499938964844,0.2142839282751083,-4434.2802734375,304.1573791503906,0.9990000128746032,0.3264361023902893,0.2822467386722564,293.27996826171875,297.1499938964844,293.1499938964844,0.0098389787599444,-3040.296875,302.1551513671875,0.546352744102478,0.050000000745058,0.2289596050977707,291.1683959960937,291.1499938964844,274.01190185546875,270.83349609375,285.61395263671875,293.5223083496094,291.1701354980469,1.0,0.2141599357128143,0.798920214176178,0.798920214176178,1.0,1.0,-1.0138375759124756,0.410914659500122,0.6029228568077087,0.2252233922481537,0.0,0.0,0.2258802205324173,30.35352325439453,25.0,5.902481555938721,-5697.40087890625,111.48770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,304.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44140625,18000.0,0.0,0.0,0.1277547925710678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613807082176208,0.161385029554367,-4.317315415391931e-06,0.0,0.0001296548725804,0.0,0.0,6.468527317047119,0.0,0.0,0.0,0.279785543680191,4.0,0.0,1.0
738720,293.19805908203125,297.1499938964844,293.1499938964844,0.0712688267230987,-1759.011474609375,304.1552429199219,0.7479684352874756,0.1233462691307067,0.1455807387828827,293.7019958496094,297.1499938964844,293.1499938964844,0.0033811801113188,-269.5355834960937,295.81317138671875,0.546352744102478,0.050000000745058,0.0482673645019531,293.1793518066406,297.1499938964844,293.1499938964844,0.1697975695133209,-2722.20166015625,304.1536865234375,0.9445102214813232,0.2471660524606704,0.1733260750770568,293.2459716796875,297.1499938964844,293.1499938964844,0.2142839282751083,-4434.2802734375,304.1573791503906,0.9990000128746032,0.3264361023902893,0.2822467386722564,293.27996826171875,297.1499938964844,293.1499938964844,0.0098389787599444,-3040.296875,302.1551513671875,0.546352744102478,0.050000000745058,0.2289596050977707,291.1683959960937,291.1499938964844,274.01190185546875,270.83349609375,285.61395263671875,293.5223083496094,291.1701354980469,1.0,0.2141599357128143,0.798920214176178,0.798920214176178,1.0,1.0,-1.0138375759124756,0.410914659500122,0.6029228568077087,0.2252233922481537,0.0,0.0,0.2258802205324173,30.35352325439453,25.0,5.902481555938721,-5697.40087890625,111.48770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,304.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44140625,18000.0,0.0,0.0,0.1277547925710678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613807082176208,0.161385029554367,-4.317315415391931e-06,0.0,0.0001296548725804,0.0,0.0,6.468527317047119,0.0,0.0,0.0,0.279785543680191,4.0,0.0,1.0
738780,293.1968688964844,297.1499938964844,293.1499938964844,0.070365160703659,-1742.6611328125,304.1549987792969,0.7505335807800293,0.1223691701889038,0.1443582326173782,293.69140625,297.1499938964844,293.1499938964844,0.0032592148054391,-259.8806457519531,295.65924072265625,0.5505674481391907,0.050000000745058,0.048235822468996,293.1772766113281,297.1499938964844,293.1499938964844,0.1693187654018402,-2716.000732421875,304.1532592773437,0.9507842063903807,0.246843472123146,0.1730902343988418,293.2404479980469,297.1499938964844,293.1499938964844,0.2091346979141235,-4347.68310546875,304.1632995605469,0.9990000128746032,0.3251130580902099,0.2768600583076477,293.2814636230469,297.1499938964844,293.1499938964844,0.0097446776926517,-3022.11962890625,302.10797119140625,0.5505674481391907,0.050000000745058,0.2288099825382232,291.1805419921875,291.1499938964844,274.05975341796875,270.8638000488281,285.6368103027344,293.4917297363281,291.1808166503906,1.0,0.2119824290275573,0.7987952828407288,0.7987952828407288,1.0,1.0,-1.0057411193847656,0.4065283238887787,0.5992127656936646,0.2253943681716919,0.0,0.0,0.2208401560783386,29.497095108032227,43.0,8.4405517578125,-5625.54541015625,108.19898223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200744628906,304.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.1266067028045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585226207971573,0.1585269272327423,-4.313307272241218e-06,0.0,0.00012848971528,0.0,0.0,6.343038082122803,0.0,0.0,0.0,0.2793155908584595,4.0,0.0,1.0
738840,293.1968688964844,297.1499938964844,293.1499938964844,0.070365160703659,-1742.6611328125,304.1549987792969,0.7505335807800293,0.1223691701889038,0.1443582326173782,293.69140625,297.1499938964844,293.1499938964844,0.0032592148054391,-259.8806457519531,295.65924072265625,0.5505674481391907,0.050000000745058,0.048235822468996,293.1772766113281,297.1499938964844,293.1499938964844,0.1693187654018402,-2716.000732421875,304.1532592773437,0.9507842063903807,0.246843472123146,0.1730902343988418,293.2404479980469,297.1499938964844,293.1499938964844,0.2091346979141235,-4347.68310546875,304.1632995605469,0.9990000128746032,0.3251130580902099,0.2768600583076477,293.2814636230469,297.1499938964844,293.1499938964844,0.0097446776926517,-3022.11962890625,302.10797119140625,0.5505674481391907,0.050000000745058,0.2288099825382232,291.1805419921875,291.1499938964844,274.05975341796875,270.8638000488281,285.6368103027344,293.4917297363281,291.1808166503906,1.0,0.2119824290275573,0.7987952828407288,0.7987952828407288,1.0,1.0,-1.0057411193847656,0.4065283238887787,0.5992127656936646,0.2253943681716919,0.0,0.0,0.2208401560783386,29.497095108032227,43.0,8.4405517578125,-5625.54541015625,108.19898223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200744628906,304.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.1266067028045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585226207971573,0.1585269272327423,-4.313307272241218e-06,0.0,0.00012848971528,0.0,0.0,6.343038082122803,0.0,0.0,0.0,0.2793155908584595,4.0,0.0,1.0
738900,293.1961669921875,297.1499938964844,293.1499938964844,0.0700301975011825,-1736.718017578125,304.1546936035156,0.7464152574539185,0.1219131797552108,0.1438471972942352,293.6855163574219,297.1499938964844,293.1499938964844,0.0032012448646128,-255.3513641357422,295.5805969238281,0.5475456714630127,0.050000000745058,0.048258289694786,293.1764221191406,297.1499938964844,293.1499938964844,0.1692238748073578,-2714.8837890625,304.15283203125,0.9457702040672302,0.2466621547937393,0.1729980856180191,293.2392272949219,297.1499938964844,293.1499938964844,0.2124856263399124,-4405.63232421875,304.1546325683594,0.9990000128746032,0.3242144286632538,0.2807124853134155,293.2819519042969,297.1499938964844,293.1499938964844,0.0097142532467842,-3017.228759765625,302.08367919921875,0.5475456714630127,0.050000000745058,0.2289165556430816,291.17938232421875,291.1499938964844,274.0839233398437,270.8788146972656,285.6412353515625,293.4796142578125,291.1778259277344,1.0,0.2139713019132614,0.7987328171730042,0.7987328171730042,1.0,1.0,-1.0099295377731323,0.4082091748714447,0.6017203330993652,0.2268295288085937,0.0,0.0,0.2189631164073944,30.130130767822266,43.0,-3.984720945358277,-5606.9375,110.2217254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,304.91033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.171875,18000.0,0.0,0.0,0.1259888559579849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571650505065918,0.1571693569421768,-4.310582426114706e-06,0.0,0.0001278626732528,0.0,0.0,6.282437324523926,0.0,0.0,0.0,0.2790808975696563,4.0,0.0,1.0
738960,293.1955261230469,297.1499938964844,293.1499938964844,0.0698002502322197,-1732.8275146484375,304.1542358398437,0.7385428547859192,0.1214543804526329,0.1433785110712051,293.6818542480469,297.1499938964844,293.1499938964844,0.0031421827152371,-250.83583068847656,295.48956298828125,0.5409027338027954,0.050000000745058,0.0483105592429637,293.1764831542969,297.1499938964844,293.1499938964844,0.1692372262477874,-2715.31884765625,304.1522827148437,0.9345043301582336,0.2463178932666778,0.1728504598140716,293.24481201171875,297.1499938964844,293.1499938964844,0.2204803526401519,-4541.52294921875,304.1391906738281,0.9990000128746032,0.3219925761222839,0.289415031671524,293.2824401855469,297.1499938964844,293.1499938964844,0.0097000831738114,-3016.84521484375,302.0574951171875,0.5409027338027954,0.050000000745058,0.2291644960641861,291.1670227050781,291.1499938964844,274.10821533203125,270.8937072753906,285.6467590332031,293.48248291015625,291.1627197265625,1.0,0.2176954299211502,0.7987078428268433,0.7987078428268433,1.0,1.0,-1.0201218128204346,0.4126946032047272,0.6074272394180298,0.2293293625116348,0.0,0.0,0.2190002202987671,31.58856201171875,46.0,-25.666013717651367,-5610.966796875,115.06302642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43218994140625,304.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3203125,18000.0,0.0,0.0,0.1253783404827118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565200090408325,0.1565243303775787,-4.308268216846045e-06,0.0,0.0001272430818062,0.0,0.0,6.252243518829346,0.0,0.0,0.0,0.2789570093154907,4.0,0.0,1.0
739020,293.1944274902344,297.1499938964844,293.1499938964844,0.0693475529551506,-1725.18310546875,304.1535949707031,0.7240705490112305,0.1205280199646949,0.1424287557601928,293.6793212890625,297.1499938964844,293.1499938964844,0.00302294944413,-241.696517944336,295.2915344238281,0.5288205742835999,0.050000000745058,0.0484179481863975,293.1732177734375,297.1499938964844,293.1499938964844,0.1694927215576172,-2719.166259765625,304.1510925292969,0.9137067198753356,0.2462959289550781,0.1727187186479568,293.2731628417969,297.1499938964844,293.1499938964844,0.2304584980010986,-4709.10693359375,304.1275329589844,0.9946396350860596,0.3138732612133026,0.2997768223285675,293.2834167480469,297.1499938964844,293.1499938964844,0.0096758166328072,-3017.04248046875,302.0037841796875,0.5288205742835999,0.050000000745058,0.2296738922595977,291.1361999511719,291.1499938964844,274.1570129394531,270.9230651855469,285.6842041015625,293.5196838378906,291.1350402832031,1.0,0.2233670800924301,0.7986578345298767,0.7986578345298767,1.0,1.0,-1.0319515466690063,0.4175716340541839,0.6143799424171448,0.2331359088420868,0.0,0.0,0.223205491900444,34.487548828125,49.0,-25.7641544342041,-5657.5888671875,122.94530487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,304.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.892578125,18000.0,0.0,0.0,0.1243868544697761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584854871034622,0.1584897935390472,-4.3087234189442825e-06,0.0,0.000126236845972,0.0,0.0,6.334900379180908,0.0,0.0,0.0,0.2792324423789978,4.0,0.0,1.0
739080,293.1944274902344,297.1499938964844,293.1499938964844,0.0693475529551506,-1725.18310546875,304.1535949707031,0.7240705490112305,0.1205280199646949,0.1424287557601928,293.6793212890625,297.1499938964844,293.1499938964844,0.00302294944413,-241.696517944336,295.2915344238281,0.5288205742835999,0.050000000745058,0.0484179481863975,293.1732177734375,297.1499938964844,293.1499938964844,0.1694927215576172,-2719.166259765625,304.1510925292969,0.9137067198753356,0.2462959289550781,0.1727187186479568,293.2731628417969,297.1499938964844,293.1499938964844,0.2304584980010986,-4709.10693359375,304.1275329589844,0.9946396350860596,0.3138732612133026,0.2997768223285675,293.2834167480469,297.1499938964844,293.1499938964844,0.0096758166328072,-3017.04248046875,302.0037841796875,0.5288205742835999,0.050000000745058,0.2296738922595977,291.1361999511719,291.1499938964844,274.1570129394531,270.9230651855469,285.6842041015625,293.5196838378906,291.1350402832031,1.0,0.2233670800924301,0.7986578345298767,0.7986578345298767,1.0,1.0,-1.0319515466690063,0.4175716340541839,0.6143799424171448,0.2331359088420868,0.0,0.0,0.223205491900444,34.487548828125,49.0,-25.7641544342041,-5657.5888671875,122.94530487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,304.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.892578125,18000.0,0.0,0.0,0.1243868544697761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584854871034622,0.1584897935390472,-4.3087234189442825e-06,0.0,0.000126236845972,0.0,0.0,6.334900379180908,0.0,0.0,0.0,0.2792324423789978,4.0,0.0,1.0
739140,293.1933288574219,297.1499938964844,293.1499938964844,0.0686192736029625,-1711.9132080078125,304.15362548828125,0.7055432796478271,0.1196233704686164,0.1415553838014602,293.6708679199219,297.1499938964844,293.1499938964844,0.0029160128906369,-233.05154418945312,295.1439208984375,0.5145422220230103,0.050000000745058,0.0485728681087493,293.1669311523437,297.1499938964844,293.1499938964844,0.1698370277881622,-2723.455078125,304.1501770019531,0.8916076421737671,0.2469849437475204,0.1732756644487381,293.2890930175781,297.1499938964844,293.1499938964844,0.2244537323713302,-4604.45263671875,304.144775390625,0.967368185520172,0.3074793517589569,0.2930655181407928,293.2842102050781,297.1499938964844,293.1499938964844,0.0096318796277046,-3008.62353515625,301.9584045410156,0.5145422220230103,0.050000000745058,0.2304087728261947,291.15478515625,291.1499938964844,274.2059020996094,270.9518737792969,285.72979736328125,293.5277709960937,291.1576843261719,1.0,0.228539690375328,0.7986077666282654,0.7986077666282654,1.0,1.0,-1.0251502990722656,0.4137348234653473,0.6114155054092407,0.2336758077144622,0.0,0.0,0.2217831164598465,38.36988067626953,52.0,18.0368766784668,-5636.39794921875,128.05368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37847900390625,304.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.1237992122769355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588697284460067,0.1588740348815918,-4.311624252295587e-06,0.0,0.0001256404648302,0.0,0.0,6.35512638092041,0.0,0.0,0.0,0.2793219983577728,4.0,0.0,1.0
739200,293.1933288574219,297.1499938964844,293.1499938964844,0.0686192736029625,-1711.9132080078125,304.15362548828125,0.7055432796478271,0.1196233704686164,0.1415553838014602,293.6708679199219,297.1499938964844,293.1499938964844,0.0029160128906369,-233.05154418945312,295.1439208984375,0.5145422220230103,0.050000000745058,0.0485728681087493,293.1669311523437,297.1499938964844,293.1499938964844,0.1698370277881622,-2723.455078125,304.1501770019531,0.8916076421737671,0.2469849437475204,0.1732756644487381,293.2890930175781,297.1499938964844,293.1499938964844,0.2244537323713302,-4604.45263671875,304.144775390625,0.967368185520172,0.3074793517589569,0.2930655181407928,293.2842102050781,297.1499938964844,293.1499938964844,0.0096318796277046,-3008.62353515625,301.9584045410156,0.5145422220230103,0.050000000745058,0.2304087728261947,291.15478515625,291.1499938964844,274.2059020996094,270.9518737792969,285.72979736328125,293.5277709960937,291.1576843261719,1.0,0.228539690375328,0.7986077666282654,0.7986077666282654,1.0,1.0,-1.0251502990722656,0.4137348234653473,0.6114155054092407,0.2336758077144622,0.0,0.0,0.2217831164598465,38.36988067626953,52.0,18.0368766784668,-5636.39794921875,128.05368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37847900390625,304.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.1237992122769355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588697284460067,0.1588740348815918,-4.311624252295587e-06,0.0,0.0001256404648302,0.0,0.0,6.35512638092041,0.0,0.0,0.0,0.2793219983577728,4.0,0.0,1.0
739260,293.1920166015625,297.1499938964844,293.1499938964844,0.067990668118,-1700.6087646484375,304.1534729003906,0.6896017789840698,0.1187905892729759,0.1407338380813598,293.65740966796875,297.1499938964844,293.1499938964844,0.0028169774450361,-225.11050415039065,295.0086975097656,0.50394606590271,0.050000000745058,0.0487153567373752,293.1637878417969,297.1499938964844,293.1499938964844,0.1700942367315292,-2726.687255859375,304.1496887207031,0.8745684623718262,0.2471992522478103,0.173624575138092,293.29180908203125,297.1499938964844,293.1499938964844,0.2205827385187149,-4538.8681640625,304.1527709960937,0.9425078630447388,0.3033862113952636,0.2889452874660492,293.28472900390625,297.1499938964844,293.1499938964844,0.0095902886241674,-3001.55078125,301.9123840332031,0.50394606590271,0.050000000745058,0.2310846745967865,291.1662902832031,291.1499938964844,274.25469970703125,270.98004150390625,285.75701904296875,293.5101318359375,291.1666564941406,1.0,0.2334257066249847,0.7984011173248291,0.7984011173248291,1.0,1.0,-1.0208474397659302,0.4110434949398041,0.6098039150238037,0.2346631735563278,0.0,0.0,0.2185873538255691,41.96743774414063,55.0,11.252907752990724,-5576.64599609375,133.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.279296875,18000.0,0.0,0.0,0.1233132034540176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568004488945007,0.1568047553300857,-4.309014002501499e-06,0.0,0.0001251472276635,0.0,0.0,6.264995574951172,0.0,0.0,0.0,0.2789992392063141,4.0,0.0,1.0
739320,293.1920166015625,297.1499938964844,293.1499938964844,0.067990668118,-1700.6087646484375,304.1534729003906,0.6896017789840698,0.1187905892729759,0.1407338380813598,293.65740966796875,297.1499938964844,293.1499938964844,0.0028169774450361,-225.11050415039065,295.0086975097656,0.50394606590271,0.050000000745058,0.0487153567373752,293.1637878417969,297.1499938964844,293.1499938964844,0.1700942367315292,-2726.687255859375,304.1496887207031,0.8745684623718262,0.2471992522478103,0.173624575138092,293.29180908203125,297.1499938964844,293.1499938964844,0.2205827385187149,-4538.8681640625,304.1527709960937,0.9425078630447388,0.3033862113952636,0.2889452874660492,293.28472900390625,297.1499938964844,293.1499938964844,0.0095902886241674,-3001.55078125,301.9123840332031,0.50394606590271,0.050000000745058,0.2310846745967865,291.1662902832031,291.1499938964844,274.25469970703125,270.98004150390625,285.75701904296875,293.5101318359375,291.1666564941406,1.0,0.2334257066249847,0.7984011173248291,0.7984011173248291,1.0,1.0,-1.0208474397659302,0.4110434949398041,0.6098039150238037,0.2346631735563278,0.0,0.0,0.2185873538255691,41.96743774414063,55.0,11.252907752990724,-5576.64599609375,133.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.279296875,18000.0,0.0,0.0,0.1233132034540176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568004488945007,0.1568047553300857,-4.309014002501499e-06,0.0,0.0001251472276635,0.0,0.0,6.264995574951172,0.0,0.0,0.0,0.2789992392063141,4.0,0.0,1.0
739380,293.19049072265625,297.1499938964844,293.1499938964844,0.0674732476472854,-1691.4188232421875,304.1531677246094,0.6761114001274109,0.1180362701416015,0.1399998068809509,293.64208984375,297.1499938964844,293.1499938964844,0.0027263918891549,-217.8971099853516,294.8770446777344,0.4954194128513336,0.050000000745058,0.048851802945137,293.16278076171875,297.1499938964844,293.1499938964844,0.1701259613037109,-2727.049072265625,304.1497497558594,0.860075056552887,0.2470586597919464,0.1736756861209869,293.289794921875,297.1499938964844,293.1499938964844,0.2177713513374328,-4491.80859375,304.1564636230469,0.920564353466034,0.3002016842365265,0.2859175205230713,293.2850646972656,297.1499938964844,293.1499938964844,0.0095535786822438,-2996.12841796875,301.8652038574219,0.4954194128513336,0.050000000745058,0.2317319214344024,291.1686096191406,291.1499938964844,274.3031311035156,271.0074768066406,285.7789001464844,293.48583984375,291.16876220703125,1.0,0.2380923777818679,0.798194408416748,0.798194408416748,1.0,1.0,-1.0175377130508425,0.4088177382946014,0.6087200045585632,0.2358166724443435,0.0,0.0,0.2159330248832702,45.42368316650391,58.0,5.038962841033936,-5531.1474609375,138.41537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213195800781,304.8048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.734375,18000.0,0.0,0.0,0.1228069141507148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551872491836547,0.1551915556192398,-4.305856236896943e-06,0.0,0.0001246334140887,0.0,0.0,6.193323135375977,0.0,0.0,0.0,0.278717577457428,4.0,0.0,1.0
739440,293.19049072265625,297.1499938964844,293.1499938964844,0.0674732476472854,-1691.4188232421875,304.1531677246094,0.6761114001274109,0.1180362701416015,0.1399998068809509,293.64208984375,297.1499938964844,293.1499938964844,0.0027263918891549,-217.8971099853516,294.8770446777344,0.4954194128513336,0.050000000745058,0.048851802945137,293.16278076171875,297.1499938964844,293.1499938964844,0.1701259613037109,-2727.049072265625,304.1497497558594,0.860075056552887,0.2470586597919464,0.1736756861209869,293.289794921875,297.1499938964844,293.1499938964844,0.2177713513374328,-4491.80859375,304.1564636230469,0.920564353466034,0.3002016842365265,0.2859175205230713,293.2850646972656,297.1499938964844,293.1499938964844,0.0095535786822438,-2996.12841796875,301.8652038574219,0.4954194128513336,0.050000000745058,0.2317319214344024,291.1686096191406,291.1499938964844,274.3031311035156,271.0074768066406,285.7789001464844,293.48583984375,291.16876220703125,1.0,0.2380923777818679,0.798194408416748,0.798194408416748,1.0,1.0,-1.0175377130508425,0.4088177382946014,0.6087200045585632,0.2358166724443435,0.0,0.0,0.2159330248832702,45.42368316650391,58.0,5.038962841033936,-5531.1474609375,138.41537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213195800781,304.8048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.734375,18000.0,0.0,0.0,0.1228069141507148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551872491836547,0.1551915556192398,-4.305856236896943e-06,0.0,0.0001246334140887,0.0,0.0,6.193323135375977,0.0,0.0,0.0,0.278717577457428,4.0,0.0,1.0
739500,293.1896667480469,297.1499938964844,293.1499938964844,0.0672391727566719,-1687.2786865234375,304.15301513671875,0.6701030731201172,0.1176832243800163,0.1396612524986267,293.6341552734375,297.1499938964844,293.1499938964844,0.0026830350980162,-214.4474334716797,294.8134765625,0.4916461110115051,0.050000000745058,0.0489186197519302,293.1626281738281,297.1499938964844,293.1499938964844,0.170087918639183,-2726.53857421875,304.1498718261719,0.8536024689674377,0.2469284385442733,0.1736447811126709,293.2880249023437,297.1499938964844,293.1499938964844,0.2165414094924926,-4471.35693359375,304.1575012207031,0.9109612703323364,0.2987763285636902,0.2845983803272247,293.2851867675781,297.1499938964844,293.1499938964844,0.0095355510711669,-2993.532470703125,301.8415832519531,0.4916461110115051,0.050000000745058,0.2320488691329956,291.1689453125,291.1499938964844,274.3271484375,271.0209045410156,285.7891845703125,293.47320556640625,291.1689453125,1.0,0.2403546273708343,0.7980911135673523,0.7980911135673523,1.0,1.0,-1.0160655975341797,0.4077931940555572,0.6082723140716553,0.2364161759614944,0.0,0.0,0.2146319895982742,47.118072509765625,58.0,2.668102502822876,-5509.79736328125,140.9712677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,304.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.1225469708442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543935537338256,0.1543978452682495,-4.3043414734711405e-06,0.0,0.0001243695878656,0.0,0.0,6.158181190490723,0.0,0.0,0.0,0.2785802781581878,4.0,0.0,1.0
739560,293.1888427734375,297.1499938964844,293.1499938964844,0.0670187324285507,-1683.3900146484375,304.1528625488281,0.6645122170448303,0.1173432096838951,0.1393379420042038,293.6261291503906,297.1499938964844,293.1499938964844,0.0026407362893223,-211.0837860107422,294.75103759765625,0.4880838394165039,0.050000000745058,0.048984806984663,293.1625366210937,297.1499938964844,293.1499938964844,0.1700378209352493,-2725.880126953125,304.1499938964844,0.8475726246833801,0.2467825263738632,0.1735975742340088,293.2860717773437,297.1499938964844,293.1499938964844,0.2153795212507248,-4452.0947265625,304.15826416015625,0.9024749994277954,0.2974143624305725,0.2833503484725952,293.2852478027344,297.1499938964844,293.1499938964844,0.0095177739858627,-2991.017578125,301.81793212890625,0.4880838394165039,0.050000000745058,0.2323628365993499,291.1687316894531,291.1499938964844,274.3510131835937,271.0341491699219,285.7992248535156,293.460693359375,291.16864013671875,1.0,0.2425765097141266,0.798058032989502,0.798058032989502,1.0,1.0,-1.0146688222885132,0.406813383102417,0.607855498790741,0.2370242178440094,0.0,0.0,0.2134017050266266,48.79730224609375,46.0,0.835381269454956,-5489.728515625,143.5127716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,304.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.337890625,18000.0,0.0,0.0,0.1222803816199302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536369174718856,0.1536412239074707,-4.3028676373069175e-06,0.0,0.0001240990386577,0.0,0.0,6.124680519104004,0.0,0.0,0.0,0.2784490883350372,4.0,0.0,1.0
739620,293.18701171875,297.1499938964844,293.1499938964844,0.0664979219436645,-1674.1796875,304.1528015136719,0.6641702055931091,0.1167307645082473,0.1385771781206131,293.6097717285156,297.1499938964844,293.1499938964844,0.0025520324707031,-204.0178680419922,294.63153076171875,0.4887395799160003,0.050000000745058,0.0489724315702915,293.16229248046875,297.1499938964844,293.1499938964844,0.1697983294725418,-2722.741943359375,304.150390625,0.8483368754386902,0.2465171664953231,0.1733933240175247,293.2817077636719,297.1499938964844,293.1499938964844,0.2130492478609085,-4413.48388671875,304.15936279296875,0.9009876251220704,0.2948496639728546,0.2808707952499389,293.2852478027344,297.1499938964844,293.1499938964844,0.0094434488564729,-2977.16162109375,301.7712097167969,0.4887395799160003,0.050000000745058,0.2323041260242462,291.1687316894531,291.1499938964844,274.3980407714844,271.0599670410156,285.8204345703125,293.4364013671875,291.1689453125,1.0,0.2412040531635284,0.7979918718338013,0.7979918718338013,1.0,1.0,-1.0106608867645264,0.4043079614639282,0.6063529253005981,0.2379671782255172,0.0,0.0,0.210933580994606,48.47481155395508,34.0,1.1494412422180176,-5449.83642578125,141.92552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,304.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.121722899377346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521979123353958,0.1522022187709808,-4.300121418054914e-06,0.0,0.0001235332747455,0.0,0.0,6.061155796051025,0.0,0.0,0.0,0.2781998813152313,4.0,0.0,1.0
739680,293.18701171875,297.1499938964844,293.1499938964844,0.0664979219436645,-1674.1796875,304.1528015136719,0.6641702055931091,0.1167307645082473,0.1385771781206131,293.6097717285156,297.1499938964844,293.1499938964844,0.0025520324707031,-204.0178680419922,294.63153076171875,0.4887395799160003,0.050000000745058,0.0489724315702915,293.16229248046875,297.1499938964844,293.1499938964844,0.1697983294725418,-2722.741943359375,304.150390625,0.8483368754386902,0.2465171664953231,0.1733933240175247,293.2817077636719,297.1499938964844,293.1499938964844,0.2130492478609085,-4413.48388671875,304.15936279296875,0.9009876251220704,0.2948496639728546,0.2808707952499389,293.2852478027344,297.1499938964844,293.1499938964844,0.0094434488564729,-2977.16162109375,301.7712097167969,0.4887395799160003,0.050000000745058,0.2323041260242462,291.1687316894531,291.1499938964844,274.3980407714844,271.0599670410156,285.8204345703125,293.4364013671875,291.1689453125,1.0,0.2412040531635284,0.7979918718338013,0.7979918718338013,1.0,1.0,-1.0106608867645264,0.4043079614639282,0.6063529253005981,0.2379671782255172,0.0,0.0,0.210933580994606,48.47481155395508,34.0,1.1494412422180176,-5449.83642578125,141.92552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,304.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.121722899377346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521979123353958,0.1522022187709808,-4.300121418054914e-06,0.0,0.0001235332747455,0.0,0.0,6.061155796051025,0.0,0.0,0.0,0.2781998813152313,4.0,0.0,1.0
739740,293.184814453125,297.1499938964844,293.1499938964844,0.0659533664584159,-1664.537353515625,304.1527709960937,0.6732553243637085,0.1162366047501564,0.1378026604652404,293.5928955078125,297.1499938964844,293.1499938964844,0.0024625046644359,-196.8636474609375,294.52069091796875,0.4960552155971527,0.050000000745058,0.0488409288227558,293.1615295410156,297.1499938964844,293.1499938964844,0.1694944649934768,-2718.760498046875,304.1507568359375,0.8603256344795227,0.2463558167219162,0.1731642186641693,293.2769775390625,297.1499938964844,293.1499938964844,0.2107291370630264,-4375.02587890625,304.1600952148437,0.9126397967338562,0.2924699187278747,0.2784551084041595,293.28485107421875,297.1499938964844,293.1499938964844,0.0093383695930242,-2955.935302734375,301.7259826660156,0.4960552155971527,0.050000000745058,0.2316803485155105,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8421936035156,293.41326904296875,291.1712341308594,1.0,0.2356836646795272,0.7979257106781006,0.7979257106781006,1.0,1.0,-1.005865454673767,0.4014792740345001,0.6043862104415894,0.2386489957571029,0.0,0.0,0.2080017924308776,45.12397384643555,25.0,2.682549238204956,-5405.86669921875,134.9658660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,304.72320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.849609375,18000.0,0.0,0.0,0.1211136877536773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505501717329025,0.1505544632673263,-4.297261057217838e-06,0.0,0.0001229149929713,0.0,0.0,5.988977432250977,0.0,0.0,0.0,0.2779210805892944,4.0,0.0,1.0
739800,293.184814453125,297.1499938964844,293.1499938964844,0.0659533664584159,-1664.537353515625,304.1527709960937,0.6732553243637085,0.1162366047501564,0.1378026604652404,293.5928955078125,297.1499938964844,293.1499938964844,0.0024625046644359,-196.8636474609375,294.52069091796875,0.4960552155971527,0.050000000745058,0.0488409288227558,293.1615295410156,297.1499938964844,293.1499938964844,0.1694944649934768,-2718.760498046875,304.1507568359375,0.8603256344795227,0.2463558167219162,0.1731642186641693,293.2769775390625,297.1499938964844,293.1499938964844,0.2107291370630264,-4375.02587890625,304.1600952148437,0.9126397967338562,0.2924699187278747,0.2784551084041595,293.28485107421875,297.1499938964844,293.1499938964844,0.0093383695930242,-2955.935302734375,301.7259826660156,0.4960552155971527,0.050000000745058,0.2316803485155105,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8421936035156,293.41326904296875,291.1712341308594,1.0,0.2356836646795272,0.7979257106781006,0.7979257106781006,1.0,1.0,-1.005865454673767,0.4014792740345001,0.6043862104415894,0.2386489957571029,0.0,0.0,0.2080017924308776,45.12397384643555,25.0,2.682549238204956,-5405.86669921875,134.9658660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,304.72320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.849609375,18000.0,0.0,0.0,0.1211136877536773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505501717329025,0.1505544632673263,-4.297261057217838e-06,0.0,0.0001229149929713,0.0,0.0,5.988977432250977,0.0,0.0,0.0,0.2779210805892944,4.0,0.0,1.0
739860,293.182373046875,297.1499938964844,293.1499938964844,0.0654497072100639,-1655.641845703125,304.1526794433594,0.6889715790748596,0.1158472523093223,0.1370904594659805,293.5759582519531,297.1499938964844,293.1499938964844,0.002375034848228,-189.8692321777344,294.4159851074219,0.5081280469894409,0.050000000745058,0.0486558116972446,293.160400390625,297.1499938964844,293.1499938964844,0.1692270040512085,-2715.275390625,304.15093994140625,0.8804879784584045,0.2462964653968811,0.1729692369699478,293.2720947265625,297.1499938964844,293.1499938964844,0.2084923386573791,-4337.9599609375,304.16046142578125,0.9346978068351746,0.2902407348155975,0.2761356234550476,293.2840576171875,297.1499938964844,293.1499938964844,0.0092223547399044,-2931.864501953125,301.68194580078125,0.5081280469894409,0.050000000745058,0.2308022230863571,291.1732177734375,291.1499938964844,274.48876953125,271.1088562011719,285.8637390136719,293.39190673828125,291.1734313964844,1.0,0.2281300127506256,0.7978786826133728,0.7978786826133728,1.0,1.0,-1.0009140968322754,0.3986348509788513,0.6022791862487793,0.2391556352376938,0.0,0.0,0.2047493010759353,40.4102783203125,25.0,2.844520092010498,-5359.31884765625,125.71050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,304.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.12042186409235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487080156803131,0.1487123221158981,-4.294034624763299e-06,0.0,0.0001222128776134,0.0,0.0,5.908455848693848,0.0,0.0,0.0,0.2776104211807251,4.0,0.0,1.0
