time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.182373046875,297.1499938964844,293.1499938964844,0.0654497072100639,-1655.641845703125,304.1526794433594,0.6889715790748596,0.1158472523093223,0.1370904594659805,293.5759582519531,297.1499938964844,293.1499938964844,0.002375034848228,-189.8692321777344,294.4159851074219,0.5081280469894409,0.050000000745058,0.0486558116972446,293.160400390625,297.1499938964844,293.1499938964844,0.1692270040512085,-2715.275390625,304.15093994140625,0.8804879784584045,0.2462964653968811,0.1729692369699478,293.2720947265625,297.1499938964844,293.1499938964844,0.2084923386573791,-4337.9599609375,304.16046142578125,0.9346978068351746,0.2902407348155975,0.2761356234550476,293.2840576171875,297.1499938964844,293.1499938964844,0.0092223547399044,-2931.864501953125,301.68194580078125,0.5081280469894409,0.050000000745058,0.2308022230863571,291.1732177734375,291.1499938964844,274.48876953125,271.1088562011719,285.8637390136719,293.39190673828125,291.1734313964844,1.0,0.2281300127506256,0.7978786826133728,0.7978786826133728,1.0,1.0,-1.0009140968322754,0.3986348509788513,0.6022791862487793,0.2391556352376938,0.0,0.0,0.2047493010759353,40.4102783203125,25.0,2.844520092010498,-5359.31884765625,125.71050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,304.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.12042186409235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487080156803131,0.1487123221158981,-4.294034624763299e-06,0.0,0.0001222128776134,0.0,0.0,5.908455848693848,0.0,0.0,0.0,0.2776104211807251,4.0,0.0,1.0
739980,293.179931640625,297.1499938964844,293.1499938964844,0.0650510266423225,-1648.637939453125,304.1524353027344,0.7029922008514404,0.1155230998992919,0.1365237385034561,293.5596008300781,297.1499938964844,293.1499938964844,0.002293209079653,-183.33056640625,294.3147277832031,0.5194963216781616,0.050000000745058,0.0485150068998336,293.1591186523437,297.1499938964844,293.1499938964844,0.169071763753891,-2713.28369140625,304.15087890625,0.8988341093063354,0.2462931275367736,0.1728568077087402,293.2673034667969,297.1499938964844,293.1499938964844,0.2064213901758194,-4303.6826171875,304.160400390625,0.9535356163978576,0.2881236672401428,0.27397620677948,293.2830505371094,297.1499938964844,293.1499938964844,0.0091215632855892,-2911.0419921875,301.6386413574219,0.5194963216781616,0.050000000745058,0.2301342934370041,291.17437744140625,291.1499938964844,274.531982421875,271.1318054199219,285.8842163085937,293.3729248046875,291.1743469238281,1.0,0.2224172502756118,0.7978317141532898,0.7978317141532898,1.0,1.0,-0.996693193912506,0.3961873352527618,0.6005058884620667,0.2396434545516967,0.0,0.0,0.2014002501964569,36.82381820678711,25.0,1.2158907651901243,-5313.810546875,118.62217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,304.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75390625,18000.0,0.0,0.0,0.1196307763457298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467890441417694,0.1467933356761932,-4.290580818633316e-06,0.0,0.0001214100266224,0.0,0.0,5.824687480926514,0.0,0.0,0.0,0.2772863507270813,4.0,0.0,1.0
740040,293.179931640625,297.1499938964844,293.1499938964844,0.0650510266423225,-1648.637939453125,304.1524353027344,0.7029922008514404,0.1155230998992919,0.1365237385034561,293.5596008300781,297.1499938964844,293.1499938964844,0.002293209079653,-183.33056640625,294.3147277832031,0.5194963216781616,0.050000000745058,0.0485150068998336,293.1591186523437,297.1499938964844,293.1499938964844,0.169071763753891,-2713.28369140625,304.15087890625,0.8988341093063354,0.2462931275367736,0.1728568077087402,293.2673034667969,297.1499938964844,293.1499938964844,0.2064213901758194,-4303.6826171875,304.160400390625,0.9535356163978576,0.2881236672401428,0.27397620677948,293.2830505371094,297.1499938964844,293.1499938964844,0.0091215632855892,-2911.0419921875,301.6386413574219,0.5194963216781616,0.050000000745058,0.2301342934370041,291.17437744140625,291.1499938964844,274.531982421875,271.1318054199219,285.8842163085937,293.3729248046875,291.1743469238281,1.0,0.2224172502756118,0.7978317141532898,0.7978317141532898,1.0,1.0,-0.996693193912506,0.3961873352527618,0.6005058884620667,0.2396434545516967,0.0,0.0,0.2014002501964569,36.82381820678711,25.0,1.2158907651901243,-5313.810546875,118.62217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,304.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75390625,18000.0,0.0,0.0,0.1196307763457298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467890441417694,0.1467933356761932,-4.290580818633316e-06,0.0,0.0001214100266224,0.0,0.0,5.824687480926514,0.0,0.0,0.0,0.2772863507270813,4.0,0.0,1.0
740100,293.17877197265625,297.1499938964844,293.1499938964844,0.0648800879716873,-1645.6494140625,304.1523132324219,0.7090117931365967,0.1153720989823341,0.1362754106521606,293.5518493652344,297.1499938964844,293.1499938964844,0.0022539515048265,-180.197265625,294.2645568847656,0.5246421694755554,0.050000000745058,0.0484597235918045,293.15850830078125,297.1499938964844,293.1499938964844,0.169024184346199,-2712.6884765625,304.1508178710937,0.906954824924469,0.2462952733039856,0.172817051410675,293.26495361328125,297.1499938964844,293.1499938964844,0.2054425776004791,-4287.49169921875,304.1603088378906,0.961104691028595,0.2870965003967285,0.2729434072971344,293.2825012207031,297.1499938964844,293.1499938964844,0.0090763382613658,-2901.781982421875,301.6170349121094,0.5246421694755554,0.050000000745058,0.2298720628023147,291.1742248535156,291.1499938964844,274.55291748046875,271.1428527832031,285.89410400390625,293.36444091796875,291.17413330078125,1.0,0.2200545370578766,0.7978081703186035,0.7978081703186035,1.0,1.0,-0.9947955012321472,0.3950845301151275,0.599711000919342,0.2398677766323089,0.0,0.0,0.1998001039028167,35.41468811035156,25.0,0.2180712074041366,-5292.3916015625,115.79816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,304.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.560546875,18000.0,0.0,0.0,0.1191989779472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458636373281479,0.1458679288625717,-4.288858235668158e-06,0.0,0.0001209718102472,0.0,0.0,5.7843017578125,0.0,0.0,0.0,0.2771293818950653,4.0,0.0,1.0
740160,293.1776733398437,297.1499938964844,293.1499938964844,0.0647212192416191,-1642.8770751953125,304.1521911621094,0.714306652545929,0.115226075053215,0.1360427886247635,293.54443359375,297.1499938964844,293.1499938964844,0.0022154331672936,-177.12374877929688,294.21466064453125,0.5294677019119263,0.050000000745058,0.0484117791056633,293.157958984375,297.1499938964844,293.1499938964844,0.1689866781234741,-2712.225341796875,304.1507263183594,0.9149280786514282,0.2462967336177826,0.1727829724550247,293.2626647949219,297.1499938964844,293.1499938964844,0.2044917792081833,-4271.759765625,304.16015625,0.9676658511161804,0.2860880196094513,0.2719360888004303,293.2819519042969,297.1499938964844,293.1499938964844,0.0090335300192236,-2893.04296875,301.5954895019531,0.5294677019119263,0.050000000745058,0.2296446412801742,291.173828125,291.1499938964844,274.57342529296875,271.1536865234375,285.9037475585937,293.3565368652344,291.1737060546875,1.0,0.217964693903923,0.797795832157135,0.797795832157135,1.0,1.0,-0.9930003881454468,0.3940458297729492,0.5989545583724976,0.2400705516338348,0.0,0.0,0.1982491761445999,34.19163513183594,25.0,-0.5350018739700317,-5271.95703125,113.32195281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,304.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.296875,18000.0,0.0,0.0,0.1187465637922287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449742019176483,0.1449784934520721,-4.287189312890405e-06,0.0,0.000120512660942,0.0,0.0,5.745522499084473,0.0,0.0,0.0,0.2769782841205597,4.0,0.0,1.0
740220,293.17559814453125,297.1499938964844,293.1499938964844,0.0644311010837555,-1637.82470703125,304.1519470214844,0.7229952812194824,0.1149443387985229,0.1356141418218612,293.5306701660156,297.1499938964844,293.1499938964844,0.0021400486584752,-171.10931396484375,294.11541748046875,0.5380836129188538,0.050000000745058,0.048334065824747,293.1570129394531,297.1499938964844,293.1499938964844,0.1689280718564987,-2711.51171875,304.15057373046875,0.9294764995574952,0.2462890893220901,0.1727231591939926,293.25830078125,297.1499938964844,293.1499938964844,0.2026641964912414,-4241.49658203125,304.1598205566406,0.978134274482727,0.2841247022151947,0.2699912488460541,293.2809143066406,297.1499938964844,293.1499938964844,0.008953764103353,-2876.809814453125,301.552490234375,0.5380836129188538,0.050000000745058,0.2292759865522384,291.17266845703125,291.1499938964844,274.6129150390625,271.1744384765625,285.9222106933594,293.3424377441406,291.1724853515625,1.0,0.2144772261381149,0.797771155834198,0.797771155834198,1.0,1.0,-0.9896628856658936,0.3921337127685547,0.5975291728973389,0.2403970509767532,0.0,0.0,0.1952990293502807,32.205745697021484,25.0,-1.5351611375808716,-5233.50048828125,109.2258758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,304.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1177925541996955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143293872475624,0.1432981491088867,-4.284040187485516e-06,0.0,0.0001195444710901,0.0,0.0,5.672407150268555,0.0,0.0,0.0,0.2766934335231781,4.0,0.0,1.0
740280,293.17559814453125,297.1499938964844,293.1499938964844,0.0644311010837555,-1637.82470703125,304.1519470214844,0.7229952812194824,0.1149443387985229,0.1356141418218612,293.5306701660156,297.1499938964844,293.1499938964844,0.0021400486584752,-171.10931396484375,294.11541748046875,0.5380836129188538,0.050000000745058,0.048334065824747,293.1570129394531,297.1499938964844,293.1499938964844,0.1689280718564987,-2711.51171875,304.15057373046875,0.9294764995574952,0.2462890893220901,0.1727231591939926,293.25830078125,297.1499938964844,293.1499938964844,0.2026641964912414,-4241.49658203125,304.1598205566406,0.978134274482727,0.2841247022151947,0.2699912488460541,293.2809143066406,297.1499938964844,293.1499938964844,0.008953764103353,-2876.809814453125,301.552490234375,0.5380836129188538,0.050000000745058,0.2292759865522384,291.17266845703125,291.1499938964844,274.6129150390625,271.1744384765625,285.9222106933594,293.3424377441406,291.1724853515625,1.0,0.2144772261381149,0.797771155834198,0.797771155834198,1.0,1.0,-0.9896628856658936,0.3921337127685547,0.5975291728973389,0.2403970509767532,0.0,0.0,0.1952990293502807,32.205745697021484,25.0,-1.5351611375808716,-5233.50048828125,109.2258758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,304.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1177925541996955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143293872475624,0.1432981491088867,-4.284040187485516e-06,0.0,0.0001195444710901,0.0,0.0,5.672407150268555,0.0,0.0,0.0,0.2766934335231781,4.0,0.0,1.0
740340,293.1737670898437,297.1499938964844,293.1499938964844,0.0641668513417244,-1633.231689453125,304.1517333984375,0.7298903465270996,0.1146702915430069,0.1352196335792541,293.5184631347656,297.1499938964844,293.1499938964844,0.0020660164300352,-165.20294189453125,294.0163269042969,0.5453417301177979,0.050000000745058,0.0482751093804836,293.15631103515625,297.1499938964844,293.1499938964844,0.1688732951879501,-2710.84375,304.1504821777344,0.9414849281311036,0.2462544441223144,0.1726611256599426,293.2541198730469,297.1499938964844,293.1499938964844,0.2009239792823791,-4212.640625,304.1594543457031,0.985772669315338,0.2822291553020477,0.2681297957897186,293.27996826171875,297.1499938964844,293.1499938964844,0.0088799400255084,-2861.823974609375,301.509521484375,0.5453417301177979,0.050000000745058,0.2289963364601135,291.1711730957031,291.1499938964844,274.6501770019531,271.19403076171875,285.93951416015625,293.3304138183594,291.17095947265625,1.0,0.2117210924625396,0.797746479511261,0.797746479511261,1.0,1.0,-0.9865837097167968,0.3904048502445221,0.5961788296699524,0.2406048029661178,0.0,0.0,0.1925766468048095,30.694181442260746,25.0,-2.08050274848938,-5197.974609375,106.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,304.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15625,18000.0,0.0,0.0,0.1167974844574928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417538672685623,0.1417581588029861,-4.281150722817984e-06,0.0,0.0001185345972771,0.0,0.0,5.605557918548584,0.0,0.0,0.0,0.2764329612255096,4.0,0.0,1.0
740400,293.1737670898437,297.1499938964844,293.1499938964844,0.0641668513417244,-1633.231689453125,304.1517333984375,0.7298903465270996,0.1146702915430069,0.1352196335792541,293.5184631347656,297.1499938964844,293.1499938964844,0.0020660164300352,-165.20294189453125,294.0163269042969,0.5453417301177979,0.050000000745058,0.0482751093804836,293.15631103515625,297.1499938964844,293.1499938964844,0.1688732951879501,-2710.84375,304.1504821777344,0.9414849281311036,0.2462544441223144,0.1726611256599426,293.2541198730469,297.1499938964844,293.1499938964844,0.2009239792823791,-4212.640625,304.1594543457031,0.985772669315338,0.2822291553020477,0.2681297957897186,293.27996826171875,297.1499938964844,293.1499938964844,0.0088799400255084,-2861.823974609375,301.509521484375,0.5453417301177979,0.050000000745058,0.2289963364601135,291.1711730957031,291.1499938964844,274.6501770019531,271.19403076171875,285.93951416015625,293.3304138183594,291.17095947265625,1.0,0.2117210924625396,0.797746479511261,0.797746479511261,1.0,1.0,-0.9865837097167968,0.3904048502445221,0.5961788296699524,0.2406048029661178,0.0,0.0,0.1925766468048095,30.694181442260746,25.0,-2.08050274848938,-5197.974609375,106.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,304.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15625,18000.0,0.0,0.0,0.1167974844574928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417538672685623,0.1417581588029861,-4.281150722817984e-06,0.0,0.0001185345972771,0.0,0.0,5.605557918548584,0.0,0.0,0.0,0.2764329612255096,4.0,0.0,1.0
740460,293.172119140625,297.1499938964844,293.1499938964844,0.0639186203479766,-1628.922119140625,304.1515808105469,0.735423743724823,0.1143988221883773,0.1348467469215393,293.50787353515625,297.1499938964844,293.1499938964844,0.001992559293285,-159.34152221679688,293.9169311523437,0.5513374209403992,0.050000000745058,0.0482301339507103,293.1557312011719,297.1499938964844,293.1499938964844,0.1688155978918075,-2710.13427734375,304.1504211425781,0.9509969353675842,0.2462106198072433,0.1725941151380539,293.250244140625,297.1499938964844,293.1499938964844,0.1992520689964294,-4184.86669921875,304.1590881347656,0.9912764430046082,0.2803774178028106,0.2663343250751495,293.27911376953125,297.1499938964844,293.1499938964844,0.0088104307651519,-2847.716552734375,301.46649169921875,0.5513374209403992,0.050000000745058,0.22878298163414,291.16949462890625,291.1499938964844,274.6849975585937,271.21240234375,285.9555358886719,293.3201599121094,291.1692810058594,1.0,0.2095223069190979,0.797715961933136,0.797715961933136,1.0,1.0,-0.9836940169334412,0.3888238966464996,0.5948700904846191,0.2406891584396362,0.0,0.0,0.1900866329669952,29.53519821166992,28.0,-2.3232176303863525,-5165.02880859375,103.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380126953125,304.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.564453125,18000.0,0.0,0.0,0.1157911792397499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403564214706421,0.1403606981039047,-4.278529104340123e-06,0.0,0.0001175133293145,0.0,0.0,5.545032024383545,0.0,0.0,0.0,0.2761971056461334,4.0,0.0,1.0
740520,293.172119140625,297.1499938964844,293.1499938964844,0.0639186203479766,-1628.922119140625,304.1515808105469,0.735423743724823,0.1143988221883773,0.1348467469215393,293.50787353515625,297.1499938964844,293.1499938964844,0.001992559293285,-159.34152221679688,293.9169311523437,0.5513374209403992,0.050000000745058,0.0482301339507103,293.1557312011719,297.1499938964844,293.1499938964844,0.1688155978918075,-2710.13427734375,304.1504211425781,0.9509969353675842,0.2462106198072433,0.1725941151380539,293.250244140625,297.1499938964844,293.1499938964844,0.1992520689964294,-4184.86669921875,304.1590881347656,0.9912764430046082,0.2803774178028106,0.2663343250751495,293.27911376953125,297.1499938964844,293.1499938964844,0.0088104307651519,-2847.716552734375,301.46649169921875,0.5513374209403992,0.050000000745058,0.22878298163414,291.16949462890625,291.1499938964844,274.6849975585937,271.21240234375,285.9555358886719,293.3201599121094,291.1692810058594,1.0,0.2095223069190979,0.797715961933136,0.797715961933136,1.0,1.0,-0.9836940169334412,0.3888238966464996,0.5948700904846191,0.2406891584396362,0.0,0.0,0.1900866329669952,29.53519821166992,28.0,-2.3232176303863525,-5165.02880859375,103.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380126953125,304.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.564453125,18000.0,0.0,0.0,0.1157911792397499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403564214706421,0.1403606981039047,-4.278529104340123e-06,0.0,0.0001175133293145,0.0,0.0,5.545032024383545,0.0,0.0,0.0,0.2761971056461334,4.0,0.0,1.0
740580,293.1707458496094,297.1499938964844,293.1499938964844,0.0636993274092674,-1625.1248779296875,304.15142822265625,0.7362187504768372,0.1141211688518524,0.134514033794403,293.49884033203125,297.1499938964844,293.1499938964844,0.0019200468668714,-153.55531311035156,293.8166198730469,0.5526599287986755,0.050000000745058,0.0482206232845783,293.15509033203125,297.1499938964844,293.1499938964844,0.1688176840543747,-2710.206787109375,304.1502685546875,0.9530302286148072,0.2461930215358734,0.1725749969482422,293.2468566894531,297.1499938964844,293.1499938964844,0.1976231932640075,-4157.75048828125,304.1587829589844,0.9911035895347596,0.2785222828388214,0.2645756006240845,293.2784118652344,297.1499938964844,293.1499938964844,0.0087502477690577,-2835.720703125,301.4232788085937,0.5526599287986755,0.050000000745058,0.228737860918045,291.1676330566406,291.1499938964844,274.7171325683594,271.2294921875,285.9701232910156,293.3115539550781,291.1673583984375,1.0,0.2089362293481826,0.797685444355011,0.797685444355011,1.0,1.0,-0.9811874032020568,0.3874692320823669,0.5937181711196899,0.2407175451517105,0.0,0.0,0.1878543198108673,29.27585792541504,31.0,-2.7240560054779053,-5134.8623046875,102.46973419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856506347656,304.5660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.951171875,18000.0,0.0,0.0,0.1148025095462799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391045302152633,0.139108806848526,-4.276172603567829e-06,0.0,0.0001165099529316,0.0,0.0,5.490907669067383,0.0,0.0,0.0,0.2759861648082733,4.0,0.0,1.0
740640,293.1707458496094,297.1499938964844,293.1499938964844,0.0636993274092674,-1625.1248779296875,304.15142822265625,0.7362187504768372,0.1141211688518524,0.134514033794403,293.49884033203125,297.1499938964844,293.1499938964844,0.0019200468668714,-153.55531311035156,293.8166198730469,0.5526599287986755,0.050000000745058,0.0482206232845783,293.15509033203125,297.1499938964844,293.1499938964844,0.1688176840543747,-2710.206787109375,304.1502685546875,0.9530302286148072,0.2461930215358734,0.1725749969482422,293.2468566894531,297.1499938964844,293.1499938964844,0.1976231932640075,-4157.75048828125,304.1587829589844,0.9911035895347596,0.2785222828388214,0.2645756006240845,293.2784118652344,297.1499938964844,293.1499938964844,0.0087502477690577,-2835.720703125,301.4232788085937,0.5526599287986755,0.050000000745058,0.228737860918045,291.1676330566406,291.1499938964844,274.7171325683594,271.2294921875,285.9701232910156,293.3115539550781,291.1673583984375,1.0,0.2089362293481826,0.797685444355011,0.797685444355011,1.0,1.0,-0.9811874032020568,0.3874692320823669,0.5937181711196899,0.2407175451517105,0.0,0.0,0.1878543198108673,29.27585792541504,31.0,-2.7240560054779053,-5134.8623046875,102.46973419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856506347656,304.5660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.951171875,18000.0,0.0,0.0,0.1148025095462799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391045302152633,0.139108806848526,-4.276172603567829e-06,0.0,0.0001165099529316,0.0,0.0,5.490907669067383,0.0,0.0,0.0,0.2759861648082733,4.0,0.0,1.0
740700,293.1701354980469,297.1499938964844,293.1499938964844,0.0635966584086418,-1623.3505859375,304.1513366699219,0.7349633574485779,0.1139766499400138,0.1343562602996826,293.4949035644531,297.1499938964844,293.1499938964844,0.001883948338218,-150.67515563964844,293.765869140625,0.5516963005065918,0.050000000745058,0.0482275485992431,293.1549072265625,297.1499938964844,293.1499938964844,0.1688229441642761,-2710.296630859375,304.15020751953125,0.951505482196808,0.246165320277214,0.172566533088684,293.24530029296875,297.1499938964844,293.1499938964844,0.1968289315700531,-4144.51220703125,304.1586303710937,0.9890982508659364,0.277604192495346,0.2637134194374084,293.27813720703125,297.1499938964844,293.1499938964844,0.0087231593206524,-2830.41748046875,301.40155029296875,0.5516963005065918,0.050000000745058,0.2287707328796386,291.1665344238281,291.1499938964844,274.7321472167969,271.2375793457031,285.9768981933594,293.3078308105469,291.166259765625,1.0,0.2091188132762909,0.7976701855659485,0.7976701855659485,1.0,1.0,-0.9800444841384888,0.386858582496643,0.5931859016418457,0.2407118529081344,0.0,0.0,0.1868615746498108,29.442419052124023,31.0,-2.9265735149383545,-5120.958984375,102.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,304.5546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1143239885568618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385452896356582,0.1385495662689209,-4.275103492545895e-06,0.0,0.0001160243118647,0.0,0.0,5.466742515563965,0.0,0.0,0.0,0.2758918106555938,4.0,0.0,1.0
740760,293.1695861816406,297.1499938964844,293.1499938964844,0.0634962692856788,-1621.6163330078125,304.1512756347656,0.7328419089317322,0.1138280779123306,0.1342015564441681,293.4913635253906,297.1499938964844,293.1499938964844,0.0018478571437299,-147.7952880859375,293.7147827148437,0.5498791337013245,0.050000000745058,0.0482408106327056,293.15484619140625,297.1499938964844,293.1499938964844,0.1688200235366821,-2710.27734375,304.1501770019531,0.9485986232757568,0.2461182624101638,0.172550544142723,293.2437744140625,297.1499938964844,293.1499938964844,0.196049153804779,-4131.50439453125,304.1584777832031,0.9860002994537354,0.2766956984996795,0.2628656923770904,293.2779235839844,297.1499938964844,293.1499938964844,0.0086976094171404,-2825.46435546875,301.3797607421875,0.5498791337013245,0.050000000745058,0.2288336306810379,291.1654357910156,291.1499938964844,274.7463684082031,271.24530029296875,285.9833068847656,293.304443359375,291.1651306152344,1.0,0.209568440914154,0.7976550459861755,0.7976550459861755,1.0,1.0,-0.978956401348114,0.3862824440002441,0.5926739573478699,0.2406927198171615,0.0,0.0,0.1859463453292846,29.76946258544922,34.0,-3.028311252593994,-5107.82421875,102.8158721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38543701171875,304.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.1138607114553451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380317062139511,0.1380359828472137,-4.274116690794472e-06,0.0,0.0001155541467596,0.0,0.0,5.44456148147583,0.0,0.0,0.0,0.2758050262928009,4.0,0.0,1.0
740820,293.1686706542969,297.1499938964844,293.1499938964844,0.0632993057370185,-1618.21337890625,304.15118408203125,0.7266021966934204,0.1135188937187194,0.1338979005813598,293.4852905273437,297.1499938964844,293.1499938964844,0.001775465789251,-142.01756286621094,293.61163330078125,0.5442911982536316,0.050000000745058,0.0482833571732044,293.155029296875,297.1499938964844,293.1499938964844,0.1687761545181274,-2709.7373046875,304.15020751953125,0.939389944076538,0.245957612991333,0.172486275434494,293.2408752441406,297.1499938964844,293.1499938964844,0.1945327967405319,-4106.1767578125,304.1581726074219,0.9768646955490112,0.274910569190979,0.2612152993679046,293.277587890625,297.1499938964844,293.1499938964844,0.0086502190679311,-2816.39453125,301.3358459472656,0.5442911982536316,0.050000000745058,0.2290354520082473,291.1632385253906,291.1499938964844,274.7724609375,271.2597351074219,285.9951477050781,293.29852294921875,291.1629638671875,1.0,0.2111351490020752,0.7976248264312744,0.7976248264312744,1.0,1.0,-0.9769113659858704,0.3852137327194214,0.591697633266449,0.2406197488307953,0.0,0.0,0.1843307316303253,30.82945251464844,37.0,-3.0383312702178955,-5083.5478515625,104.14099884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37921142578125,304.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1129922196269035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371274888515472,0.1371317654848098,-4.272375463187927e-06,0.0,0.0001146727372542,0.0,0.0,5.40554666519165,0.0,0.0,0.0,0.2756523489952087,4.0,0.0,1.0
740880,293.1686706542969,297.1499938964844,293.1499938964844,0.0632993057370185,-1618.21337890625,304.15118408203125,0.7266021966934204,0.1135188937187194,0.1338979005813598,293.4852905273437,297.1499938964844,293.1499938964844,0.001775465789251,-142.01756286621094,293.61163330078125,0.5442911982536316,0.050000000745058,0.0482833571732044,293.155029296875,297.1499938964844,293.1499938964844,0.1687761545181274,-2709.7373046875,304.15020751953125,0.939389944076538,0.245957612991333,0.172486275434494,293.2408752441406,297.1499938964844,293.1499938964844,0.1945327967405319,-4106.1767578125,304.1581726074219,0.9768646955490112,0.274910569190979,0.2612152993679046,293.277587890625,297.1499938964844,293.1499938964844,0.0086502190679311,-2816.39453125,301.3358459472656,0.5442911982536316,0.050000000745058,0.2290354520082473,291.1632385253906,291.1499938964844,274.7724609375,271.2597351074219,285.9951477050781,293.29852294921875,291.1629638671875,1.0,0.2111351490020752,0.7976248264312744,0.7976248264312744,1.0,1.0,-0.9769113659858704,0.3852137327194214,0.591697633266449,0.2406197488307953,0.0,0.0,0.1843307316303253,30.82945251464844,37.0,-3.0383312702178955,-5083.5478515625,104.14099884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37921142578125,304.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1129922196269035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371274888515472,0.1371317654848098,-4.272375463187927e-06,0.0,0.0001146727372542,0.0,0.0,5.40554666519165,0.0,0.0,0.0,0.2756523489952087,4.0,0.0,1.0
740940,293.1679382324219,297.1499938964844,293.1499938964844,0.0631042197346687,-1614.8414306640625,304.151123046875,0.7183976173400879,0.1131942421197891,0.1335979104042053,293.4804992675781,297.1499938964844,293.1499938964844,0.0017025779234245,-136.19822692871094,293.5072021484375,0.5369571447372437,0.050000000745058,0.0483437664806842,293.1556701660156,297.1499938964844,293.1499938964844,0.168668046593666,-2708.355712890625,304.1502990722656,0.9268196821212769,0.2456990778446197,0.1723687797784805,293.23809814453125,297.1499938964844,293.1499938964844,0.1930717676877975,-4081.729736328125,304.15789794921875,0.9642568230628968,0.2731692790985107,0.2596237957477569,293.2774658203125,297.1499938964844,293.1499938964844,0.0086067365482449,-2808.19970703125,301.29156494140625,0.5369571447372437,0.050000000745058,0.2293220162391662,291.1611633300781,291.1499938964844,274.7951965332031,271.27276611328125,286.005615234375,293.2936096191406,291.160888671875,1.0,0.2134270370006561,0.7975946068763733,0.7975946068763733,1.0,1.0,-0.9749996066093444,0.3842301964759826,0.5907694101333618,0.2405109107494354,0.0,0.0,0.1829849481582641,32.34201431274414,40.0,-2.874209403991699,-5061.7001953125,106.23961639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1122171506285667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363754719495773,0.1363797336816787,-4.270920726412442e-06,0.0,0.0001138861407525,0.0,0.0,5.373131275177002,0.0,0.0,0.0,0.2755253612995147,4.0,0.0,1.0
741000,293.1679382324219,297.1499938964844,293.1499938964844,0.0631042197346687,-1614.8414306640625,304.151123046875,0.7183976173400879,0.1131942421197891,0.1335979104042053,293.4804992675781,297.1499938964844,293.1499938964844,0.0017025779234245,-136.19822692871094,293.5072021484375,0.5369571447372437,0.050000000745058,0.0483437664806842,293.1556701660156,297.1499938964844,293.1499938964844,0.168668046593666,-2708.355712890625,304.1502990722656,0.9268196821212769,0.2456990778446197,0.1723687797784805,293.23809814453125,297.1499938964844,293.1499938964844,0.1930717676877975,-4081.729736328125,304.15789794921875,0.9642568230628968,0.2731692790985107,0.2596237957477569,293.2774658203125,297.1499938964844,293.1499938964844,0.0086067365482449,-2808.19970703125,301.29156494140625,0.5369571447372437,0.050000000745058,0.2293220162391662,291.1611633300781,291.1499938964844,274.7951965332031,271.27276611328125,286.005615234375,293.2936096191406,291.160888671875,1.0,0.2134270370006561,0.7975946068763733,0.7975946068763733,1.0,1.0,-0.9749996066093444,0.3842301964759826,0.5907694101333618,0.2405109107494354,0.0,0.0,0.1829849481582641,32.34201431274414,40.0,-2.874209403991699,-5061.7001953125,106.23961639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1122171506285667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363754719495773,0.1363797336816787,-4.270920726412442e-06,0.0,0.0001138861407525,0.0,0.0,5.373131275177002,0.0,0.0,0.0,0.2755253612995147,4.0,0.0,1.0
741060,293.1673583984375,297.1499938964844,293.1499938964844,0.0629085823893547,-1611.4580078125,304.15106201171875,0.7086166143417358,0.1128558740019798,0.1332988291978836,293.4767761230469,297.1499938964844,293.1499938964844,0.0016289722407236,-130.31939697265625,293.40155029296875,0.5287944078445435,0.050000000745058,0.0484183318912982,293.1567687988281,297.1499938964844,293.1499938964844,0.1684836894273758,-2705.9794921875,304.1505126953125,0.9126054644584656,0.2453350126743316,0.1721894741058349,293.2354736328125,297.1499938964844,293.1499938964844,0.1916614174842834,-4058.087646484375,304.1576232910156,0.948939561843872,0.2714715003967285,0.258087545633316,293.2774963378906,297.1499938964844,293.1499938964844,0.0085661010816693,-2800.629638671875,301.24688720703125,0.5287944078445435,0.050000000745058,0.2296757251024246,291.1592712402344,291.1499938964844,274.8143005371094,271.2843322753906,286.01470947265625,293.2894897460937,291.1590576171875,1.0,0.2162655293941497,0.7975607514381409,0.7975607514381409,1.0,1.0,-0.973178505897522,0.3833073079586029,0.5898711681365967,0.2403696924448013,0.0,0.0,0.1818768382072448,34.21296691894531,43.0,-2.6121459007263184,-5042.0263671875,108.94277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,304.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.111548788845539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357573121786117,0.1357615739107132,-4.2697197386587504e-06,0.0,0.0001132078468799,0.0,0.0,5.346507549285889,0.0,0.0,0.0,0.275420993566513,4.0,0.0,1.0
741120,293.1673583984375,297.1499938964844,293.1499938964844,0.0629085823893547,-1611.4580078125,304.15106201171875,0.7086166143417358,0.1128558740019798,0.1332988291978836,293.4767761230469,297.1499938964844,293.1499938964844,0.0016289722407236,-130.31939697265625,293.40155029296875,0.5287944078445435,0.050000000745058,0.0484183318912982,293.1567687988281,297.1499938964844,293.1499938964844,0.1684836894273758,-2705.9794921875,304.1505126953125,0.9126054644584656,0.2453350126743316,0.1721894741058349,293.2354736328125,297.1499938964844,293.1499938964844,0.1916614174842834,-4058.087646484375,304.1576232910156,0.948939561843872,0.2714715003967285,0.258087545633316,293.2774963378906,297.1499938964844,293.1499938964844,0.0085661010816693,-2800.629638671875,301.24688720703125,0.5287944078445435,0.050000000745058,0.2296757251024246,291.1592712402344,291.1499938964844,274.8143005371094,271.2843322753906,286.01470947265625,293.2894897460937,291.1590576171875,1.0,0.2162655293941497,0.7975607514381409,0.7975607514381409,1.0,1.0,-0.973178505897522,0.3833073079586029,0.5898711681365967,0.2403696924448013,0.0,0.0,0.1818768382072448,34.21296691894531,43.0,-2.6121459007263184,-5042.0263671875,108.94277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,304.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.111548788845539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357573121786117,0.1357615739107132,-4.2697197386587504e-06,0.0,0.0001132078468799,0.0,0.0,5.346507549285889,0.0,0.0,0.0,0.275420993566513,4.0,0.0,1.0
741180,293.1669311523437,297.1499938964844,293.1499938964844,0.0627113357186317,-1608.0450439453125,304.1510314941406,0.6977462768554688,0.1125055029988288,0.1329992562532425,293.4739990234375,297.1499938964844,293.1499938964844,0.0015544140478596,-124.36249542236328,293.2945861816406,0.5204726457595825,0.050000000745058,0.0485042408108711,293.15826416015625,297.1499938964844,293.1499938964844,0.1682144552469253,-2702.500244140625,304.1507873535156,0.8987414240837097,0.2448590397834777,0.1719417423009872,293.23297119140625,297.1499938964844,293.1499938964844,0.1902982592582702,-4035.19482421875,304.1573486328125,0.9319786429405212,0.2698163986206054,0.2566030323505401,293.2776794433594,297.1499938964844,293.1499938964844,0.0085275545716285,-2793.5078125,301.2017822265625,0.5204726457595825,0.050000000745058,0.2300832420587539,291.1575927734375,291.1499938964844,274.8295593261719,271.2944030761719,286.02227783203125,293.2861328125,291.15740966796875,1.0,0.2195113748311996,0.7975269556045532,0.7975269556045532,1.0,1.0,-0.9714149832725524,0.3824301362037658,0.5889848470687866,0.2401901930570602,0.0,0.0,0.1809782683849334,36.370731353759766,46.0,-2.3351454734802246,-5024.36279296875,112.1222152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299255371094,304.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.1109934225678443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352556198835373,0.1352598816156387,-4.26873975811759e-06,0.0,0.0001126442148233,0.0,0.0,5.324911594390869,0.0,0.0,0.0,0.2753362655639648,4.0,0.0,1.0
741240,293.1669311523437,297.1499938964844,293.1499938964844,0.0627113357186317,-1608.0450439453125,304.1510314941406,0.6977462768554688,0.1125055029988288,0.1329992562532425,293.4739990234375,297.1499938964844,293.1499938964844,0.0015544140478596,-124.36249542236328,293.2945861816406,0.5204726457595825,0.050000000745058,0.0485042408108711,293.15826416015625,297.1499938964844,293.1499938964844,0.1682144552469253,-2702.500244140625,304.1507873535156,0.8987414240837097,0.2448590397834777,0.1719417423009872,293.23297119140625,297.1499938964844,293.1499938964844,0.1902982592582702,-4035.19482421875,304.1573486328125,0.9319786429405212,0.2698163986206054,0.2566030323505401,293.2776794433594,297.1499938964844,293.1499938964844,0.0085275545716285,-2793.5078125,301.2017822265625,0.5204726457595825,0.050000000745058,0.2300832420587539,291.1575927734375,291.1499938964844,274.8295593261719,271.2944030761719,286.02227783203125,293.2861328125,291.15740966796875,1.0,0.2195113748311996,0.7975269556045532,0.7975269556045532,1.0,1.0,-0.9714149832725524,0.3824301362037658,0.5889848470687866,0.2401901930570602,0.0,0.0,0.1809782683849334,36.370731353759766,46.0,-2.3351454734802246,-5024.36279296875,112.1222152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299255371094,304.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.1109934225678443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352556198835373,0.1352598816156387,-4.26873975811759e-06,0.0,0.0001126442148233,0.0,0.0,5.324911594390869,0.0,0.0,0.0,0.2753362655639648,4.0,0.0,1.0
741300,293.166748046875,297.1499938964844,293.1499938964844,0.0626118928194046,-1606.323974609375,304.1510314941406,0.6922425031661987,0.1123262122273445,0.1328489631414413,293.4729919433594,297.1499938964844,293.1499938964844,0.001516698510386,-121.34849548339844,293.2406005859375,0.5163953900337219,0.050000000745058,0.048550758510828,293.1591796875,297.1499938964844,293.1499938964844,0.1680455356836319,-2700.315673828125,304.1509704589844,0.8919703364372253,0.244576945900917,0.1717901974916458,293.23175048828125,297.1499938964844,293.1499938964844,0.1896336078643798,-4024.017578125,304.1572265625,0.9233237504959106,0.2690045833587646,0.2558792531490326,293.27783203125,297.1499938964844,293.1499938964844,0.0085088843479752,-2790.072998046875,301.1790771484375,0.5163953900337219,0.050000000745058,0.2303038835525512,291.1568298339844,291.1499938964844,274.835693359375,271.2988586425781,286.02545166015625,293.28466796875,291.1566467285156,1.0,0.2212521433830261,0.797510027885437,0.797510027885437,1.0,1.0,-0.9705463647842408,0.3820048868656158,0.5885414481163025,0.2400842010974884,0.0,0.0,0.180600568652153,37.53948211669922,46.0,-2.2003591060638428,-5016.2646484375,113.85877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,304.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.1107586175203323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350442320108413,0.1350484937429428,-4.26832411903888e-06,0.0,0.0001124059126595,0.0,0.0,5.315814018249512,0.0,0.0,0.0,0.275300532579422,4.0,0.0,1.0
741360,293.1665954589844,297.1499938964844,293.1499938964844,0.0625117346644401,-1604.5902099609375,304.1510314941406,0.6867669224739075,0.1121443882584571,0.1326980888843536,293.4721984863281,297.1499938964844,293.1499938964844,0.0014786499086767,-118.30746459960938,293.1861877441406,0.5124247074127197,0.050000000745058,0.0485993176698684,293.1601867675781,297.1499938964844,293.1499938964844,0.167852371931076,-2697.81689453125,304.151123046875,0.8852278590202332,0.2442643642425537,0.1716191172599792,293.2305603027344,297.1499938964844,293.1499938964844,0.1889797896146774,-4013.012451171875,304.1571044921875,0.9148476123809814,0.2682032287120819,0.2551673650741577,293.27801513671875,297.1499938964844,293.1499938964844,0.008490527048707,-2786.701416015625,301.1562805175781,0.5124247074127197,0.050000000745058,0.2305342406034469,291.1561279296875,291.1499938964844,274.8407592773437,271.3029479980469,286.0282287597656,293.28338623046875,291.15594482421875,1.0,0.2230551987886428,0.7974951267242432,0.7974951267242432,1.0,1.0,-0.9696820378303528,0.3815867304801941,0.5880953073501587,0.2399665117263794,0.0,0.0,0.1802666038274765,38.75981140136719,49.0,-2.067834854125977,-5008.64794921875,115.67820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067932128906,304.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.1105520129203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348569840192794,0.1348612457513809,-4.267953954695258e-06,0.0,0.000112196241389,0.0,0.0,5.307754993438721,0.0,0.0,0.0,0.2752688527107239,4.0,0.0,1.0
741420,293.1663513183594,297.1499938964844,293.1499938964844,0.0623091496527195,-1601.0831298828125,304.1510314941406,0.6760762333869934,0.111773632466793,0.1323943585157394,293.4712219238281,297.1499938964844,293.1499938964844,0.0014014076441526,-112.13269805908205,293.0761108398437,0.5048868060112,0.050000000745058,0.0487016849219799,293.1624450683594,297.1499938964844,293.1499938964844,0.1673908978700637,-2691.84521484375,304.1515197753906,0.8720389008522034,0.2435453236103058,0.1712163239717483,293.2282409667969,297.1499938964844,293.1499938964844,0.18770332634449,-3991.499267578125,304.1568603515625,0.8994104266166687,0.2666309773921966,0.2537777721881866,293.2784729003906,297.1499938964844,293.1499938964844,0.0084545314311981,-2780.095703125,301.1103515625,0.5048868060112,0.050000000745058,0.2310198247432708,291.1548156738281,291.1499938964844,274.84765625,271.3098449707031,286.0324401855469,293.2812194824219,291.1546630859375,1.0,0.2268048971891403,0.7974652647972107,0.7974652647972107,1.0,1.0,-0.967956006526947,0.3807666897773742,0.5871893167495728,0.2396931052207946,0.0,0.0,0.1797171533107757,41.332462310791016,52.0,-1.818592429161072,-4994.82373046875,119.52497863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.4091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.1102192550897598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345474869012832,0.1345517635345459,-4.2673364077927545e-06,0.0,0.0001118585278163,0.0,0.0,5.294432640075684,0.0,0.0,0.0,0.2752163708209991,4.0,0.0,1.0
741480,293.1663513183594,297.1499938964844,293.1499938964844,0.0623091496527195,-1601.0831298828125,304.1510314941406,0.6760762333869934,0.111773632466793,0.1323943585157394,293.4712219238281,297.1499938964844,293.1499938964844,0.0014014076441526,-112.13269805908205,293.0761108398437,0.5048868060112,0.050000000745058,0.0487016849219799,293.1624450683594,297.1499938964844,293.1499938964844,0.1673908978700637,-2691.84521484375,304.1515197753906,0.8720389008522034,0.2435453236103058,0.1712163239717483,293.2282409667969,297.1499938964844,293.1499938964844,0.18770332634449,-3991.499267578125,304.1568603515625,0.8994104266166687,0.2666309773921966,0.2537777721881866,293.2784729003906,297.1499938964844,293.1499938964844,0.0084545314311981,-2780.095703125,301.1103515625,0.5048868060112,0.050000000745058,0.2310198247432708,291.1548156738281,291.1499938964844,274.84765625,271.3098449707031,286.0324401855469,293.2812194824219,291.1546630859375,1.0,0.2268048971891403,0.7974652647972107,0.7974652647972107,1.0,1.0,-0.967956006526947,0.3807666897773742,0.5871893167495728,0.2396931052207946,0.0,0.0,0.1797171533107757,41.332462310791016,52.0,-1.818592429161072,-4994.82373046875,119.52497863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.4091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.1102192550897598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345474869012832,0.1345517635345459,-4.2673364077927545e-06,0.0,0.0001118585278163,0.0,0.0,5.294432640075684,0.0,0.0,0.0,0.2752163708209991,4.0,0.0,1.0
741540,293.1661682128906,297.1499938964844,293.1499938964844,0.0621031858026981,-1597.517578125,304.1510314941406,0.6659382581710815,0.1113940700888633,0.1320873200893402,293.4711303710937,297.1499938964844,293.1499938964844,0.0013224479043856,-105.81930541992188,292.964111328125,0.4979176223278045,0.050000000745058,0.0488098375499248,293.1650695800781,297.1499938964844,293.1499938964844,0.1668247431516647,-2684.5166015625,304.1519470214844,0.8594754338264465,0.2426964044570922,0.1707286983728408,293.2260437011719,297.1499938964844,293.1499938964844,0.1864664554595947,-3970.617919921875,304.1566467285156,0.8853163719177246,0.2650980353355407,0.2524312138557434,293.2790222167969,297.1499938964844,293.1499938964844,0.0084192110225558,-2773.606689453125,301.06402587890625,0.4979176223278045,0.050000000745058,0.2315328568220138,291.1536560058594,291.1499938964844,274.8500061035156,271.31512451171875,286.03485107421875,293.2795715332031,291.15350341796875,1.0,0.2306878119707107,0.797435462474823,0.797435462474823,1.0,1.0,-0.9662166237831116,0.3799613416194916,0.5862552523612976,0.2393637895584106,0.0,0.0,0.1793090850114822,44.05019378662109,55.0,-1.6000394821166992,-4982.83935546875,123.59297943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.1099846884608268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343148797750473,0.1343191415071487,-4.266862561053131e-06,0.0,0.0001116204803111,0.0,0.0,5.284412384033203,0.0,0.0,0.0,0.2751767635345459,4.0,0.0,1.0
741600,293.1661682128906,297.1499938964844,293.1499938964844,0.0621031858026981,-1597.517578125,304.1510314941406,0.6659382581710815,0.1113940700888633,0.1320873200893402,293.4711303710937,297.1499938964844,293.1499938964844,0.0013224479043856,-105.81930541992188,292.964111328125,0.4979176223278045,0.050000000745058,0.0488098375499248,293.1650695800781,297.1499938964844,293.1499938964844,0.1668247431516647,-2684.5166015625,304.1519470214844,0.8594754338264465,0.2426964044570922,0.1707286983728408,293.2260437011719,297.1499938964844,293.1499938964844,0.1864664554595947,-3970.617919921875,304.1566467285156,0.8853163719177246,0.2650980353355407,0.2524312138557434,293.2790222167969,297.1499938964844,293.1499938964844,0.0084192110225558,-2773.606689453125,301.06402587890625,0.4979176223278045,0.050000000745058,0.2315328568220138,291.1536560058594,291.1499938964844,274.8500061035156,271.31512451171875,286.03485107421875,293.2795715332031,291.15350341796875,1.0,0.2306878119707107,0.797435462474823,0.797435462474823,1.0,1.0,-0.9662166237831116,0.3799613416194916,0.5862552523612976,0.2393637895584106,0.0,0.0,0.1793090850114822,44.05019378662109,55.0,-1.6000394821166992,-4982.83935546875,123.59297943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.1099846884608268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343148797750473,0.1343191415071487,-4.266862561053131e-06,0.0,0.0001116204803111,0.0,0.0,5.284412384033203,0.0,0.0,0.0,0.2751767635345459,4.0,0.0,1.0
