time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.166015625,297.1499938964844,293.1499938964844,0.061896339058876,-1593.9359130859375,304.1510314941406,0.6565002799034119,0.1110152006149292,0.131782129406929,293.47198486328125,297.1499938964844,293.1499938964844,0.0012412646319717,-99.32627868652344,292.8497009277344,0.4914295673370361,0.050000000745058,0.0489227212965488,293.16815185546875,297.1499938964844,293.1499938964844,0.1661343574523925,-2675.572509765625,304.1524658203125,0.8476473093032837,0.2416904866695404,0.1701417118310928,293.2239074707031,297.1499938964844,293.1499938964844,0.1852665692567825,-3950.323486328125,304.15643310546875,0.8720647096633911,0.2636065483093261,0.2511278688907623,293.2796630859375,297.1499938964844,293.1499938964844,0.0083842407912015,-2767.140625,301.01727294921875,0.4914295673370361,0.050000000745058,0.2320683151483535,291.1528015136719,291.1499938964844,274.8500061035156,271.31951904296875,286.0366516113281,293.2796325683594,291.1527099609375,1.0,0.2346519231796264,0.7974079251289368,0.7974079251289368,1.0,1.0,-0.9644441604614258,0.3791750073432922,0.5852691531181335,0.2389410883188247,0.0,0.0,0.1790035516023636,46.8853759765625,43.0,-1.0656850337982178,-4972.318359375,127.83071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,304.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.1098392456769943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341452002525329,0.1341494619846344,-4.266516043571755e-06,0.0,0.0001114728729589,0.0,0.0,5.277103900909424,0.0,0.0,0.0,0.275147795677185,4.0,0.0,1.0
741720,293.166015625,297.1499938964844,293.1499938964844,0.061896339058876,-1593.9359130859375,304.1510314941406,0.6565002799034119,0.1110152006149292,0.131782129406929,293.47198486328125,297.1499938964844,293.1499938964844,0.0012412646319717,-99.32627868652344,292.8497009277344,0.4914295673370361,0.050000000745058,0.0489227212965488,293.16815185546875,297.1499938964844,293.1499938964844,0.1661343574523925,-2675.572509765625,304.1524658203125,0.8476473093032837,0.2416904866695404,0.1701417118310928,293.2239074707031,297.1499938964844,293.1499938964844,0.1852665692567825,-3950.323486328125,304.15643310546875,0.8720647096633911,0.2636065483093261,0.2511278688907623,293.2796630859375,297.1499938964844,293.1499938964844,0.0083842407912015,-2767.140625,301.01727294921875,0.4914295673370361,0.050000000745058,0.2320683151483535,291.1528015136719,291.1499938964844,274.8500061035156,271.31951904296875,286.0366516113281,293.2796325683594,291.1527099609375,1.0,0.2346519231796264,0.7974079251289368,0.7974079251289368,1.0,1.0,-0.9644441604614258,0.3791750073432922,0.5852691531181335,0.2389410883188247,0.0,0.0,0.1790035516023636,46.8853759765625,43.0,-1.0656850337982178,-4972.318359375,127.83071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,304.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.1098392456769943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341452002525329,0.1341494619846344,-4.266516043571755e-06,0.0,0.0001114728729589,0.0,0.0,5.277103900909424,0.0,0.0,0.0,0.275147795677185,4.0,0.0,1.0
741780,293.1657409667969,297.1499938964844,293.1499938964844,0.0615825504064559,-1588.46533203125,304.1512145996094,0.6574869155883789,0.1106684207916259,0.1313351392745971,293.4740295410156,297.1499938964844,293.1499938964844,0.001153546385467,-92.30438995361328,292.7330017089844,0.4927133917808532,0.050000000745058,0.0488995239138603,293.1717529296875,297.1499938964844,293.1499938964844,0.1651538610458374,-2662.81201171875,304.1532897949219,0.8484716415405273,0.240501582622528,0.1693287938833236,293.2217102050781,297.1499938964844,293.1499938964844,0.183968961238861,-3928.248779296875,304.1564636230469,0.8727319836616516,0.262175977230072,0.2497377842664718,293.28033447265625,297.1499938964844,293.1499938964844,0.0083178542554378,-2752.58203125,300.9707336425781,0.4927133917808532,0.050000000745058,0.2319582849740982,291.1534118652344,291.1499938964844,274.8500061035156,271.3239440917969,286.0389709472656,293.2802734375,291.1536865234375,1.0,0.232908546924591,0.7973803877830505,0.7973803877830505,1.0,1.0,-0.96122807264328,0.3778091669082641,0.5834189057350159,0.2380254566669464,0.0,0.0,0.1785427629947662,46.25300979614258,31.0,1.506020426750183,-4959.5244140625,126.03254699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,304.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1097612828016281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339504420757293,0.133954718708992,-4.2662227315304335e-06,0.0,0.0001113937541958,0.0,0.0,5.268845081329346,0.0,0.0,0.0,0.275115966796875,4.0,0.0,1.0
741840,293.1657409667969,297.1499938964844,293.1499938964844,0.0615825504064559,-1588.46533203125,304.1512145996094,0.6574869155883789,0.1106684207916259,0.1313351392745971,293.4740295410156,297.1499938964844,293.1499938964844,0.001153546385467,-92.30438995361328,292.7330017089844,0.4927133917808532,0.050000000745058,0.0488995239138603,293.1717529296875,297.1499938964844,293.1499938964844,0.1651538610458374,-2662.81201171875,304.1532897949219,0.8484716415405273,0.240501582622528,0.1693287938833236,293.2217102050781,297.1499938964844,293.1499938964844,0.183968961238861,-3928.248779296875,304.1564636230469,0.8727319836616516,0.262175977230072,0.2497377842664718,293.28033447265625,297.1499938964844,293.1499938964844,0.0083178542554378,-2752.58203125,300.9707336425781,0.4927133917808532,0.050000000745058,0.2319582849740982,291.1534118652344,291.1499938964844,274.8500061035156,271.3239440917969,286.0389709472656,293.2802734375,291.1536865234375,1.0,0.232908546924591,0.7973803877830505,0.7973803877830505,1.0,1.0,-0.96122807264328,0.3778091669082641,0.5834189057350159,0.2380254566669464,0.0,0.0,0.1785427629947662,46.25300979614258,31.0,1.506020426750183,-4959.5244140625,126.03254699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,304.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1097612828016281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339504420757293,0.133954718708992,-4.2662227315304335e-06,0.0,0.0001113937541958,0.0,0.0,5.268845081329346,0.0,0.0,0.0,0.275115966796875,4.0,0.0,1.0
741900,293.1654968261719,297.1499938964844,293.1499938964844,0.0613955296576023,-1585.19580078125,304.1513366699219,0.6614525318145752,0.1105137169361114,0.1310779750347137,293.4755249023437,297.1499938964844,293.1499938964844,0.0011075863149017,-88.62200164794922,292.674072265625,0.4959386587142944,0.050000000745058,0.0488430969417095,293.1737060546875,297.1499938964844,293.1499938964844,0.1645538955926895,-2654.987060546875,304.1537780761719,0.8530477285385132,0.2398416101932525,0.1688432544469833,293.2205810546875,297.1499938964844,293.1499938964844,0.1832899898290634,-3916.65625,304.1565246582031,0.8776734471321106,0.2614926993846893,0.2490268945693969,293.2806091308594,297.1499938964844,293.1499938964844,0.0082745421677827,-2742.596923828125,300.9477844238281,0.4959386587142944,0.050000000745058,0.2316906154155731,291.15478515625,291.1499938964844,274.8500061035156,271.3261413574219,286.0401306152344,293.2805480957031,291.1551818847656,1.0,0.2304388433694839,0.7973666191101074,0.7973666191101074,1.0,1.0,-0.9591658115386964,0.3769473135471344,0.5822184681892395,0.2374048829078674,0.0,0.0,0.1780848801136016,44.79464721679688,31.0,2.970573663711548,-4950.9150390625,123.16696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035522460937,304.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.1097373962402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337573230266571,0.1337615996599197,-4.265998995833797e-06,0.0,0.0001113695034291,0.0,0.0,5.260738849639893,0.0,0.0,0.0,0.275085985660553,4.0,0.0,1.0
741960,293.1652526855469,297.1499938964844,293.1499938964844,0.0611958838999271,-1581.70703125,304.1514587402344,0.6675899624824524,0.1103686690330505,0.1308053731918335,293.47735595703125,297.1499938964844,293.1499938964844,0.0010603008558973,-84.83311462402344,292.61431884765625,0.5007666945457458,0.050000000745058,0.0487640313804149,293.17578125,297.1499938964844,293.1499938964844,0.1638920605182647,-2646.3525390625,304.154296875,0.8602092266082764,0.2391354590654373,0.1683094352483749,293.2193908691406,297.1499938964844,293.1499938964844,0.1826046109199524,-3904.940185546875,304.1565856933594,0.8854420781135559,0.2608301937580108,0.2483132481575012,293.28082275390625,297.1499938964844,293.1499938964844,0.0082264365628361,-2731.315673828125,300.9250183105469,0.5007666945457458,0.050000000745058,0.2313155680894851,291.156494140625,291.1499938964844,274.8500061035156,271.3283386230469,286.0412292480469,293.2807922363281,291.1569519042969,1.0,0.227071613073349,0.7973619103431702,0.7973619103431702,1.0,1.0,-0.9568718671798706,0.3759967982769012,0.5808750987052917,0.2366979420185089,0.0,0.0,0.1774815917015075,42.759422302246094,25.0,3.9891207218170166,-4940.7392578125,119.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,304.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.1097151488065719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334846466779709,0.1334889084100723,-4.265655661583878e-06,0.0,0.0001113469334086,0.0,0.0,5.249262809753418,0.0,0.0,0.0,0.2750435769557953,4.0,0.0,1.0
742020,293.16473388671875,297.1499938964844,293.1499938964844,0.0608090311288833,-1574.96240234375,304.151611328125,0.6816391348838806,0.1100864261388778,0.130279079079628,293.4819641113281,297.1499938964844,293.1499938964844,0.0009633421432226,-77.06605529785156,292.4912109375,0.5119351744651794,0.050000000745058,0.0486056543886661,293.1803283691406,297.1499938964844,293.1499938964844,0.1624421626329422,-2627.442626953125,304.1552734375,0.8764943480491638,0.2375627160072326,0.1671364158391952,293.2170104980469,297.1499938964844,293.1499938964844,0.1812809407711029,-3882.313232421875,304.1565856933594,0.9030885100364684,0.2595538198947906,0.2469367980957031,293.2811889648437,297.1499938964844,293.1499938964844,0.0081313261762261,-2708.84765625,300.87957763671875,0.5119351744651794,0.050000000745058,0.2305642962455749,291.1598815917969,291.1499938964844,274.8500061035156,271.332763671875,286.0428466796875,293.2811584472656,291.16021728515625,1.0,0.2203922867774963,0.7973524928092957,0.7973524928092957,1.0,1.0,-0.9522340297698976,0.3741050660610199,0.5781289935112,0.2351962625980377,0.0,0.0,0.175932690501213,38.680625915527344,25.0,4.298600196838379,-4917.724609375,111.65682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861877441406,304.3331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1096502318978309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327434033155441,0.1327476650476455,-4.264602466719225e-06,0.0,0.0001112810423364,0.0,0.0,5.21794319152832,0.0,0.0,0.0,0.274926483631134,4.0,0.0,1.0
742080,293.16473388671875,297.1499938964844,293.1499938964844,0.0608090311288833,-1574.96240234375,304.151611328125,0.6816391348838806,0.1100864261388778,0.130279079079628,293.4819641113281,297.1499938964844,293.1499938964844,0.0009633421432226,-77.06605529785156,292.4912109375,0.5119351744651794,0.050000000745058,0.0486056543886661,293.1803283691406,297.1499938964844,293.1499938964844,0.1624421626329422,-2627.442626953125,304.1552734375,0.8764943480491638,0.2375627160072326,0.1671364158391952,293.2170104980469,297.1499938964844,293.1499938964844,0.1812809407711029,-3882.313232421875,304.1565856933594,0.9030885100364684,0.2595538198947906,0.2469367980957031,293.2811889648437,297.1499938964844,293.1499938964844,0.0081313261762261,-2708.84765625,300.87957763671875,0.5119351744651794,0.050000000745058,0.2305642962455749,291.1598815917969,291.1499938964844,274.8500061035156,271.332763671875,286.0428466796875,293.2811584472656,291.16021728515625,1.0,0.2203922867774963,0.7973524928092957,0.7973524928092957,1.0,1.0,-0.9522340297698976,0.3741050660610199,0.5781289935112,0.2351962625980377,0.0,0.0,0.175932690501213,38.680625915527344,25.0,4.298600196838379,-4917.724609375,111.65682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861877441406,304.3331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1096502318978309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327434033155441,0.1327476650476455,-4.264602466719225e-06,0.0,0.0001112810423364,0.0,0.0,5.21794319152832,0.0,0.0,0.0,0.274926483631134,4.0,0.0,1.0
742140,293.1643981933594,297.1499938964844,293.1499938964844,0.0604505538940429,-1568.7418212890625,304.15167236328125,0.6936904788017273,0.1097791194915771,0.1297851353883743,293.4879150390625,297.1499938964844,293.1499938964844,0.0008637207793071,-69.09095001220703,292.3617553710937,0.5220581293106079,0.050000000745058,0.0484871417284011,293.185546875,297.1499938964844,293.1499938964844,0.1608416587114334,-2606.577392578125,304.1561889648437,0.8900924921035767,0.2357374727725982,0.1658245772123336,293.2147521972656,297.1499938964844,293.1499938964844,0.1800516098737716,-3861.321044921875,304.15643310546875,0.9191753268241882,0.2583163380622864,0.2456444799900055,293.281494140625,297.1499938964844,293.1499938964844,0.0080465180799365,-2688.88818359375,300.8338317871094,0.5220581293106079,0.050000000745058,0.2300021201372146,291.162109375,291.1499938964844,274.8500061035156,271.337158203125,286.0435485839844,293.281494140625,291.16229248046875,1.0,0.2152578681707382,0.7973430156707764,0.7973430156707764,1.0,1.0,-0.947835087776184,0.3723543882369995,0.5754806995391846,0.2336654663085937,0.0,0.0,0.1741526275873184,35.61259078979492,25.0,2.9539003372192383,-4893.818359375,105.74462127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1095267683267593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318514496088028,0.1318557113409042,-4.263186383468565e-06,0.0,0.0001111557503463,0.0,0.0,5.180117130279541,0.0,0.0,0.0,0.274783045053482,4.0,0.0,1.0
742200,293.1643981933594,297.1499938964844,293.1499938964844,0.0604505538940429,-1568.7418212890625,304.15167236328125,0.6936904788017273,0.1097791194915771,0.1297851353883743,293.4879150390625,297.1499938964844,293.1499938964844,0.0008637207793071,-69.09095001220703,292.3617553710937,0.5220581293106079,0.050000000745058,0.0484871417284011,293.185546875,297.1499938964844,293.1499938964844,0.1608416587114334,-2606.577392578125,304.1561889648437,0.8900924921035767,0.2357374727725982,0.1658245772123336,293.2147521972656,297.1499938964844,293.1499938964844,0.1800516098737716,-3861.321044921875,304.15643310546875,0.9191753268241882,0.2583163380622864,0.2456444799900055,293.281494140625,297.1499938964844,293.1499938964844,0.0080465180799365,-2688.88818359375,300.8338317871094,0.5220581293106079,0.050000000745058,0.2300021201372146,291.162109375,291.1499938964844,274.8500061035156,271.337158203125,286.0435485839844,293.281494140625,291.16229248046875,1.0,0.2152578681707382,0.7973430156707764,0.7973430156707764,1.0,1.0,-0.947835087776184,0.3723543882369995,0.5754806995391846,0.2336654663085937,0.0,0.0,0.1741526275873184,35.61259078979492,25.0,2.9539003372192383,-4893.818359375,105.74462127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1095267683267593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318514496088028,0.1318557113409042,-4.263186383468565e-06,0.0,0.0001111557503463,0.0,0.0,5.180117130279541,0.0,0.0,0.0,0.274783045053482,4.0,0.0,1.0
742260,293.1642761230469,297.1499938964844,293.1499938964844,0.0600964836776256,-1562.621826171875,304.1517028808594,0.7033014893531799,0.1094412207603454,0.1292891055345535,293.4952697753906,297.1499938964844,293.1499938964844,0.0007608482264913,-60.85943984985352,292.2254943847656,0.5306764245033264,0.050000000745058,0.0484005585312843,293.1914367675781,297.1499938964844,293.1499938964844,0.1590611189603805,-2583.347900390625,304.1570739746094,0.9004480838775635,0.2336439937353134,0.1643487811088562,293.212646484375,297.1499938964844,293.1499938964844,0.1788896471261978,-3841.480712890625,304.1562194824219,0.932698369026184,0.2571006417274475,0.2444062829017639,293.28192138671875,297.1499938964844,293.1499938964844,0.0079696336761116,-2670.87646484375,300.7874450683594,0.5306764245033264,0.050000000745058,0.2295914143323898,291.1632385253906,291.1499938964844,274.8500061035156,271.3415832519531,286.0448913574219,293.2841796875,291.16339111328125,1.0,0.2112106829881668,0.7973613142967224,0.7973613142967224,1.0,1.0,-0.9435226917266846,0.3706793189048767,0.5728433728218079,0.232072576880455,0.0,0.0,0.1723060607910156,33.3525390625,25.0,1.8901872634887693,-4870.39990234375,101.19939422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,304.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1093233823776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309189200401306,0.130923181772232,-4.26161932409741e-06,0.0,0.0001109493387048,0.0,0.0,5.140516757965088,0.0,0.0,0.0,0.2746314108371734,4.0,0.0,1.0
742320,293.1642761230469,297.1499938964844,293.1499938964844,0.0600964836776256,-1562.621826171875,304.1517028808594,0.7033014893531799,0.1094412207603454,0.1292891055345535,293.4952697753906,297.1499938964844,293.1499938964844,0.0007608482264913,-60.85943984985352,292.2254943847656,0.5306764245033264,0.050000000745058,0.0484005585312843,293.1914367675781,297.1499938964844,293.1499938964844,0.1590611189603805,-2583.347900390625,304.1570739746094,0.9004480838775635,0.2336439937353134,0.1643487811088562,293.212646484375,297.1499938964844,293.1499938964844,0.1788896471261978,-3841.480712890625,304.1562194824219,0.932698369026184,0.2571006417274475,0.2444062829017639,293.28192138671875,297.1499938964844,293.1499938964844,0.0079696336761116,-2670.87646484375,300.7874450683594,0.5306764245033264,0.050000000745058,0.2295914143323898,291.1632385253906,291.1499938964844,274.8500061035156,271.3415832519531,286.0448913574219,293.2841796875,291.16339111328125,1.0,0.2112106829881668,0.7973613142967224,0.7973613142967224,1.0,1.0,-0.9435226917266846,0.3706793189048767,0.5728433728218079,0.232072576880455,0.0,0.0,0.1723060607910156,33.3525390625,25.0,1.8901872634887693,-4870.39990234375,101.19939422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,304.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1093233823776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309189200401306,0.130923181772232,-4.26161932409741e-06,0.0,0.0001109493387048,0.0,0.0,5.140516757965088,0.0,0.0,0.0,0.2746314108371734,4.0,0.0,1.0
742380,293.1642150878906,297.1499938964844,293.1499938964844,0.0597511120140552,-1556.66357421875,304.1517028808594,0.7108641862869263,0.1090909764170646,0.1288057565689087,293.5038452148437,297.1499938964844,293.1499938964844,0.0006542549817822,-52.3311767578125,292.0830993652344,0.5378924608230591,0.050000000745058,0.0483359731733799,293.1978454589844,297.1499938964844,293.1499938964844,0.1570895910263061,-2557.57958984375,304.15802001953125,0.9081722497940063,0.2312954813241958,0.1627101451158523,293.2107238769531,297.1499938964844,293.1499938964844,0.1777703016996383,-3822.3427734375,304.156005859375,0.9433073401451112,0.2559062540531158,0.2432108968496322,293.2824401855469,297.1499938964844,293.1499938964844,0.0078977225348353,-2654.008056640625,300.7405700683594,0.5378924608230591,0.050000000745058,0.2292850464582443,291.1642761230469,291.1499938964844,274.8500061035156,271.3459777832031,286.0465393066406,293.2886047363281,291.1643981933594,1.0,0.2079874873161316,0.7973796129226685,0.7973796129226685,1.0,1.0,-0.9392295479774476,0.369048923254013,0.5701806545257568,0.230397567152977,0.0,0.0,0.170329749584198,31.648025512695312,25.0,1.418903112411499,-4846.95849609375,97.58487701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.865234375,18000.0,0.0,0.0,0.1090316623449325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299355030059814,0.1299397647380828,-4.259980414644815e-06,0.0,0.0001106532799894,0.0,0.0,5.098827838897705,0.0,0.0,0.0,0.2744718194007873,4.0,0.0,1.0
742440,293.1642150878906,297.1499938964844,293.1499938964844,0.0597511120140552,-1556.66357421875,304.1517028808594,0.7108641862869263,0.1090909764170646,0.1288057565689087,293.5038452148437,297.1499938964844,293.1499938964844,0.0006542549817822,-52.3311767578125,292.0830993652344,0.5378924608230591,0.050000000745058,0.0483359731733799,293.1978454589844,297.1499938964844,293.1499938964844,0.1570895910263061,-2557.57958984375,304.15802001953125,0.9081722497940063,0.2312954813241958,0.1627101451158523,293.2107238769531,297.1499938964844,293.1499938964844,0.1777703016996383,-3822.3427734375,304.156005859375,0.9433073401451112,0.2559062540531158,0.2432108968496322,293.2824401855469,297.1499938964844,293.1499938964844,0.0078977225348353,-2654.008056640625,300.7405700683594,0.5378924608230591,0.050000000745058,0.2292850464582443,291.1642761230469,291.1499938964844,274.8500061035156,271.3459777832031,286.0465393066406,293.2886047363281,291.1643981933594,1.0,0.2079874873161316,0.7973796129226685,0.7973796129226685,1.0,1.0,-0.9392295479774476,0.369048923254013,0.5701806545257568,0.230397567152977,0.0,0.0,0.170329749584198,31.648025512695312,25.0,1.418903112411499,-4846.95849609375,97.58487701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.865234375,18000.0,0.0,0.0,0.1090316623449325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299355030059814,0.1299397647380828,-4.259980414644815e-06,0.0,0.0001106532799894,0.0,0.0,5.098827838897705,0.0,0.0,0.0,0.2744718194007873,4.0,0.0,1.0
742500,293.16424560546875,297.1499938964844,293.1499938964844,0.0595778487622737,-1553.6793212890625,304.1517028808594,0.7138526439666748,0.1089063882827758,0.1285624504089355,293.50860595703125,297.1499938964844,293.1499938964844,0.0005994423991069,-47.94624710083008,292.00946044921875,0.5409855246543884,0.050000000745058,0.0483101457357406,293.2012023925781,297.1499938964844,293.1499938964844,0.1560331135988235,-2543.75048828125,304.1584777832031,0.9111893177032472,0.2300264537334442,0.161829188466072,293.2098083496094,297.1499938964844,293.1499938964844,0.1772248595952987,-3813.009033203125,304.1559143066406,0.9475751519203186,0.2553149759769439,0.2426258325576782,293.2827453613281,297.1499938964844,293.1499938964844,0.00786320772022,-2645.90771484375,300.7168884277344,0.5409855246543884,0.050000000745058,0.2291625291109085,291.1646728515625,291.1499938964844,274.8500061035156,271.3481750488281,286.04736328125,293.291259765625,291.1647644042969,1.0,0.2066219002008438,0.7973887920379639,0.7973887920379639,1.0,1.0,-0.937067210674286,0.368240624666214,0.5688266158103943,0.229523167014122,0.0,0.0,0.1693098843097686,30.95860290527344,25.0,1.2071253061294556,-4835.15478515625,96.04556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,304.28271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.1088515147566795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294264942407608,0.1294307559728622,-4.259128218109254e-06,0.0,0.0001104704497265,0.0,0.0,5.077267646789551,0.0,0.0,0.0,0.2743892669677734,4.0,0.0,1.0
742560,293.164306640625,297.1499938964844,293.1499938964844,0.0594021938741207,-1550.65625,304.1517333984375,0.7163886427879333,0.1087149158120155,0.1283154636621475,293.5136108398437,297.1499938964844,293.1499938964844,0.0005458026425912,-43.57324981689453,291.93426513671875,0.5437557697296143,0.050000000745058,0.0482878535985946,293.2046813964844,297.1499938964844,293.1499938964844,0.1549295634031295,-2529.2880859375,304.158935546875,0.9136146306991576,0.2286960333585739,0.1609074175357818,293.2089538574219,297.1499938964844,293.1499938964844,0.176686942577362,-3803.79736328125,304.15582275390625,0.9512268304824828,0.2547270953655243,0.2420475929975509,293.2831115722656,297.1499938964844,293.1499938964844,0.0078294547274708,-2637.977783203125,300.6930847167969,0.5437557697296143,0.050000000745058,0.2290567755699157,291.1650390625,291.1499938964844,274.8500061035156,271.35040283203125,286.0481872558594,293.294189453125,291.16510009765625,1.0,0.2053918838500976,0.7974008917808533,0.7974008917808533,1.0,1.0,-0.9348850846290588,0.3674333393573761,0.5674517154693604,0.228621557354927,0.0,0.0,0.1682715415954589,30.358083724975582,25.0,1.0638604164123535,-4823.32177734375,94.6502456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,304.27691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1086485981941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289105415344238,0.1289148032665252,-4.258261014911113e-06,0.0,0.0001102645110222,0.0,0.0,5.05542516708374,0.0,0.0,0.0,0.2743055820465088,4.0,0.0,1.0
742620,293.1644897460937,297.1499938964844,293.1499938964844,0.0590417422354221,-1544.4599609375,304.1517639160156,0.7203414440155029,0.1083113998174667,0.1278083324432373,293.5244140625,297.1499938964844,293.1499938964844,0.0004863891517743,-34.22337341308594,291.77899169921875,0.5484007000923157,0.050000000745058,0.0482521131634712,293.2118530273437,297.1499938964844,293.1499938964844,0.1525846123695373,-2498.495849609375,304.15985107421875,0.9167320728302002,0.225857213139534,0.1589445024728775,293.20733642578125,297.1499938964844,293.1499938964844,0.1756300032138824,-3785.676025390625,304.1556396484375,0.9569157361984252,0.2535603046417236,0.2409088462591171,293.28387451171875,297.1499938964844,293.1499938964844,0.0077637690119445,-2622.507080078125,300.6449584960937,0.5484007000923157,0.050000000745058,0.2288872450590133,291.1656799316406,291.1499938964844,274.8500061035156,271.35479736328125,286.0497131347656,293.3009033203125,291.1657409667969,1.0,0.2032719850540161,0.7974250316619873,0.7974250316619873,1.0,1.0,-0.9304475784301758,0.3658217489719391,0.5646258592605591,0.2267161905765533,0.0,0.0,0.1661352217197418,29.37845230102539,25.0,0.8820444345474243,-4799.38134765625,92.21359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333068847656,304.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1081771031022071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278553605079651,0.1278596222400665,-4.256491138221463e-06,0.0,0.0001097860076697,0.0,0.0,5.010806560516357,0.0,0.0,0.0,0.2741346657276153,4.0,0.0,1.0
742680,293.1644897460937,297.1499938964844,293.1499938964844,0.0590417422354221,-1544.4599609375,304.1517639160156,0.7203414440155029,0.1083113998174667,0.1278083324432373,293.5244140625,297.1499938964844,293.1499938964844,0.0004863891517743,-34.22337341308594,291.77899169921875,0.5484007000923157,0.050000000745058,0.0482521131634712,293.2118530273437,297.1499938964844,293.1499938964844,0.1525846123695373,-2498.495849609375,304.15985107421875,0.9167320728302002,0.225857213139534,0.1589445024728775,293.20733642578125,297.1499938964844,293.1499938964844,0.1756300032138824,-3785.676025390625,304.1556396484375,0.9569157361984252,0.2535603046417236,0.2409088462591171,293.28387451171875,297.1499938964844,293.1499938964844,0.0077637690119445,-2622.507080078125,300.6449584960937,0.5484007000923157,0.050000000745058,0.2288872450590133,291.1656799316406,291.1499938964844,274.8500061035156,271.35479736328125,286.0497131347656,293.3009033203125,291.1657409667969,1.0,0.2032719850540161,0.7974250316619873,0.7974250316619873,1.0,1.0,-0.9304475784301758,0.3658217489719391,0.5646258592605591,0.2267161905765533,0.0,0.0,0.1661352217197418,29.37845230102539,25.0,0.8820444345474243,-4799.38134765625,92.21359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333068847656,304.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1081771031022071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278553605079651,0.1278596222400665,-4.256491138221463e-06,0.0,0.0001097860076697,0.0,0.0,5.010806560516357,0.0,0.0,0.0,0.2741346657276153,4.0,0.0,1.0
742740,293.1648254394531,297.1499938964844,293.1499938964844,0.0586677901446819,-1538.0426025390625,304.1517944335937,0.72308349609375,0.10788094997406,0.1272813081741333,293.5362243652344,297.1499938964844,293.1499938964844,0.0004396196454763,-24.69564437866211,291.61700439453125,0.5519952774047852,0.050000000745058,0.048225749284029,293.2192077636719,297.1499938964844,293.1499938964844,0.1500674188137054,-2465.34716796875,304.1607666015625,0.9177426695823668,0.2227955311536789,0.1568302661180496,293.20587158203125,297.1499938964844,293.1499938964844,0.1745954900979995,-3767.9140625,304.1554870605469,0.960827887058258,0.2524039447307586,0.2397897094488144,293.2847900390625,297.1499938964844,293.1499938964844,0.0076999841257929,-2607.429931640625,300.5962219238281,0.5519952774047852,0.050000000745058,0.2287621945142746,291.16619873046875,291.1499938964844,274.8500061035156,271.35919189453125,286.05078125,293.3087463378906,291.1662292480469,1.0,0.201511800289154,0.7974492311477661,0.7974492311477661,1.0,1.0,-0.9258983135223388,0.3642245233058929,0.5616738200187683,0.2246293425559997,0.0,0.0,0.1639402359724044,28.631771087646484,25.0,0.6537023782730103,-4775.037109375,90.1431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,304.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.107625812292099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267760246992111,0.1267802715301513,-4.25467851528083e-06,0.0,0.000109226522909,0.0,0.0,4.965230941772461,0.0,0.0,0.0,0.2739600539207458,4.0,0.0,1.0
742800,293.1648254394531,297.1499938964844,293.1499938964844,0.0586677901446819,-1538.0426025390625,304.1517944335937,0.72308349609375,0.10788094997406,0.1272813081741333,293.5362243652344,297.1499938964844,293.1499938964844,0.0004396196454763,-24.69564437866211,291.61700439453125,0.5519952774047852,0.050000000745058,0.048225749284029,293.2192077636719,297.1499938964844,293.1499938964844,0.1500674188137054,-2465.34716796875,304.1607666015625,0.9177426695823668,0.2227955311536789,0.1568302661180496,293.20587158203125,297.1499938964844,293.1499938964844,0.1745954900979995,-3767.9140625,304.1554870605469,0.960827887058258,0.2524039447307586,0.2397897094488144,293.2847900390625,297.1499938964844,293.1499938964844,0.0076999841257929,-2607.429931640625,300.5962219238281,0.5519952774047852,0.050000000745058,0.2287621945142746,291.16619873046875,291.1499938964844,274.8500061035156,271.35919189453125,286.05078125,293.3087463378906,291.1662292480469,1.0,0.201511800289154,0.7974492311477661,0.7974492311477661,1.0,1.0,-0.9258983135223388,0.3642245233058929,0.5616738200187683,0.2246293425559997,0.0,0.0,0.1639402359724044,28.631771087646484,25.0,0.6537023782730103,-4775.037109375,90.1431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,304.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.107625812292099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267760246992111,0.1267802715301513,-4.25467851528083e-06,0.0,0.000109226522909,0.0,0.0,4.965230941772461,0.0,0.0,0.0,0.2739600539207458,4.0,0.0,1.0
742860,293.16522216796875,297.1499938964844,293.1499938964844,0.0582786686718463,-1531.378173828125,304.15185546875,0.7248504161834717,0.1074228882789611,0.1267312616109848,293.5491638183594,297.1499938964844,293.1499938964844,0.000384349230444,-14.748187065124512,291.4476928710937,0.5547053813934326,0.050000000745058,0.0482065603137016,293.2266845703125,297.1499938964844,293.1499938964844,0.1473938524723053,-2430.0283203125,304.16162109375,0.916934609413147,0.2195296436548233,0.1545756608247757,293.2045593261719,297.1499938964844,293.1499938964844,0.1735811233520507,-3750.47509765625,304.15533447265625,0.9633373618125916,0.251255989074707,0.2386861890554428,293.2857971191406,297.1499938964844,293.1499938964844,0.0076376358047127,-2592.638671875,300.5468444824219,0.5547053813934326,0.050000000745058,0.2286711782217025,291.1664428710937,291.1499938964844,274.8500061035156,271.3636169433594,286.0509948730469,293.3178100585937,291.1664428710937,1.0,0.2000242918729782,0.7974854707717896,0.7974854707717896,1.0,1.0,-0.9212274551391602,0.3626570999622345,0.558570384979248,0.222312793135643,0.0,0.0,0.1617265492677688,28.06132698059082,25.0,0.3159654438495636,-4750.47802734375,88.34375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,304.23992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.10700673609972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256909370422363,0.1256951838731765,-4.25284724769881e-06,0.0,0.000108598236693,0.0,0.0,4.91947078704834,0.0,0.0,0.0,0.2737846374511719,4.0,0.0,1.0
742920,293.16522216796875,297.1499938964844,293.1499938964844,0.0582786686718463,-1531.378173828125,304.15185546875,0.7248504161834717,0.1074228882789611,0.1267312616109848,293.5491638183594,297.1499938964844,293.1499938964844,0.000384349230444,-14.748187065124512,291.4476928710937,0.5547053813934326,0.050000000745058,0.0482065603137016,293.2266845703125,297.1499938964844,293.1499938964844,0.1473938524723053,-2430.0283203125,304.16162109375,0.916934609413147,0.2195296436548233,0.1545756608247757,293.2045593261719,297.1499938964844,293.1499938964844,0.1735811233520507,-3750.47509765625,304.15533447265625,0.9633373618125916,0.251255989074707,0.2386861890554428,293.2857971191406,297.1499938964844,293.1499938964844,0.0076376358047127,-2592.638671875,300.5468444824219,0.5547053813934326,0.050000000745058,0.2286711782217025,291.1664428710937,291.1499938964844,274.8500061035156,271.3636169433594,286.0509948730469,293.3178100585937,291.1664428710937,1.0,0.2000242918729782,0.7974854707717896,0.7974854707717896,1.0,1.0,-0.9212274551391602,0.3626570999622345,0.558570384979248,0.222312793135643,0.0,0.0,0.1617265492677688,28.06132698059082,25.0,0.3159654438495636,-4750.47802734375,88.34375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,304.23992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.10700673609972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256909370422363,0.1256951838731765,-4.25284724769881e-06,0.0,0.000108598236693,0.0,0.0,4.91947078704834,0.0,0.0,0.0,0.2737846374511719,4.0,0.0,1.0
742980,293.1657409667969,297.1499938964844,293.1499938964844,0.0578714981675148,-1524.4193115234375,304.15191650390625,0.7257944941520691,0.1069348976016044,0.1261538565158844,293.5633239746094,297.1499938964844,293.1499938964844,0.0003078693989664,-4.331212997436523,291.27020263671875,0.5566635727882385,0.050000000745058,0.0481930524110794,293.234130859375,297.1499938964844,293.1499938964844,0.1445773988962173,-2392.693115234375,304.1624450683594,0.914565086364746,0.2160756438970565,0.1521902084350586,293.203369140625,297.1499938964844,293.1499938964844,0.1725843548774719,-3733.318115234375,304.1552429199219,0.9647096395492554,0.250114381313324,0.2375948280096054,293.2868957519531,297.1499938964844,293.1499938964844,0.007576382253319,-2578.05078125,300.49676513671875,0.5566635727882385,0.050000000745058,0.2286070883274078,291.1664123535156,291.1499938964844,274.8500061035156,271.3680114746094,286.0501403808594,293.32818603515625,291.1663818359375,1.0,0.1987491995096206,0.7975217700004578,0.7975217700004578,1.0,1.0,-0.9164280295372008,0.3611287474632263,0.5552992820739746,0.2197315096855163,0.0,0.0,0.1595366150140762,27.628467559814453,25.0,-0.0775638967752456,-4725.943359375,86.75037384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.10633335262537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246209740638732,0.1246252283453941,-4.251029622537317e-06,0.0,0.0001079148350981,0.0,0.0,4.874402523040772,0.0,0.0,0.0,0.2736116945743561,4.0,0.0,1.0
743040,293.1657409667969,297.1499938964844,293.1499938964844,0.0578714981675148,-1524.4193115234375,304.15191650390625,0.7257944941520691,0.1069348976016044,0.1261538565158844,293.5633239746094,297.1499938964844,293.1499938964844,0.0003078693989664,-4.331212997436523,291.27020263671875,0.5566635727882385,0.050000000745058,0.0481930524110794,293.234130859375,297.1499938964844,293.1499938964844,0.1445773988962173,-2392.693115234375,304.1624450683594,0.914565086364746,0.2160756438970565,0.1521902084350586,293.203369140625,297.1499938964844,293.1499938964844,0.1725843548774719,-3733.318115234375,304.1552429199219,0.9647096395492554,0.250114381313324,0.2375948280096054,293.2868957519531,297.1499938964844,293.1499938964844,0.007576382253319,-2578.05078125,300.49676513671875,0.5566635727882385,0.050000000745058,0.2286070883274078,291.1664123535156,291.1499938964844,274.8500061035156,271.3680114746094,286.0501403808594,293.32818603515625,291.1663818359375,1.0,0.1987491995096206,0.7975217700004578,0.7975217700004578,1.0,1.0,-0.9164280295372008,0.3611287474632263,0.5552992820739746,0.2197315096855163,0.0,0.0,0.1595366150140762,27.628467559814453,25.0,-0.0775638967752456,-4725.943359375,86.75037384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.10633335262537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246209740638732,0.1246252283453941,-4.251029622537317e-06,0.0,0.0001079148350981,0.0,0.0,4.874402523040772,0.0,0.0,0.0,0.2736116945743561,4.0,0.0,1.0
743100,293.166015625,297.1499938964844,293.1499938964844,0.0576604343950748,-1520.8177490234375,304.1519470214844,0.7260094881057739,0.1066793426871299,0.1258539706468582,293.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5574102997779846,0.050000000745058,0.0481879785656929,293.23779296875,297.1499938964844,293.1499938964844,0.1431222409009933,-2373.349853515625,304.1628112792969,0.9128997921943665,0.2142859846353531,0.1509536504745483,293.2028503417969,297.1499938964844,293.1499938964844,0.1720914095640182,-3724.825439453125,304.1551818847656,0.965052843093872,0.2495451271533966,0.2370525598526001,293.2874755859375,297.1499938964844,293.1499938964844,0.0075460681691765,-2570.807373046875,300.4714660644531,0.5574102997779846,0.050000000745058,0.2285830378532409,291.1662902832031,291.1499938964844,274.8500061035156,271.3702087402344,286.0492553710937,293.3338623046875,291.1662292480469,1.0,0.1981733292341232,0.7975398898124695,0.7975398898124695,1.0,1.0,-0.9139810800552368,0.3603814542293548,0.5535995960235596,0.2183375209569931,0.0,0.0,0.1584623008966446,27.45225143432617,25.0,-0.2749947607517242,-4713.75732421875,86.01264190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292724609375,304.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1059819757938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240975186228752,0.1241017654538154,-4.250136498740176e-06,0.0,0.0001075582331395,0.0,0.0,4.852373600006104,0.0,0.0,0.0,0.2735271155834198,4.0,0.0,1.0
743160,293.16632080078125,297.1499938964844,293.1499938964844,0.057443480938673,-1517.1195068359375,304.1519775390625,0.7260704040527344,0.106414645910263,0.1255454868078231,293.5790710449219,297.1499938964844,293.1499938964844,0.0001586836151545,-0.0,291.16656494140625,0.5580207109451294,0.050000000745058,0.0481838658452034,293.241455078125,297.1499938964844,293.1499938964844,0.1416380405426025,-2353.58154296875,304.1631774902344,0.9109598994255066,0.2124574929475784,0.1496896892786026,293.20233154296875,297.1499938964844,293.1499938964844,0.1716012507677078,-3716.37548828125,304.1551208496094,0.96519672870636,0.2489761859178543,0.2365118414163589,293.2880859375,297.1499938964844,293.1499938964844,0.0075159077532589,-2563.582763671875,300.44598388671875,0.5580207109451294,0.050000000745058,0.228563517332077,291.1661071777344,291.1499938964844,274.8500061035156,271.3724365234375,286.0481872558594,293.34002685546875,291.1660461425781,1.0,0.1976320445537567,0.7975620627403259,0.7975620627403259,1.0,1.0,-0.9115017056465148,0.3596451580524444,0.5518565773963928,0.2168754637241363,0.0,0.0,0.15740667283535,27.298791885375977,25.0,-0.4386056363582611,-4701.6357421875,85.30744934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,304.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1056236699223518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235844492912292,0.12358870357275,-4.249259291100316e-06,0.0,0.0001071945953299,0.0,0.0,4.830794811248779,0.0,0.0,0.0,0.2734442055225372,4.0,0.0,1.0
743220,293.1670837402344,297.1499938964844,293.1499938964844,0.0569845661520957,-1509.306396484375,304.152099609375,0.7257683277130127,0.1058501750230789,0.1248934566974639,293.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5588864684104919,0.050000000745058,0.0481780916452407,293.24859619140625,297.1499938964844,293.1499938964844,0.1385903060436248,-2312.859130859375,304.16387939453125,0.9064140915870668,0.2086946368217468,0.147086814045906,293.201416015625,297.1499938964844,293.1499938964844,0.1706239283084869,-3699.506591796875,304.1550598144531,0.9649631381034852,0.2478352487087249,0.2354313284158706,293.28936767578125,297.1499938964844,293.1499938964844,0.0074558486230671,-2549.12646484375,300.3944702148437,0.5588864684104919,0.050000000745058,0.2285361289978027,291.1656799316406,291.1499938964844,274.8500061035156,271.3768310546875,286.0455627441406,293.3539733886719,291.1656188964844,1.0,0.1966352760791778,0.797606348991394,0.797606348991394,1.0,1.0,-0.9064387083053588,0.3581977188587188,0.5482409596443176,0.2137549221515655,0.0,0.0,0.1553438752889633,27.049510955810547,25.0,-0.5676684975624084,-4677.509765625,83.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101501464844,304.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1048952415585517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225893720984458,0.1225936189293861,-4.247559445502702e-06,0.0,0.0001064553362084,0.0,0.0,4.788988590240479,0.0,0.0,0.0,0.2732835412025451,4.0,0.0,1.0
743280,293.1670837402344,297.1499938964844,293.1499938964844,0.0569845661520957,-1509.306396484375,304.152099609375,0.7257683277130127,0.1058501750230789,0.1248934566974639,293.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5588864684104919,0.050000000745058,0.0481780916452407,293.24859619140625,297.1499938964844,293.1499938964844,0.1385903060436248,-2312.859130859375,304.16387939453125,0.9064140915870668,0.2086946368217468,0.147086814045906,293.201416015625,297.1499938964844,293.1499938964844,0.1706239283084869,-3699.506591796875,304.1550598144531,0.9649631381034852,0.2478352487087249,0.2354313284158706,293.28936767578125,297.1499938964844,293.1499938964844,0.0074558486230671,-2549.12646484375,300.3944702148437,0.5588864684104919,0.050000000745058,0.2285361289978027,291.1656799316406,291.1499938964844,274.8500061035156,271.3768310546875,286.0455627441406,293.3539733886719,291.1656188964844,1.0,0.1966352760791778,0.797606348991394,0.797606348991394,1.0,1.0,-0.9064387083053588,0.3581977188587188,0.5482409596443176,0.2137549221515655,0.0,0.0,0.1553438752889633,27.049510955810547,25.0,-0.5676684975624084,-4677.509765625,83.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101501464844,304.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1048952415585517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225893720984458,0.1225936189293861,-4.247559445502702e-06,0.0,0.0001064553362084,0.0,0.0,4.788988590240479,0.0,0.0,0.0,0.2732835412025451,4.0,0.0,1.0
743340,293.16796875,297.1499938964844,293.1499938964844,0.0564879477024078,-1500.86572265625,304.1522216796875,0.7249720692634583,0.1052391529083252,0.1241896152496337,293.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5593591332435608,0.050000000745058,0.0481749847531318,293.25543212890625,297.1499938964844,293.1499938964844,0.1354510188102722,-2270.725830078125,304.1644897460937,0.9012539386749268,0.2048089355230331,0.1443958580493927,293.2006530761719,297.1499938964844,293.1499938964844,0.1696453541517257,-3682.587646484375,304.1549987792969,0.9641441106796264,0.2466877251863479,0.2343477606773376,293.290771484375,297.1499938964844,293.1499938964844,0.0073959231376647,-2534.59619140625,300.3422241210937,0.5593591332435608,0.050000000745058,0.228521391749382,291.165283203125,291.1499938964844,274.8500061035156,271.3812255859375,286.04229736328125,293.3697814941406,291.16522216796875,1.0,0.1957294344902038,0.7976505756378174,0.7976505756378174,1.0,1.0,-0.9012368321418762,0.3567729592323303,0.5444638729095459,0.2104014903306961,0.0,0.0,0.1533321440219879,26.862567901611328,25.0,-0.5593169927597046,-4653.369140625,82.72721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,304.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1041642427444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216279789805412,0.1216322258114814,-4.245927357260371e-06,0.0,0.0001057134650181,0.0,0.0,4.74866247177124,0.0,0.0,0.0,0.2731287181377411,4.0,0.0,1.0
