time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.16796875,297.1499938964844,293.1499938964844,0.0564879477024078,-1500.86572265625,304.1522216796875,0.7249720692634583,0.1052391529083252,0.1241896152496337,293.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5593591332435608,0.050000000745058,0.0481749847531318,293.25543212890625,297.1499938964844,293.1499938964844,0.1354510188102722,-2270.725830078125,304.1644897460937,0.9012539386749268,0.2048089355230331,0.1443958580493927,293.2006530761719,297.1499938964844,293.1499938964844,0.1696453541517257,-3682.587646484375,304.1549987792969,0.9641441106796264,0.2466877251863479,0.2343477606773376,293.290771484375,297.1499938964844,293.1499938964844,0.0073959231376647,-2534.59619140625,300.3422241210937,0.5593591332435608,0.050000000745058,0.228521391749382,291.165283203125,291.1499938964844,274.8500061035156,271.3812255859375,286.04229736328125,293.3697814941406,291.16522216796875,1.0,0.1957294344902038,0.7976505756378174,0.7976505756378174,1.0,1.0,-0.9012368321418762,0.3567729592323303,0.5444638729095459,0.2104014903306961,0.0,0.0,0.1533321440219879,26.862567901611328,25.0,-0.5593169927597046,-4653.369140625,82.72721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,304.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1041642427444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216279789805412,0.1216322258114814,-4.245927357260371e-06,0.0,0.0001057134650181,0.0,0.0,4.74866247177124,0.0,0.0,0.0,0.2731287181377411,4.0,0.0,1.0
743460,293.1689147949219,297.1499938964844,293.1499938964844,0.0559571720659732,-1491.86279296875,304.1523742675781,0.7237844467163086,0.1045880317687988,0.1234394460916519,293.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5595335364341736,0.050000000745058,0.0481738783419132,293.26190185546875,297.1499938964844,293.1499938964844,0.1322410851716995,-2227.43994140625,304.1650085449219,0.8955297470092773,0.2008243948221206,0.1416332572698593,293.20001220703125,297.1499938964844,293.1499938964844,0.1686641424894333,-3665.59619140625,304.15496826171875,0.9628694653511048,0.2455334663391113,0.2332597523927688,293.2922668457031,297.1499938964844,293.1499938964844,0.007335992064327,-2519.95361328125,300.2891845703125,0.5595335364341736,0.050000000745058,0.2285161316394806,291.1649169921875,291.1499938964844,274.8500061035156,271.3856201171875,286.03839111328125,293.3869934082031,291.16485595703125,1.0,0.1948908567428589,0.7977019548416138,0.7977019548416138,1.0,1.0,-0.895914614200592,0.3553616106510162,0.5405530333518982,0.2068666964769363,0.0,0.0,0.1513672471046447,26.722347259521484,25.0,-0.5239326357841492,-4629.1806640625,81.5391616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,304.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1034442335367202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206962913274765,0.1207005381584167,-4.244353021931602e-06,0.0,0.0001049827478709,0.0,0.0,4.709640979766846,0.0,0.0,0.0,0.2729789614677429,4.0,0.0,1.0
743520,293.1689147949219,297.1499938964844,293.1499938964844,0.0559571720659732,-1491.86279296875,304.1523742675781,0.7237844467163086,0.1045880317687988,0.1234394460916519,293.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5595335364341736,0.050000000745058,0.0481738783419132,293.26190185546875,297.1499938964844,293.1499938964844,0.1322410851716995,-2227.43994140625,304.1650085449219,0.8955297470092773,0.2008243948221206,0.1416332572698593,293.20001220703125,297.1499938964844,293.1499938964844,0.1686641424894333,-3665.59619140625,304.15496826171875,0.9628694653511048,0.2455334663391113,0.2332597523927688,293.2922668457031,297.1499938964844,293.1499938964844,0.007335992064327,-2519.95361328125,300.2891845703125,0.5595335364341736,0.050000000745058,0.2285161316394806,291.1649169921875,291.1499938964844,274.8500061035156,271.3856201171875,286.03839111328125,293.3869934082031,291.16485595703125,1.0,0.1948908567428589,0.7977019548416138,0.7977019548416138,1.0,1.0,-0.895914614200592,0.3553616106510162,0.5405530333518982,0.2068666964769363,0.0,0.0,0.1513672471046447,26.722347259521484,25.0,-0.5239326357841492,-4629.1806640625,81.5391616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,304.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1034442335367202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206962913274765,0.1207005381584167,-4.244353021931602e-06,0.0,0.0001049827478709,0.0,0.0,4.709640979766846,0.0,0.0,0.0,0.2729789614677429,4.0,0.0,1.0
743580,293.1699523925781,297.1499938964844,293.1499938964844,0.0553967170417308,-1482.377197265625,304.1524963378906,0.7222870588302612,0.1039033606648445,0.1226498559117317,293.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5594825148582458,0.050000000745058,0.0481742694973945,293.2681884765625,297.1499938964844,293.1499938964844,0.1289574056863784,-2182.932861328125,304.1654663085937,0.8892577886581421,0.1967128068208694,0.1387943625450134,293.1993408203125,297.1499938964844,293.1499938964844,0.1676933914422989,-3648.76611328125,304.1549377441406,0.9612603187561036,0.2444037497043609,0.2321831434965133,293.2938842773437,297.1499938964844,293.1499938964844,0.0072759701870381,-2505.1708984375,300.23541259765625,0.5594825148582458,0.050000000745058,0.2285179942846298,291.16461181640625,291.1499938964844,274.8500061035156,271.3900451660156,286.0341186523437,293.4052734375,291.16455078125,1.0,0.1941029578447342,0.7977532744407654,0.7977532744407654,1.0,1.0,-0.8904885053634644,0.3539491295814514,0.5365393757820129,0.2032086998224258,0.0,0.0,0.1494430899620056,26.61773681640625,25.0,-0.4338380396366119,-4604.92724609375,80.39751434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226013183594,304.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1027455255389213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197918578982353,0.1197960972785949,-4.242830982548185e-06,0.0,0.0001042736475937,0.0,0.0,4.671814441680908,0.0,0.0,0.0,0.2728338837623596,4.0,0.0,1.0
743640,293.1699523925781,297.1499938964844,293.1499938964844,0.0553967170417308,-1482.377197265625,304.1524963378906,0.7222870588302612,0.1039033606648445,0.1226498559117317,293.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5594825148582458,0.050000000745058,0.0481742694973945,293.2681884765625,297.1499938964844,293.1499938964844,0.1289574056863784,-2182.932861328125,304.1654663085937,0.8892577886581421,0.1967128068208694,0.1387943625450134,293.1993408203125,297.1499938964844,293.1499938964844,0.1676933914422989,-3648.76611328125,304.1549377441406,0.9612603187561036,0.2444037497043609,0.2321831434965133,293.2938842773437,297.1499938964844,293.1499938964844,0.0072759701870381,-2505.1708984375,300.23541259765625,0.5594825148582458,0.050000000745058,0.2285179942846298,291.16461181640625,291.1499938964844,274.8500061035156,271.3900451660156,286.0341186523437,293.4052734375,291.16455078125,1.0,0.1941029578447342,0.7977532744407654,0.7977532744407654,1.0,1.0,-0.8904885053634644,0.3539491295814514,0.5365393757820129,0.2032086998224258,0.0,0.0,0.1494430899620056,26.61773681640625,25.0,-0.4338380396366119,-4604.92724609375,80.39751434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226013183594,304.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1027455255389213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197918578982353,0.1197960972785949,-4.242830982548185e-06,0.0,0.0001042736475937,0.0,0.0,4.671814441680908,0.0,0.0,0.0,0.2728338837623596,4.0,0.0,1.0
743700,293.1704406738281,297.1499938964844,293.1499938964844,0.0551067106425762,-1477.4769287109375,304.152587890625,0.7214431762695312,0.1035505309700965,0.1222425624728202,293.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5593908429145813,0.050000000745058,0.0481749102473259,293.2713623046875,297.1499938964844,293.1499938964844,0.1272703558206558,-2159.969970703125,304.16571044921875,0.8859102725982666,0.1945937424898147,0.1373303383588791,293.19891357421875,297.1499938964844,293.1499938964844,0.1672268062829971,-3640.6748046875,304.1548767089844,0.960381031036377,0.2438627481460571,0.2316668629646301,293.294677734375,297.1499938964844,293.1499938964844,0.0072458949871361,-2497.715087890625,300.208251953125,0.5593908429145813,0.050000000745058,0.2285210192203521,291.1644897460937,291.1499938964844,274.8500061035156,271.3922424316406,286.0319519042969,293.4148254394531,291.1644287109375,1.0,0.1937239617109298,0.7977789640426636,0.7977789640426636,1.0,1.0,-0.8877398371696472,0.3532369434833526,0.5345029234886169,0.2013523876667022,0.0,0.0,0.1484889984130859,26.57611656188965,25.0,-0.3394572138786316,-4592.73779296875,79.84052276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,304.127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1024066284298896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193473115563392,0.1193515509366989,-4.242087470629485e-06,0.0,0.0001039297130773,0.0,0.0,4.653244495391846,0.0,0.0,0.0,0.2727627158164978,4.0,0.0,1.0
743760,293.17095947265625,297.1499938964844,293.1499938964844,0.0548111386597156,-1472.48828125,304.15264892578125,0.7205483317375183,0.1031921133399009,0.121828407049179,293.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5592659115791321,0.050000000745058,0.0481757670640945,293.2744445800781,297.1499938964844,293.1499938964844,0.1255620718002319,-2136.652587890625,304.1659851074219,0.8824559450149536,0.1924498975276947,0.1358443945646286,293.198486328125,297.1499938964844,293.1499938964844,0.1667692065238952,-3632.7353515625,304.1548156738281,0.9594613909721376,0.2433294057846069,0.2311611473560333,293.2955322265625,297.1499938964844,293.1499938964844,0.0072157778777182,-2490.215087890625,300.1809387207031,0.5592659115791321,0.050000000745058,0.2285251021385193,291.1644287109375,291.1499938964844,274.8500061035156,271.3944396972656,286.0297546386719,293.42449951171875,291.1643981933594,1.0,0.1933529376983642,0.7978096604347229,0.7978096604347229,1.0,1.0,-0.8849728107452393,0.3525196611881256,0.5324531197547913,0.1994891911745071,0.0,0.0,0.1475349515676498,26.54009246826172,25.0,-0.2376395612955093,-4580.4873046875,79.29133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32086181640625,304.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.1020753756165504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189052462577819,0.1189094856381416,-4.241352144163102e-06,0.0,0.0001035935274558,0.0,0.0,4.634792804718018,0.0,0.0,0.0,0.2726920545101166,4.0,0.0,1.0
743820,293.17193603515625,297.1499938964844,293.1499938964844,0.0542066618800163,-1462.3043212890625,304.1527709960937,0.7186307311058044,0.1024621650576591,0.1209838017821312,293.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.558937132358551,0.050000000745058,0.0481780208647251,293.2803039550781,297.1499938964844,293.1499938964844,0.1221102625131607,-2089.336181640625,304.1664123535156,0.8753179907798767,0.1881090104579925,0.1328308284282684,293.1976318359375,297.1499938964844,293.1499938964844,0.165866881608963,-3617.062744140625,304.1547241210937,0.9575059413909912,0.2422726899385452,0.2301640212535858,293.2972106933594,297.1499938964844,293.1499938964844,0.0071554402820765,-2475.09130859375,300.1258544921875,0.558937132358551,0.050000000745058,0.2285357862710952,291.16436767578125,291.1499938964844,274.8500061035156,271.3988342285156,286.0251770019531,293.44390869140625,291.1643371582031,1.0,0.1926308274269104,0.7978711724281311,0.7978711724281311,1.0,1.0,-0.8793944120407104,0.3510690331459045,0.5283253788948059,0.1957553029060363,0.0,0.0,0.1456248760223388,26.481725692749023,25.0,-0.093183621764183,-4555.82861328125,78.21354675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,304.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1014368906617164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118025355041027,0.1180295944213867,-4.239896497892914e-06,0.0,0.0001029455524985,0.0,0.0,4.59810733795166,0.0,0.0,0.0,0.2725516855716705,4.0,0.0,1.0
743880,293.17193603515625,297.1499938964844,293.1499938964844,0.0542066618800163,-1462.3043212890625,304.1527709960937,0.7186307311058044,0.1024621650576591,0.1209838017821312,293.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.558937132358551,0.050000000745058,0.0481780208647251,293.2803039550781,297.1499938964844,293.1499938964844,0.1221102625131607,-2089.336181640625,304.1664123535156,0.8753179907798767,0.1881090104579925,0.1328308284282684,293.1976318359375,297.1499938964844,293.1499938964844,0.165866881608963,-3617.062744140625,304.1547241210937,0.9575059413909912,0.2422726899385452,0.2301640212535858,293.2972106933594,297.1499938964844,293.1499938964844,0.0071554402820765,-2475.09130859375,300.1258544921875,0.558937132358551,0.050000000745058,0.2285357862710952,291.16436767578125,291.1499938964844,274.8500061035156,271.3988342285156,286.0251770019531,293.44390869140625,291.1643371582031,1.0,0.1926308274269104,0.7978711724281311,0.7978711724281311,1.0,1.0,-0.8793944120407104,0.3510690331459045,0.5283253788948059,0.1957553029060363,0.0,0.0,0.1456248760223388,26.481725692749023,25.0,-0.093183621764183,-4555.82861328125,78.21354675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,304.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1014368906617164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118025355041027,0.1180295944213867,-4.239896497892914e-06,0.0,0.0001029455524985,0.0,0.0,4.59810733795166,0.0,0.0,0.0,0.2725516855716705,4.0,0.0,1.0
743940,293.1728515625,297.1499938964844,293.1499938964844,0.0535896494984626,-1451.9349365234375,304.1528625488281,0.7165690660476685,0.1017210707068443,0.1201245188713073,293.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5585235953330994,0.050000000745058,0.0481808446347713,293.28582763671875,297.1499938964844,293.1499938964844,0.1186175793409347,-2041.1754150390625,304.166748046875,0.8679274320602417,0.1836891025304794,0.1297649890184402,293.1968688964844,297.1499938964844,293.1499938964844,0.1649727076292038,-3601.507080078125,304.1546325683594,0.9554076790809632,0.2412221580743789,0.2291748076677322,293.2989196777344,297.1499938964844,293.1499938964844,0.0070950184017419,-2459.818603515625,300.07012939453125,0.5585235953330994,0.050000000745058,0.2285491973161697,291.1643371582031,291.1499938964844,274.8500061035156,271.4032287597656,286.02032470703125,293.46319580078125,291.1643371582031,1.0,0.1919295936822891,0.7979326248168945,0.7979326248168945,1.0,1.0,-0.8737532496452332,0.3495907187461853,0.5241625905036926,0.1920226067304611,0.0,0.0,0.1437124013900756,26.43847846984864,25.0,-0.0041063050739467,-4531.04345703125,77.15766906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,304.07037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1008304134011268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171509325504303,0.1171551719307899,-4.238455858285306e-06,0.0,0.0001023300574161,0.0,0.0,4.561698913574219,0.0,0.0,0.0,0.2724124491214752,4.0,0.0,1.0
744000,293.1728515625,297.1499938964844,293.1499938964844,0.0535896494984626,-1451.9349365234375,304.1528625488281,0.7165690660476685,0.1017210707068443,0.1201245188713073,293.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5585235953330994,0.050000000745058,0.0481808446347713,293.28582763671875,297.1499938964844,293.1499938964844,0.1186175793409347,-2041.1754150390625,304.166748046875,0.8679274320602417,0.1836891025304794,0.1297649890184402,293.1968688964844,297.1499938964844,293.1499938964844,0.1649727076292038,-3601.507080078125,304.1546325683594,0.9554076790809632,0.2412221580743789,0.2291748076677322,293.2989196777344,297.1499938964844,293.1499938964844,0.0070950184017419,-2459.818603515625,300.07012939453125,0.5585235953330994,0.050000000745058,0.2285491973161697,291.1643371582031,291.1499938964844,274.8500061035156,271.4032287597656,286.02032470703125,293.46319580078125,291.1643371582031,1.0,0.1919295936822891,0.7979326248168945,0.7979326248168945,1.0,1.0,-0.8737532496452332,0.3495907187461853,0.5241625905036926,0.1920226067304611,0.0,0.0,0.1437124013900756,26.43847846984864,25.0,-0.0041063050739467,-4531.04345703125,77.15766906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,304.07037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1008304134011268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171509325504303,0.1171551719307899,-4.238455858285306e-06,0.0,0.0001023300574161,0.0,0.0,4.561698913574219,0.0,0.0,0.0,0.2724124491214752,4.0,0.0,1.0
744060,293.1736755371094,297.1499938964844,293.1499938964844,0.0529664158821105,-1441.486572265625,304.1529541015625,0.7143933176994324,0.1009769216179847,0.1192597448825836,293.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5580477118492126,0.050000000745058,0.0481841042637825,293.2911071777344,297.1499938964844,293.1499938964844,0.1150720566511154,-1991.9771728515625,304.1670837402344,0.8603085279464722,0.1791732907295227,0.1266345083713531,293.1961364746094,297.1499938964844,293.1499938964844,0.1640851646661758,-3586.04345703125,304.1545715332031,0.9531973600387572,0.2401798814535141,0.2281926870346069,293.30059814453125,297.1499938964844,293.1499938964844,0.007034549023956,-2444.40087890625,300.013916015625,0.5580477118492126,0.050000000745058,0.2285646498203277,291.1644287109375,291.1499938964844,274.8500061035156,271.4076538085937,286.0153503417969,293.4821472167969,291.1644287109375,1.0,0.1912434101104736,0.7980020642280579,0.7980020642280579,1.0,1.0,-0.8680410385131836,0.3480669260025024,0.5199741125106812,0.1883275359869003,0.0,0.0,0.1417846232652664,26.40738105773925,25.0,0.1359653174877166,-4506.12451171875,76.1176986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,304.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1002540439367294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116278164088726,0.1162824034690857,-4.237025677866768e-06,0.0,0.0001017451140796,0.0,0.0,4.52540922164917,0.0,0.0,0.0,0.2722737193107605,4.0,0.0,1.0
744120,293.1736755371094,297.1499938964844,293.1499938964844,0.0529664158821105,-1441.486572265625,304.1529541015625,0.7143933176994324,0.1009769216179847,0.1192597448825836,293.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5580477118492126,0.050000000745058,0.0481841042637825,293.2911071777344,297.1499938964844,293.1499938964844,0.1150720566511154,-1991.9771728515625,304.1670837402344,0.8603085279464722,0.1791732907295227,0.1266345083713531,293.1961364746094,297.1499938964844,293.1499938964844,0.1640851646661758,-3586.04345703125,304.1545715332031,0.9531973600387572,0.2401798814535141,0.2281926870346069,293.30059814453125,297.1499938964844,293.1499938964844,0.007034549023956,-2444.40087890625,300.013916015625,0.5580477118492126,0.050000000745058,0.2285646498203277,291.1644287109375,291.1499938964844,274.8500061035156,271.4076538085937,286.0153503417969,293.4821472167969,291.1644287109375,1.0,0.1912434101104736,0.7980020642280579,0.7980020642280579,1.0,1.0,-0.8680410385131836,0.3480669260025024,0.5199741125106812,0.1883275359869003,0.0,0.0,0.1417846232652664,26.40738105773925,25.0,0.1359653174877166,-4506.12451171875,76.1176986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,304.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1002540439367294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116278164088726,0.1162824034690857,-4.237025677866768e-06,0.0,0.0001017451140796,0.0,0.0,4.52540922164917,0.0,0.0,0.0,0.2722737193107605,4.0,0.0,1.0
744180,293.1743469238281,297.1499938964844,293.1499938964844,0.0523432716727256,-1431.0638427734375,304.15301513671875,0.7121390700340271,0.1002377420663833,0.1183986663818359,293.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.557536780834198,0.050000000745058,0.0481876172125339,293.2961730957031,297.1499938964844,293.1499938964844,0.1114765852689743,-1941.75537109375,304.1673889160156,0.852519154548645,0.1745722293853759,0.1234407275915145,293.1954650878906,297.1499938964844,293.1499938964844,0.163206934928894,-3570.719970703125,304.1545104980469,0.9509227275848388,0.2391504198312759,0.2272218912839889,293.30224609375,297.1499938964844,293.1499938964844,0.0069740884937345,-2428.84521484375,299.957275390625,0.557536780834198,0.050000000745058,0.2285813093185424,291.1646423339844,291.1499938964844,274.8500061035156,271.4120483398437,286.0104064941406,293.5002746582031,291.1646728515625,1.0,0.1905680000782013,0.7980715036392212,0.7980715036392212,1.0,1.0,-0.8622715473175049,0.3464830219745636,0.5157884955406189,0.1847236007452011,0.0,0.0,0.1398180872201919,26.385025024414062,25.0,0.3286064565181732,-4480.98486328125,75.09097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,304.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.0997037142515182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153973266482353,0.1154015585780143,-4.235595042700879e-06,0.0,0.0001011865970212,0.0,0.0,4.488839149475098,0.0,0.0,0.0,0.2721341252326965,4.0,0.0,1.0
744240,293.1743469238281,297.1499938964844,293.1499938964844,0.0523432716727256,-1431.0638427734375,304.15301513671875,0.7121390700340271,0.1002377420663833,0.1183986663818359,293.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.557536780834198,0.050000000745058,0.0481876172125339,293.2961730957031,297.1499938964844,293.1499938964844,0.1114765852689743,-1941.75537109375,304.1673889160156,0.852519154548645,0.1745722293853759,0.1234407275915145,293.1954650878906,297.1499938964844,293.1499938964844,0.163206934928894,-3570.719970703125,304.1545104980469,0.9509227275848388,0.2391504198312759,0.2272218912839889,293.30224609375,297.1499938964844,293.1499938964844,0.0069740884937345,-2428.84521484375,299.957275390625,0.557536780834198,0.050000000745058,0.2285813093185424,291.1646423339844,291.1499938964844,274.8500061035156,271.4120483398437,286.0104064941406,293.5002746582031,291.1646728515625,1.0,0.1905680000782013,0.7980715036392212,0.7980715036392212,1.0,1.0,-0.8622715473175049,0.3464830219745636,0.5157884955406189,0.1847236007452011,0.0,0.0,0.1398180872201919,26.385025024414062,25.0,0.3286064565181732,-4480.98486328125,75.09097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,304.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.0997037142515182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153973266482353,0.1154015585780143,-4.235595042700879e-06,0.0,0.0001011865970212,0.0,0.0,4.488839149475098,0.0,0.0,0.0,0.2721341252326965,4.0,0.0,1.0
744300,293.1746520996094,297.1499938964844,293.1499938964844,0.0520336776971817,-1425.89453125,304.15301513671875,0.7109941840171814,0.099872276186943,0.117972157895565,293.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5572773218154907,0.050000000745058,0.0481894053518772,293.2985534667969,297.1499938964844,293.1499938964844,0.109667383134365,-1916.3555908203125,304.1675109863281,0.8485893607139587,0.1722510755062103,0.1218261793255806,293.19512939453125,297.1499938964844,293.1499938964844,0.1627719700336456,-3563.12255859375,304.15447998046875,0.9497770071029664,0.2386409193277359,0.2267414629459381,293.30303955078125,297.1499938964844,293.1499938964844,0.0069438889622688,-2421.022705078125,299.9288330078125,0.5572773218154907,0.050000000745058,0.2285898029804229,291.164794921875,291.1499938964844,274.8500061035156,271.41424560546875,286.0079650878906,293.50885009765625,291.1648254394531,1.0,0.1902335286140442,0.7981061935424805,0.7981061935424805,1.0,1.0,-0.859375536441803,0.3456662893295288,0.5137092471122742,0.1829750090837478,0.0,0.0,0.1388147175312042,26.37600326538086,25.0,0.4171288311481476,-4468.3203125,74.5826644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969055175781,304.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.0994366630911827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149510964751243,0.1149553284049034,-4.234874722897075e-06,0.0,0.0001009155748761,0.0,0.0,4.470333576202393,0.0,0.0,0.0,0.2720635235309601,4.0,0.0,1.0
744360,293.1748962402344,297.1499938964844,293.1499938964844,0.0517266057431697,-1420.773193359375,304.1530456542969,0.7098450660705566,0.0995109900832176,0.1175498440861702,293.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5570208430290222,0.050000000745058,0.0481911785900592,293.3008117675781,297.1499938964844,293.1499938964844,0.1078582257032394,-1890.869384765625,304.1676025390625,0.8446576595306396,0.1699272841215133,0.1202065125107765,293.1947937011719,297.1499938964844,293.1499938964844,0.1623397320508957,-3555.568115234375,304.1544494628906,0.9486342668533324,0.2381344139575958,0.2262640595436096,293.3038330078125,297.1499938964844,293.1499938964844,0.0069137131795287,-2413.172607421875,299.9003295898437,0.5570208430290222,0.050000000745058,0.2285982072353363,291.1649780273437,291.1499938964844,274.8500061035156,271.4164428710937,286.0054931640625,293.5168762207031,291.1650085449219,1.0,0.1899009644985199,0.7981498837471008,0.7981498837471008,1.0,1.0,-0.8564807772636414,0.3448335528373718,0.5116472244262695,0.1812744736671447,0.0,0.0,0.137796938419342,26.367734909057617,25.0,0.4765429198741913,-4455.60986328125,74.07820129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,303.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0991738811135292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145001649856567,0.1145043969154357,-4.234148491377709e-06,0.0,0.0001006488819257,0.0,0.0,4.451645851135254,0.0,0.0,0.0,0.2719922661781311,4.0,0.0,1.0
744420,293.1752624511719,297.1499938964844,293.1499938964844,0.0511240437626838,-1410.741455078125,304.15301513671875,0.7075607180595398,0.0988047271966934,0.1167225763201713,293.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.556531548500061,0.050000000745058,0.0481945760548114,293.3047180175781,297.1499938964844,293.1499938964844,0.1042695045471191,-1840.0531005859373,304.167724609375,0.8368535041809082,0.1653097867965698,0.1169777661561966,293.19415283203125,297.1499938964844,293.1499938964844,0.1614822149276733,-3540.567138671875,304.1543884277344,0.9463781714439392,0.2371265590190887,0.2253154665231704,293.3052978515625,297.1499938964844,293.1499938964844,0.0068535241298377,-2397.42041015625,299.8431091308594,0.556531548500061,0.050000000745058,0.2286143153905868,291.16534423828125,291.1499938964844,274.8500061035156,271.4208374023437,286.0004577636719,293.5308532714844,291.16534423828125,1.0,0.189241737127304,0.7982373237609863,0.7982373237609863,1.0,1.0,-0.8507264852523804,0.3431223630905151,0.5076041221618652,0.1780459880828857,0.0,0.0,0.1357277631759643,26.351621627807617,25.0,0.4512416422367096,-4430.18603515625,73.08334350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,303.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.0986578688025474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135867536067962,0.1135909855365753,-4.2326782931922935e-06,0.0,0.0001001251948764,0.0,0.0,4.413825511932373,0.0,0.0,0.0,0.2718480825424194,4.0,0.0,1.0
744480,293.1752624511719,297.1499938964844,293.1499938964844,0.0511240437626838,-1410.741455078125,304.15301513671875,0.7075607180595398,0.0988047271966934,0.1167225763201713,293.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.556531548500061,0.050000000745058,0.0481945760548114,293.3047180175781,297.1499938964844,293.1499938964844,0.1042695045471191,-1840.0531005859373,304.167724609375,0.8368535041809082,0.1653097867965698,0.1169777661561966,293.19415283203125,297.1499938964844,293.1499938964844,0.1614822149276733,-3540.567138671875,304.1543884277344,0.9463781714439392,0.2371265590190887,0.2253154665231704,293.3052978515625,297.1499938964844,293.1499938964844,0.0068535241298377,-2397.42041015625,299.8431091308594,0.556531548500061,0.050000000745058,0.2286143153905868,291.16534423828125,291.1499938964844,274.8500061035156,271.4208374023437,286.0004577636719,293.5308532714844,291.16534423828125,1.0,0.189241737127304,0.7982373237609863,0.7982373237609863,1.0,1.0,-0.8507264852523804,0.3431223630905151,0.5076041221618652,0.1780459880828857,0.0,0.0,0.1357277631759643,26.351621627807617,25.0,0.4512416422367096,-4430.18603515625,73.08334350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,303.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.0986578688025474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135867536067962,0.1135909855365753,-4.2326782931922935e-06,0.0,0.0001001251948764,0.0,0.0,4.413825511932373,0.0,0.0,0.0,0.2718480825424194,4.0,0.0,1.0
744540,293.1754455566406,297.1499938964844,293.1499938964844,0.0505418442189693,-1401.0721435546875,304.1529846191406,0.7053703665733337,0.0981252491474151,0.1159241870045661,293.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5560947060585022,0.050000000745058,0.0481976233422756,293.3076171875,297.1499938964844,293.1499938964844,0.1007709130644798,-1790.1737060546875,304.1676330566406,0.8292157649993896,0.160800352692604,0.1138088107109069,293.1936340332031,297.1499938964844,293.1499938964844,0.1606286317110061,-3525.617431640625,304.15435791015625,0.9441846013069152,0.2361167520284652,0.2243672907352447,293.306640625,297.1499938964844,293.1499938964844,0.0067936568520963,-2381.63623046875,299.7856750488281,0.5560947060585022,0.050000000745058,0.228628784418106,291.16552734375,291.1499938964844,274.8500061035156,271.4252319335937,285.9951171875,293.541259765625,291.16552734375,1.0,0.1885912120342254,0.7983247637748718,0.7983247637748718,1.0,1.0,-0.8450687527656555,0.341356098651886,0.5037125945091248,0.1750966161489486,0.0,0.0,0.1336400210857391,26.333539962768555,25.0,0.2460602670907974,-4405.068359375,72.11158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,303.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.0981496945023536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126686334609985,0.1126728653907775,-4.231195816828404e-06,0.0,9.960946772480384e-05,0.0,0.0,4.375850200653076,0.0,0.0,0.0,0.2717032432556152,4.0,0.0,1.0
744600,293.1754455566406,297.1499938964844,293.1499938964844,0.0505418442189693,-1401.0721435546875,304.1529846191406,0.7053703665733337,0.0981252491474151,0.1159241870045661,293.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5560947060585022,0.050000000745058,0.0481976233422756,293.3076171875,297.1499938964844,293.1499938964844,0.1007709130644798,-1790.1737060546875,304.1676330566406,0.8292157649993896,0.160800352692604,0.1138088107109069,293.1936340332031,297.1499938964844,293.1499938964844,0.1606286317110061,-3525.617431640625,304.15435791015625,0.9441846013069152,0.2361167520284652,0.2243672907352447,293.306640625,297.1499938964844,293.1499938964844,0.0067936568520963,-2381.63623046875,299.7856750488281,0.5560947060585022,0.050000000745058,0.228628784418106,291.16552734375,291.1499938964844,274.8500061035156,271.4252319335937,285.9951171875,293.541259765625,291.16552734375,1.0,0.1885912120342254,0.7983247637748718,0.7983247637748718,1.0,1.0,-0.8450687527656555,0.341356098651886,0.5037125945091248,0.1750966161489486,0.0,0.0,0.1336400210857391,26.333539962768555,25.0,0.2460602670907974,-4405.068359375,72.11158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,303.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.0981496945023536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126686334609985,0.1126728653907775,-4.231195816828404e-06,0.0,9.960946772480384e-05,0.0,0.0,4.375850200653076,0.0,0.0,0.0,0.2717032432556152,4.0,0.0,1.0
744660,293.1754150390625,297.1499938964844,293.1499938964844,0.0499889068305492,-1391.912841796875,304.1529235839844,0.7033371329307556,0.0974850878119468,0.1151654049754142,293.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5557329654693604,0.050000000745058,0.0482001639902591,293.3092041015625,297.1499938964844,293.1499938964844,0.0974262356758117,-1742.179931640625,304.1673278808594,0.8218254446983337,0.1564850062131881,0.110758826136589,293.1932067871094,297.1499938964844,293.1499938964844,0.1597726643085479,-3510.60986328125,304.1543273925781,0.942077100276947,0.2350952625274658,0.2234094440937042,293.30780029296875,297.1499938964844,293.1499938964844,0.0067342943511903,-2365.88525390625,299.7281188964844,0.5557329654693604,0.050000000745058,0.2286408245563507,291.1654357910156,291.1499938964844,274.8500061035156,271.4296569824219,285.988525390625,293.5459289550781,291.16534423828125,1.0,0.1879516690969467,0.7984262704849243,0.7984262704849243,1.0,1.0,-0.8395752310752869,0.3395486176013946,0.5000265836715698,0.1724820137023925,0.0,0.0,0.1315844655036926,26.31072425842285,25.0,-0.2915607988834381,-4380.85400390625,71.16964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,303.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.0976458415389061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117644011974334,0.1117686256766319,-4.229722435411532e-06,0.0,9.909811342367902e-05,0.0,0.0,4.338479518890381,0.0,0.0,0.0,0.2715604901313782,4.0,0.0,1.0
744720,293.1754150390625,297.1499938964844,293.1499938964844,0.0499889068305492,-1391.912841796875,304.1529235839844,0.7033371329307556,0.0974850878119468,0.1151654049754142,293.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5557329654693604,0.050000000745058,0.0482001639902591,293.3092041015625,297.1499938964844,293.1499938964844,0.0974262356758117,-1742.179931640625,304.1673278808594,0.8218254446983337,0.1564850062131881,0.110758826136589,293.1932067871094,297.1499938964844,293.1499938964844,0.1597726643085479,-3510.60986328125,304.1543273925781,0.942077100276947,0.2350952625274658,0.2234094440937042,293.30780029296875,297.1499938964844,293.1499938964844,0.0067342943511903,-2365.88525390625,299.7281188964844,0.5557329654693604,0.050000000745058,0.2286408245563507,291.1654357910156,291.1499938964844,274.8500061035156,271.4296569824219,285.988525390625,293.5459289550781,291.16534423828125,1.0,0.1879516690969467,0.7984262704849243,0.7984262704849243,1.0,1.0,-0.8395752310752869,0.3395486176013946,0.5000265836715698,0.1724820137023925,0.0,0.0,0.1315844655036926,26.31072425842285,25.0,-0.2915607988834381,-4380.85400390625,71.16964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,303.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.0976458415389061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117644011974334,0.1117686256766319,-4.229722435411532e-06,0.0,9.909811342367902e-05,0.0,0.0,4.338479518890381,0.0,0.0,0.0,0.2715604901313782,4.0,0.0,1.0
744780,293.175048828125,297.1499938964844,293.1499938964844,0.0494929365813732,-1383.727294921875,304.1527709960937,0.7015693783760071,0.0969161763787269,0.1144805178046226,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5554751753807068,0.050000000745058,0.0482019856572151,293.3091735839844,297.1499938964844,293.1499938964844,0.0942988619208335,-1697.117431640625,304.166748046875,0.8147550821304321,0.1524519622325897,0.1078903675079345,293.1929016113281,297.1499938964844,293.1499938964844,0.1589188575744629,-3495.635986328125,304.154296875,0.940100908279419,0.2340620309114456,0.2224394530057907,293.30877685546875,297.1499938964844,293.1499938964844,0.006675848737359,-2350.32373046875,299.6705017089844,0.5554751753807068,0.050000000745058,0.2286494672298431,291.1645202636719,291.1499938964844,274.8500061035156,271.4340515136719,285.9796142578125,293.5424499511719,291.164306640625,1.0,0.1873273998498916,0.798527717590332,0.798527717590332,1.0,1.0,-0.8343483805656433,0.3377295136451721,0.4966188669204712,0.1702556759119033,0.0,0.0,0.1296993345022201,26.2795352935791,25.0,-1.3835512399673462,-4358.6494140625,70.26834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,303.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.0971470922231674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109221503138542,0.1109263822436332,-4.228309080644976e-06,0.0,9.859195415629074e-05,0.0,0.0,4.30366849899292,0.0,0.0,0.0,0.2714270055294037,4.0,0.0,1.0
744840,293.175048828125,297.1499938964844,293.1499938964844,0.0494929365813732,-1383.727294921875,304.1527709960937,0.7015693783760071,0.0969161763787269,0.1144805178046226,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5554751753807068,0.050000000745058,0.0482019856572151,293.3091735839844,297.1499938964844,293.1499938964844,0.0942988619208335,-1697.117431640625,304.166748046875,0.8147550821304321,0.1524519622325897,0.1078903675079345,293.1929016113281,297.1499938964844,293.1499938964844,0.1589188575744629,-3495.635986328125,304.154296875,0.940100908279419,0.2340620309114456,0.2224394530057907,293.30877685546875,297.1499938964844,293.1499938964844,0.006675848737359,-2350.32373046875,299.6705017089844,0.5554751753807068,0.050000000745058,0.2286494672298431,291.1645202636719,291.1499938964844,274.8500061035156,271.4340515136719,285.9796142578125,293.5424499511719,291.164306640625,1.0,0.1873273998498916,0.798527717590332,0.798527717590332,1.0,1.0,-0.8343483805656433,0.3377295136451721,0.4966188669204712,0.1702556759119033,0.0,0.0,0.1296993345022201,26.2795352935791,25.0,-1.3835512399673462,-4358.6494140625,70.26834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,303.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.0971470922231674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109221503138542,0.1109263822436332,-4.228309080644976e-06,0.0,9.859195415629074e-05,0.0,0.0,4.30366849899292,0.0,0.0,0.0,0.2714270055294037,4.0,0.0,1.0
744900,293.1747436523437,297.1499938964844,293.1499938964844,0.049268901348114,-1380.0400390625,304.1526794433594,0.7007989287376404,0.0966576412320137,0.1141694486141204,293.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5553896427154541,0.050000000745058,0.048202596604824,293.3085327148437,297.1499938964844,293.1499938964844,0.0928312093019485,-1675.938720703125,304.1663818359375,0.8113511800765991,0.1505649983882904,0.1065407395362854,293.1928100585937,297.1499938964844,293.1499938964844,0.1584913879632949,-3488.13623046875,304.154296875,0.9391685724258424,0.2335387021303177,0.221948966383934,293.30914306640625,297.1499938964844,293.1499938964844,0.0066469768062233,-2342.61376953125,299.6417541503906,0.5553896427154541,0.050000000745058,0.2286523580551147,291.1637878417969,291.1499938964844,274.8500061035156,271.4362487792969,285.974853515625,293.5384216308594,291.1635437011719,1.0,0.187022402882576,0.7985784411430359,0.7985784411430359,1.0,1.0,-0.8318567872047424,0.3368209302425384,0.495035856962204,0.1693022698163986,0.0,0.0,0.1288541406393051,26.26033401489257,25.0,-1.8233379125595093,-4348.53466796875,69.83547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,303.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.0969014689326286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105424761772155,0.1105467081069946,-4.227653789712349e-06,0.0,9.83426725724712e-05,0.0,0.0,4.287970066070557,0.0,0.0,0.0,0.2713664770126343,4.0,0.0,1.0
744960,293.1744079589844,297.1499938964844,293.1499938964844,0.0490581877529621,-1376.5765380859375,304.1525573730469,0.7000982761383057,0.096413679420948,0.1138763725757598,293.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5553330779075623,0.050000000745058,0.0482030026614666,293.3074035644531,297.1499938964844,293.1499938964844,0.0914359539747238,-1655.7994384765625,304.1659545898437,0.8080450892448425,0.1487779915332794,0.1052572354674339,293.1927490234375,297.1499938964844,293.1499938964844,0.1580599099397659,-3480.560791015625,304.154296875,0.938270092010498,0.2330081164836883,0.2214524298906326,293.3094482421875,297.1499938964844,293.1499938964844,0.0066183158196508,-2334.935302734375,299.6130676269531,0.5553330779075623,0.050000000745058,0.2286542952060699,291.1629638671875,291.1499938964844,274.8500061035156,271.4384460449219,285.9700622558594,293.5330810546875,291.1627197265625,1.0,0.1867229342460632,0.7986367344856262,0.7986367344856262,1.0,1.0,-0.8294525742530823,0.3359140157699585,0.4935385286808014,0.1684621423482895,0.0,0.0,0.1280714273452758,26.238828659057617,25.0,-2.1016499996185303,-4339.0615234375,69.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770080566406,303.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.0966600030660629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101918593049049,0.1101960912346839,-4.2270430640201084e-06,0.0,9.80976183200255e-05,0.0,0.0,4.273475170135498,0.0,0.0,0.0,0.2713104784488678,4.0,0.0,1.0
745020,293.173583984375,297.1499938964844,293.1499938964844,0.0486695729196071,-1370.1973876953125,304.1523742675781,0.6988879442214966,0.0959627851843833,0.1133357137441635,293.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.555306077003479,0.050000000745058,0.0482032187283039,293.3037109375,297.1499938964844,293.1499938964844,0.0888874158263206,-1619.031005859375,304.1648864746094,0.801845133304596,0.1455385684967041,0.1029150858521461,293.1927795410156,297.1499938964844,293.1499938964844,0.1571753621101379,-3465.0078125,304.15435791015625,0.9365614652633668,0.2319179326295852,0.2204334735870361,293.3099365234375,297.1499938964844,293.1499938964844,0.0065615084022283,-2319.625732421875,299.5559387207031,0.555306077003479,0.050000000745058,0.2286553084850311,291.1613464355469,291.1499938964844,274.8500061035156,271.4428405761719,285.9608154296875,293.5188903808594,291.1610717773437,1.0,0.1861427873373031,0.7987532615661621,0.7987532615661621,1.0,1.0,-0.8249207735061646,0.3341036438941955,0.4908170998096466,0.1671375781297683,0.0,0.0,0.1266734451055526,26.189359664916992,25.0,-2.233802795410156,-4321.771484375,68.61593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734069824219,303.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.0961950719356536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095688864588737,0.1095731109380722,-4.225956672598841e-06,0.0,9.762577246874572e-05,0.0,0.0,4.247735023498535,0.0,0.0,0.0,0.2712109386920929,4.0,0.0,1.0
745080,293.173583984375,297.1499938964844,293.1499938964844,0.0486695729196071,-1370.1973876953125,304.1523742675781,0.6988879442214966,0.0959627851843833,0.1133357137441635,293.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.555306077003479,0.050000000745058,0.0482032187283039,293.3037109375,297.1499938964844,293.1499938964844,0.0888874158263206,-1619.031005859375,304.1648864746094,0.801845133304596,0.1455385684967041,0.1029150858521461,293.1927795410156,297.1499938964844,293.1499938964844,0.1571753621101379,-3465.0078125,304.15435791015625,0.9365614652633668,0.2319179326295852,0.2204334735870361,293.3099365234375,297.1499938964844,293.1499938964844,0.0065615084022283,-2319.625732421875,299.5559387207031,0.555306077003479,0.050000000745058,0.2286553084850311,291.1613464355469,291.1499938964844,274.8500061035156,271.4428405761719,285.9608154296875,293.5188903808594,291.1610717773437,1.0,0.1861427873373031,0.7987532615661621,0.7987532615661621,1.0,1.0,-0.8249207735061646,0.3341036438941955,0.4908170998096466,0.1671375781297683,0.0,0.0,0.1266734451055526,26.189359664916992,25.0,-2.233802795410156,-4321.771484375,68.61593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734069824219,303.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.0961950719356536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095688864588737,0.1095731109380722,-4.225956672598841e-06,0.0,9.762577246874572e-05,0.0,0.0,4.247735023498535,0.0,0.0,0.0,0.2712109386920929,4.0,0.0,1.0
745140,293.1726379394531,297.1499938964844,293.1499938964844,0.0483157038688659,-1364.3934326171875,304.15216064453125,0.6979060769081116,0.0955535471439361,0.1128451898694038,293.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5553900599479675,0.050000000745058,0.0482026562094688,293.2989196777344,297.1499938964844,293.1499938964844,0.0866164118051529,-1586.306884765625,304.1636962890625,0.7963471412658691,0.142613872885704,0.1008330956101417,293.1924743652344,297.1499938964844,293.1499938964844,0.1563058346509933,-3449.706787109375,304.1543273925781,0.9350584149360656,0.2308985590934753,0.2194366455078125,293.3102111816406,297.1499938964844,293.1499938964844,0.0065052825957536,-2304.329833984375,299.499267578125,0.5553900599479675,0.050000000745058,0.2286526411771774,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.953369140625,293.5018920898437,291.1597900390625,1.0,0.1855905652046203,0.798869788646698,0.798869788646698,1.0,1.0,-0.8207687735557556,0.3322926759719848,0.4884760975837707,0.166311576962471,0.0,0.0,0.1254447847604751,26.132369995117188,25.0,-1.7730969190597534,-4306.04833984375,67.87287902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,303.8306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.0957615301012992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090296730399131,0.1090338975191116,-4.225026259518927e-06,0.0,9.71857807599008e-05,0.0,0.0,4.225482940673828,0.0,0.0,0.0,0.2711249589920044,4.0,0.0,1.0
