time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1726379394531,297.1499938964844,293.1499938964844,0.0483157038688659,-1364.3934326171875,304.15216064453125,0.6979060769081116,0.0955535471439361,0.1128451898694038,293.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5553900599479675,0.050000000745058,0.0482026562094688,293.2989196777344,297.1499938964844,293.1499938964844,0.0866164118051529,-1586.306884765625,304.1636962890625,0.7963471412658691,0.142613872885704,0.1008330956101417,293.1924743652344,297.1499938964844,293.1499938964844,0.1563058346509933,-3449.706787109375,304.1543273925781,0.9350584149360656,0.2308985590934753,0.2194366455078125,293.3102111816406,297.1499938964844,293.1499938964844,0.0065052825957536,-2304.329833984375,299.499267578125,0.5553900599479675,0.050000000745058,0.2286526411771774,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.953369140625,293.5018920898437,291.1597900390625,1.0,0.1855905652046203,0.798869788646698,0.798869788646698,1.0,1.0,-0.8207687735557556,0.3322926759719848,0.4884760975837707,0.166311576962471,0.0,0.0,0.1254447847604751,26.132369995117188,25.0,-1.7730969190597534,-4306.04833984375,67.87287902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,303.8306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.0957615301012992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090296730399131,0.1090338975191116,-4.225026259518927e-06,0.0,9.71857807599008e-05,0.0,0.0,4.225482940673828,0.0,0.0,0.0,0.2711249589920044,4.0,0.0,1.0
745260,293.1716613769531,297.1499938964844,293.1499938964844,0.047989509999752,-1359.0411376953125,304.1519775390625,0.6971140503883362,0.0951812639832496,0.1123979166150093,293.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5555629134178162,0.050000000745058,0.0482014715671539,293.29376220703125,297.1499938964844,293.1499938964844,0.0844882205128669,-1555.6783447265625,304.1626892089844,0.7912521362304688,0.1398865580558776,0.0988885313272476,293.19146728515625,297.1499938964844,293.1499938964844,0.155551865696907,-3436.454345703125,304.1541442871094,0.9339311718940736,0.2300267815589904,0.2185850590467453,293.310302734375,297.1499938964844,293.1499938964844,0.0064494670368731,-2288.970947265625,299.4432373046875,0.5555629134178162,0.050000000745058,0.2286470383405685,291.1592712402344,291.1499938964844,274.8500061035156,271.4516296386719,285.9482421875,293.48406982421875,291.1591796875,1.0,0.1850688308477401,0.7989979386329651,0.7989979386329651,1.0,1.0,-0.8169917464256287,0.3305191099643707,0.4864726364612579,0.1658830046653747,0.0,0.0,0.124262660741806,26.06972885131836,25.0,-0.9432910680770874,-4291.0087890625,67.18675994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,303.8135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.095364511013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085270717740058,0.1085312888026237,-4.224195890856208e-06,0.0,9.678286005510016e-05,0.0,0.0,4.204792022705078,0.0,0.0,0.0,0.2710454761981964,4.0,0.0,1.0
745320,293.1716613769531,297.1499938964844,293.1499938964844,0.047989509999752,-1359.0411376953125,304.1519775390625,0.6971140503883362,0.0951812639832496,0.1123979166150093,293.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5555629134178162,0.050000000745058,0.0482014715671539,293.29376220703125,297.1499938964844,293.1499938964844,0.0844882205128669,-1555.6783447265625,304.1626892089844,0.7912521362304688,0.1398865580558776,0.0988885313272476,293.19146728515625,297.1499938964844,293.1499938964844,0.155551865696907,-3436.454345703125,304.1541442871094,0.9339311718940736,0.2300267815589904,0.2185850590467453,293.310302734375,297.1499938964844,293.1499938964844,0.0064494670368731,-2288.970947265625,299.4432373046875,0.5555629134178162,0.050000000745058,0.2286470383405685,291.1592712402344,291.1499938964844,274.8500061035156,271.4516296386719,285.9482421875,293.48406982421875,291.1591796875,1.0,0.1850688308477401,0.7989979386329651,0.7989979386329651,1.0,1.0,-0.8169917464256287,0.3305191099643707,0.4864726364612579,0.1658830046653747,0.0,0.0,0.124262660741806,26.06972885131836,25.0,-0.9432910680770874,-4291.0087890625,67.18675994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,303.8135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.095364511013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085270717740058,0.1085312888026237,-4.224195890856208e-06,0.0,9.678286005510016e-05,0.0,0.0,4.204792022705078,0.0,0.0,0.0,0.2710454761981964,4.0,0.0,1.0
745380,293.1706237792969,297.1499938964844,293.1499938964844,0.0476918816566467,-1354.15771484375,304.1518249511719,0.6964542865753174,0.0948449969291687,0.1119928956031799,293.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5557740330696106,0.050000000745058,0.0482000261545181,293.2884216308594,297.1499938964844,293.1499938964844,0.0824983268976211,-1527.1009521484375,304.1617736816406,0.7865046858787537,0.1373315006494522,0.0970764681696891,293.19024658203125,297.1499938964844,293.1499938964844,0.1548617482185363,-3424.3154296875,304.1539306640625,0.9329901337623596,0.2292227447032928,0.2178118228912353,293.3102722167969,297.1499938964844,293.1499938964844,0.0063943671993911,-2273.662841796875,299.3877258300781,0.5557740330696106,0.050000000745058,0.2286401689052581,291.15899658203125,291.1499938964844,274.8500061035156,271.4560241699219,285.9448547363281,293.46661376953125,291.1589660644531,1.0,0.1845782697200775,0.7991260886192322,0.7991260886192322,1.0,1.0,-0.8135050535202026,0.3287979662418365,0.4847070872783661,0.1657002717256546,0.0,0.0,0.1230836138129234,26.006956100463867,25.0,-0.3346033692359924,-4276.08935546875,66.55073547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,303.7957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0950050726532936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080300360918045,0.1080342531204223,-4.2233978092554025e-06,0.0,9.641806536819786e-05,0.0,0.0,4.184365749359131,0.0,0.0,0.0,0.2709674835205078,4.0,0.0,1.0
745440,293.1706237792969,297.1499938964844,293.1499938964844,0.0476918816566467,-1354.15771484375,304.1518249511719,0.6964542865753174,0.0948449969291687,0.1119928956031799,293.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5557740330696106,0.050000000745058,0.0482000261545181,293.2884216308594,297.1499938964844,293.1499938964844,0.0824983268976211,-1527.1009521484375,304.1617736816406,0.7865046858787537,0.1373315006494522,0.0970764681696891,293.19024658203125,297.1499938964844,293.1499938964844,0.1548617482185363,-3424.3154296875,304.1539306640625,0.9329901337623596,0.2292227447032928,0.2178118228912353,293.3102722167969,297.1499938964844,293.1499938964844,0.0063943671993911,-2273.662841796875,299.3877258300781,0.5557740330696106,0.050000000745058,0.2286401689052581,291.15899658203125,291.1499938964844,274.8500061035156,271.4560241699219,285.9448547363281,293.46661376953125,291.1589660644531,1.0,0.1845782697200775,0.7991260886192322,0.7991260886192322,1.0,1.0,-0.8135050535202026,0.3287979662418365,0.4847070872783661,0.1657002717256546,0.0,0.0,0.1230836138129234,26.006956100463867,25.0,-0.3346033692359924,-4276.08935546875,66.55073547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,303.7957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0950050726532936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080300360918045,0.1080342531204223,-4.2233978092554025e-06,0.0,9.641806536819786e-05,0.0,0.0,4.184365749359131,0.0,0.0,0.0,0.2709674835205078,4.0,0.0,1.0
745500,293.1700744628906,297.1499938964844,293.1499938964844,0.0475533083081245,-1351.8836669921875,304.1517333984375,0.6961620450019836,0.094690166413784,0.111805573105812,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5558841824531555,0.050000000745058,0.0481992699205875,293.2857360839844,297.1499938964844,293.1499938964844,0.0815408378839492,-1513.3756103515625,304.161376953125,0.7842181921005249,0.1361035853624344,0.0962069407105445,293.1896057128906,297.1499938964844,293.1499938964844,0.1545304805040359,-3418.481201171875,304.15380859375,0.9325543642044068,0.2288379669189453,0.2174426615238189,293.3101806640625,297.1499938964844,293.1499938964844,0.0063670119270682,-2266.0087890625,299.36016845703125,0.5558841824531555,0.050000000745058,0.2286365777254104,291.1590270996094,291.1499938964844,274.8500061035156,271.4582214355469,285.9438781738281,293.4581298828125,291.1590270996094,1.0,0.1843439191579818,0.7991901636123657,0.7991901636123657,1.0,1.0,-0.811840295791626,0.3279445469379425,0.4838957488536834,0.1656927019357681,0.0,0.0,0.122480884194374,25.976879119873047,25.0,-0.0148070696741342,-4268.59326171875,66.24835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,303.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0948381945490837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077797561883926,0.1077839806675911,-4.223002179060131e-06,0.0,9.624871017877012e-05,0.0,0.0,4.174091339111328,0.0,0.0,0.0,0.270928293466568,4.0,0.0,1.0
745560,293.16949462890625,297.1499938964844,293.1499938964844,0.0474241264164447,-1349.76416015625,304.15167236328125,0.6959030032157898,0.0945500805974006,0.1116317510604858,293.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.555997908115387,0.050000000745058,0.0481984876096248,293.2830810546875,297.1499938964844,293.1499938964844,0.0806061401963234,-1499.9962158203125,304.1610107421875,0.7819869518280029,0.1349077224731445,0.0953597202897071,293.1889343261719,297.1499938964844,293.1499938964844,0.1542081832885742,-3412.80078125,304.1537170410156,0.932141661643982,0.2284660637378692,0.2170845866203308,293.3100891113281,297.1499938964844,293.1499938964844,0.0063398508355021,-2258.375244140625,299.3327331542969,0.555997908115387,0.050000000745058,0.2286328822374344,291.1591186523437,291.1499938964844,274.8500061035156,271.4604187011719,285.9429016113281,293.4490051269531,291.1591491699219,1.0,0.1841166019439697,0.7992591857910156,0.7992591857910156,1.0,1.0,-0.8102279305458069,0.327097088098526,0.4831308126449585,0.1657389998435974,0.0,0.0,0.1218611225485801,25.947546005249023,25.0,0.1768084317445755,-4261.08447265625,65.95610046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,303.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.0946789756417274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075236052274704,0.1075278297066688,-4.222602456138702e-06,0.0,9.608711843611673e-05,0.0,0.0,4.163584232330322,0.0,0.0,0.0,0.2708883285522461,4.0,0.0,1.0
745620,293.16815185546875,297.1499938964844,293.1499938964844,0.04721250385046,-1346.2998046875,304.1514587402344,0.6955475807189941,0.0943291708827018,0.1113473176956176,293.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5562469959259033,0.050000000745058,0.0481967814266681,293.2777709960937,297.1499938964844,293.1499938964844,0.0788071453571319,-1474.312255859375,304.16033935546875,0.7777079939842224,0.1326119750738144,0.0937319695949554,293.1875305175781,297.1499938964844,293.1499938964844,0.1536016464233398,-3402.1103515625,304.1534729003906,0.9314160943031312,0.2277678102254867,0.2164089083671569,293.3097229003906,297.1499938964844,293.1499938964844,0.0062863221392035,-2243.263916015625,299.2783508300781,0.5562469959259033,0.050000000745058,0.2286247760057449,291.15924072265625,291.1499938964844,274.8500061035156,271.4648132324219,285.94110107421875,293.4293212890625,291.15924072265625,1.0,0.1836829483509063,0.7993971705436707,0.7993971705436707,1.0,1.0,-0.8071890473365784,0.3254346251487732,0.4817544519901275,0.1659901589155197,0.0,0.0,0.1206180825829505,25.88933563232422,25.0,0.0780463814735412,-4246.23876953125,65.40364074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,303.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.0943800285458564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070038974285125,0.107008121907711,-4.221784365654457e-06,0.0,9.578373283147812e-05,0.0,0.0,4.142269611358643,0.0,0.0,0.0,0.2708072662353515,4.0,0.0,1.0
745680,293.16815185546875,297.1499938964844,293.1499938964844,0.04721250385046,-1346.2998046875,304.1514587402344,0.6955475807189941,0.0943291708827018,0.1113473176956176,293.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5562469959259033,0.050000000745058,0.0481967814266681,293.2777709960937,297.1499938964844,293.1499938964844,0.0788071453571319,-1474.312255859375,304.16033935546875,0.7777079939842224,0.1326119750738144,0.0937319695949554,293.1875305175781,297.1499938964844,293.1499938964844,0.1536016464233398,-3402.1103515625,304.1534729003906,0.9314160943031312,0.2277678102254867,0.2164089083671569,293.3097229003906,297.1499938964844,293.1499938964844,0.0062863221392035,-2243.263916015625,299.2783508300781,0.5562469959259033,0.050000000745058,0.2286247760057449,291.15924072265625,291.1499938964844,274.8500061035156,271.4648132324219,285.94110107421875,293.4293212890625,291.15924072265625,1.0,0.1836829483509063,0.7993971705436707,0.7993971705436707,1.0,1.0,-0.8071890473365784,0.3254346251487732,0.4817544519901275,0.1659901589155197,0.0,0.0,0.1206180825829505,25.88933563232422,25.0,0.0780463814735412,-4246.23876953125,65.40364074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,303.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.0943800285458564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070038974285125,0.107008121907711,-4.221784365654457e-06,0.0,9.578373283147812e-05,0.0,0.0,4.142269611358643,0.0,0.0,0.0,0.2708072662353515,4.0,0.0,1.0
745740,293.16656494140625,297.1499938964844,293.1499938964844,0.0470718368887901,-1344.0087890625,304.1512145996094,0.6954396963119507,0.0941901803016662,0.1111581623554229,293.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5565295219421387,0.050000000745058,0.0481948442757129,293.2724914550781,297.1499938964844,293.1499938964844,0.0771045982837677,-1450.0992431640625,304.15972900390625,0.7736929655075073,0.1304493397474289,0.0921953469514846,293.1859436035156,297.1499938964844,293.1499938964844,0.1530520766973495,-3392.427978515625,304.1532287597656,0.9308422803878784,0.2271345257759094,0.2157934457063675,293.3091125488281,297.1499938964844,293.1499938964844,0.0062339520081877,-2228.399169921875,299.224609375,0.5565295219421387,0.050000000745058,0.2286155968904495,291.1590881347656,291.1499938964844,274.8500061035156,271.4692077636719,285.94000244140625,293.40875244140625,291.1590576171875,1.0,0.1832777708768844,0.7995352149009705,0.7995352149009705,1.0,1.0,-0.8044182658195496,0.3238291144371032,0.4805891513824463,0.1664436757564544,0.0,0.0,0.1194131001830101,25.83091735839844,25.0,-0.1739779412746429,-4232.05322265625,64.89530181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,303.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.0941030010581016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064982116222381,0.106502428650856,-4.220970367896371e-06,0.0,9.550258982926608e-05,0.0,0.0,4.12152624130249,0.0,0.0,0.0,0.270728051662445,4.0,0.0,1.0
745800,293.16656494140625,297.1499938964844,293.1499938964844,0.0470718368887901,-1344.0087890625,304.1512145996094,0.6954396963119507,0.0941901803016662,0.1111581623554229,293.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5565295219421387,0.050000000745058,0.0481948442757129,293.2724914550781,297.1499938964844,293.1499938964844,0.0771045982837677,-1450.0992431640625,304.15972900390625,0.7736929655075073,0.1304493397474289,0.0921953469514846,293.1859436035156,297.1499938964844,293.1499938964844,0.1530520766973495,-3392.427978515625,304.1532287597656,0.9308422803878784,0.2271345257759094,0.2157934457063675,293.3091125488281,297.1499938964844,293.1499938964844,0.0062339520081877,-2228.399169921875,299.224609375,0.5565295219421387,0.050000000745058,0.2286155968904495,291.1590881347656,291.1499938964844,274.8500061035156,271.4692077636719,285.94000244140625,293.40875244140625,291.1590576171875,1.0,0.1832777708768844,0.7995352149009705,0.7995352149009705,1.0,1.0,-0.8044182658195496,0.3238291144371032,0.4805891513824463,0.1664436757564544,0.0,0.0,0.1194131001830101,25.83091735839844,25.0,-0.1739779412746429,-4232.05322265625,64.89530181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,303.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.0941030010581016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064982116222381,0.106502428650856,-4.220970367896371e-06,0.0,9.550258982926608e-05,0.0,0.0,4.12152624130249,0.0,0.0,0.0,0.270728051662445,4.0,0.0,1.0
745860,293.1647644042969,297.1499938964844,293.1499938964844,0.0470032580196857,-1342.90625,304.1509094238281,0.69559645652771,0.094136081635952,0.1110661625862121,293.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5568563342094421,0.050000000745058,0.0481926091015338,293.26690673828125,297.1499938964844,293.1499938964844,0.075527474284172,-1427.767822265625,304.1591186523437,0.7700396180152893,0.1284752786159515,0.090777188539505,293.1842346191406,297.1499938964844,293.1499938964844,0.1525624394416809,-3383.806884765625,304.1529846191406,0.9304465651512146,0.2265725284814834,0.2152430117130279,293.30828857421875,297.1499938964844,293.1499938964844,0.0061827641911804,-2213.7861328125,299.1716613769531,0.5568563342094421,0.050000000745058,0.2286049872636795,291.1587829589844,291.1499938964844,274.8500061035156,271.4736022949219,285.9393310546875,293.3871765136719,291.1587219238281,1.0,0.1829020380973816,0.7996832132339478,0.7996832132339478,1.0,1.0,-0.8019553422927856,0.3223055303096771,0.4796498119831085,0.1670905649662017,0.0,0.0,0.1182606443762779,25.7705192565918,25.0,-0.4785604476928711,-4218.796875,64.43409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,303.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0938440412282943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060146167874336,0.1060188338160514,-4.220186383463442e-06,0.0,9.523976768832654e-05,0.0,0.0,4.1016950607299805,0.0,0.0,0.0,0.2706522047519684,4.0,0.0,1.0
745920,293.1647644042969,297.1499938964844,293.1499938964844,0.0470032580196857,-1342.90625,304.1509094238281,0.69559645652771,0.094136081635952,0.1110661625862121,293.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5568563342094421,0.050000000745058,0.0481926091015338,293.26690673828125,297.1499938964844,293.1499938964844,0.075527474284172,-1427.767822265625,304.1591186523437,0.7700396180152893,0.1284752786159515,0.090777188539505,293.1842346191406,297.1499938964844,293.1499938964844,0.1525624394416809,-3383.806884765625,304.1529846191406,0.9304465651512146,0.2265725284814834,0.2152430117130279,293.30828857421875,297.1499938964844,293.1499938964844,0.0061827641911804,-2213.7861328125,299.1716613769531,0.5568563342094421,0.050000000745058,0.2286049872636795,291.1587829589844,291.1499938964844,274.8500061035156,271.4736022949219,285.9393310546875,293.3871765136719,291.1587219238281,1.0,0.1829020380973816,0.7996832132339478,0.7996832132339478,1.0,1.0,-0.8019553422927856,0.3223055303096771,0.4796498119831085,0.1670905649662017,0.0,0.0,0.1182606443762779,25.7705192565918,25.0,-0.4785604476928711,-4218.796875,64.43409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,303.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0938440412282943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060146167874336,0.1060188338160514,-4.220186383463442e-06,0.0,9.523976768832654e-05,0.0,0.0,4.1016950607299805,0.0,0.0,0.0,0.2706522047519684,4.0,0.0,1.0
745980,293.1627502441406,297.1499938964844,293.1499938964844,0.0470121875405311,-1343.08251953125,304.1506042480469,0.696042537689209,0.0941703021526336,0.1110773235559463,293.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5572372078895569,0.050000000745058,0.0481900088489055,293.26104736328125,297.1499938964844,293.1499938964844,0.0741106048226356,-1407.80029296875,304.158447265625,0.7668506503105164,0.1267076581716537,0.0895073413848877,293.182373046875,297.1499938964844,293.1499938964844,0.152140274643898,-3376.38671875,304.1526794433594,0.9302560091018676,0.2260863929986953,0.2147638350725174,293.3072204589844,297.1499938964844,293.1499938964844,0.0061328830197453,-2199.480712890625,299.1195373535156,0.5572372078895569,0.050000000745058,0.2285926640033722,291.1581420898437,291.1499938964844,274.8500061035156,271.4779968261719,285.9389953613281,293.3647766113281,291.15802001953125,1.0,0.1825580298900604,0.799831211566925,0.799831211566925,1.0,1.0,-0.799848735332489,0.3208923637866974,0.4789563417434692,0.1679195165634155,0.0,0.0,0.1172150671482086,25.706653594970703,25.0,-0.9097256064414978,-4206.83984375,64.02468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,303.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.0936013981699943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055704355239868,0.1055746600031852,-4.219449692755006e-06,0.0,9.499352017883211e-05,0.0,0.0,4.083475589752197,0.0,0.0,0.0,0.2705823183059692,4.0,0.0,1.0
746040,293.1627502441406,297.1499938964844,293.1499938964844,0.0470121875405311,-1343.08251953125,304.1506042480469,0.696042537689209,0.0941703021526336,0.1110773235559463,293.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5572372078895569,0.050000000745058,0.0481900088489055,293.26104736328125,297.1499938964844,293.1499938964844,0.0741106048226356,-1407.80029296875,304.158447265625,0.7668506503105164,0.1267076581716537,0.0895073413848877,293.182373046875,297.1499938964844,293.1499938964844,0.152140274643898,-3376.38671875,304.1526794433594,0.9302560091018676,0.2260863929986953,0.2147638350725174,293.3072204589844,297.1499938964844,293.1499938964844,0.0061328830197453,-2199.480712890625,299.1195373535156,0.5572372078895569,0.050000000745058,0.2285926640033722,291.1581420898437,291.1499938964844,274.8500061035156,271.4779968261719,285.9389953613281,293.3647766113281,291.15802001953125,1.0,0.1825580298900604,0.799831211566925,0.799831211566925,1.0,1.0,-0.799848735332489,0.3208923637866974,0.4789563417434692,0.1679195165634155,0.0,0.0,0.1172150671482086,25.706653594970703,25.0,-0.9097256064414978,-4206.83984375,64.02468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,303.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.0936013981699943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055704355239868,0.1055746600031852,-4.219449692755006e-06,0.0,9.499352017883211e-05,0.0,0.0,4.083475589752197,0.0,0.0,0.0,0.2705823183059692,4.0,0.0,1.0
746100,293.16168212890625,297.1499938964844,293.1499938964844,0.0470442026853561,-1343.6240234375,304.1504211425781,0.6963610649108887,0.0942179635167121,0.111119844019413,293.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5574396252632141,0.050000000745058,0.0481886304914951,293.25811767578125,297.1499938964844,293.1499938964844,0.0734486654400825,-1398.5013427734375,304.1581115722656,0.7653862237930298,0.1258773654699325,0.0889154076576232,293.181396484375,297.1499938964844,293.1499938964844,0.1519529670476913,-3373.0986328125,304.1525573730469,0.930222749710083,0.2258697152137756,0.2145499885082245,293.3066101074219,297.1499938964844,293.1499938964844,0.0061084204353392,-2192.437744140625,299.09381103515625,0.5574396252632141,0.050000000745058,0.2285861223936081,291.1577453613281,291.1499938964844,274.8500061035156,271.4801940917969,285.93927001953125,293.35382080078125,291.1576232910156,1.0,0.182398185133934,0.7999052405357361,0.7999052405357361,1.0,1.0,-0.798911452293396,0.3202216923236847,0.4786897599697113,0.1683932095766067,0.0,0.0,0.1167406141757965,25.674604415893555,25.0,-1.001903057098389,-4201.37060546875,63.8381233215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,303.69091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.093486301600933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053689941763877,0.1053732112050056,-4.219109541736543e-06,0.0,9.4876711955294e-05,0.0,0.0,4.075210571289063,0.0,0.0,0.0,0.2705504894256592,4.0,0.0,1.0
746160,293.1606140136719,297.1499938964844,293.1499938964844,0.0470920465886592,-1344.4249267578125,304.1502685546875,0.6967315077781677,0.0942837446928024,0.1111841201782226,293.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5576451420783997,0.050000000745058,0.0481872335076332,293.2552490234375,297.1499938964844,293.1499938964844,0.0728078857064247,-1389.5159912109375,304.1578063964844,0.763978898525238,0.1250737607479095,0.0883435308933258,293.1803894042969,297.1499938964844,293.1499938964844,0.1517788022756576,-3370.041259765625,304.15240478515625,0.9302199482917786,0.2256688773632049,0.2143514156341552,293.3059387207031,297.1499938964844,293.1499938964844,0.0060842535458505,-2185.45556640625,299.0683288574219,0.5576451420783997,0.050000000745058,0.2285794913768768,291.1573791503906,291.1499938964844,274.8500061035156,271.4823913574219,285.9398498535156,293.3432006835937,291.15728759765625,1.0,0.1822459846735,0.799981951713562,0.799981951713562,1.0,1.0,-0.7980365753173828,0.3195700347423553,0.4784665405750274,0.1688998937606811,0.0,0.0,0.1162877827882766,25.64309883117676,25.0,-0.9715710282325744,-4196.15234375,63.66211318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,303.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.093375377357006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051785945892334,0.1051828116178512,-4.21878985434887e-06,0.0,9.476413833908735e-05,0.0,0.0,4.067401885986328,0.0,0.0,0.0,0.27052041888237,4.0,0.0,1.0
746220,293.15838623046875,297.1499938964844,293.1499938964844,0.0472289435565471,-1346.70068359375,304.14996337890625,0.6976050138473511,0.0944633036851883,0.1113701537251472,293.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5580606460571289,0.050000000745058,0.0481844209134578,293.24969482421875,297.1499938964844,293.1499938964844,0.0715771466493606,-1372.3037109375,304.1572570800781,0.7613001465797424,0.1235339790582656,0.0872490257024765,293.1783752441406,297.1499938964844,293.1499938964844,0.1514640301465988,-3364.513427734375,304.1521301269531,0.9302891492843628,0.225309357047081,0.2139949649572372,293.30450439453125,297.1499938964844,293.1499938964844,0.0060366778634488,-2171.630615234375,299.0180969238281,0.5580606460571289,0.050000000745058,0.2285661399364471,291.1568603515625,291.1499938964844,274.8500061035156,271.4867858886719,285.94207763671875,293.32305908203125,291.15679931640625,1.0,0.1819624602794647,0.8001353144645691,0.8001353144645691,1.0,1.0,-0.7964476346969604,0.3183163702487945,0.4781312346458435,0.1699949353933334,0.0,0.0,0.1154120862483978,25.582109451293945,25.0,-0.6667879223823547,-4186.16162109375,63.33810043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,303.66802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.093165211379528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048161387443542,0.1048203557729721,-4.218193680571858e-06,0.0,9.455084364162758e-05,0.0,0.0,4.052554130554199,0.0,0.0,0.0,0.2704633772373199,4.0,0.0,1.0
746280,293.15838623046875,297.1499938964844,293.1499938964844,0.0472289435565471,-1346.70068359375,304.14996337890625,0.6976050138473511,0.0944633036851883,0.1113701537251472,293.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5580606460571289,0.050000000745058,0.0481844209134578,293.24969482421875,297.1499938964844,293.1499938964844,0.0715771466493606,-1372.3037109375,304.1572570800781,0.7613001465797424,0.1235339790582656,0.0872490257024765,293.1783752441406,297.1499938964844,293.1499938964844,0.1514640301465988,-3364.513427734375,304.1521301269531,0.9302891492843628,0.225309357047081,0.2139949649572372,293.30450439453125,297.1499938964844,293.1499938964844,0.0060366778634488,-2171.630615234375,299.0180969238281,0.5580606460571289,0.050000000745058,0.2285661399364471,291.1568603515625,291.1499938964844,274.8500061035156,271.4867858886719,285.94207763671875,293.32305908203125,291.15679931640625,1.0,0.1819624602794647,0.8001353144645691,0.8001353144645691,1.0,1.0,-0.7964476346969604,0.3183163702487945,0.4781312346458435,0.1699949353933334,0.0,0.0,0.1154120862483978,25.582109451293945,25.0,-0.6667879223823547,-4186.16162109375,63.33810043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,303.66802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.093165211379528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048161387443542,0.1048203557729721,-4.218193680571858e-06,0.0,9.455084364162758e-05,0.0,0.0,4.052554130554199,0.0,0.0,0.0,0.2704633772373199,4.0,0.0,1.0
746340,293.1561279296875,297.1499938964844,293.1499938964844,0.0474222861230373,-1349.899658203125,304.149658203125,0.6986571550369263,0.0947123914957046,0.1116355508565902,293.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5584786534309387,0.050000000745058,0.0481815971434116,293.2444152832031,297.1499938964844,293.1499938964844,0.070411130785942,-1356.0533447265625,304.15679931640625,0.7587931156158447,0.1220828220248222,0.0862175971269607,293.1763000488281,297.1499938964844,293.1499938964844,0.1511940062046051,-3359.768310546875,304.15185546875,0.9304550290107728,0.2250089347362518,0.2136939615011215,293.30291748046875,297.1499938964844,293.1499938964844,0.0059901094064116,-2157.990234375,298.9688720703125,0.5584786534309387,0.050000000745058,0.228552758693695,291.1566772460937,291.1499938964844,274.8500061035156,271.4911804199219,285.9462280273437,293.3055725097656,291.1566772460937,1.0,0.1817072480916977,0.8002886772155762,0.8002886772155762,1.0,1.0,-0.7950742244720459,0.3171384930610657,0.4779357016086578,0.1711765974760055,0.0,0.0,0.1145355403423309,25.52400779724121,25.0,-0.1465305387973785,-4176.4931640625,63.05154037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,303.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.0929701849818229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044607311487197,0.1044649481773376,-4.217628884362057e-06,0.0,9.435291576664896e-05,0.0,0.0,4.038020133972168,0.0,0.0,0.0,0.2704078555107116,4.0,0.0,1.0
746400,293.1561279296875,297.1499938964844,293.1499938964844,0.0474222861230373,-1349.899658203125,304.149658203125,0.6986571550369263,0.0947123914957046,0.1116355508565902,293.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5584786534309387,0.050000000745058,0.0481815971434116,293.2444152832031,297.1499938964844,293.1499938964844,0.070411130785942,-1356.0533447265625,304.15679931640625,0.7587931156158447,0.1220828220248222,0.0862175971269607,293.1763000488281,297.1499938964844,293.1499938964844,0.1511940062046051,-3359.768310546875,304.15185546875,0.9304550290107728,0.2250089347362518,0.2136939615011215,293.30291748046875,297.1499938964844,293.1499938964844,0.0059901094064116,-2157.990234375,298.9688720703125,0.5584786534309387,0.050000000745058,0.228552758693695,291.1566772460937,291.1499938964844,274.8500061035156,271.4911804199219,285.9462280273437,293.3055725097656,291.1566772460937,1.0,0.1817072480916977,0.8002886772155762,0.8002886772155762,1.0,1.0,-0.7950742244720459,0.3171384930610657,0.4779357016086578,0.1711765974760055,0.0,0.0,0.1145355403423309,25.52400779724121,25.0,-0.1465305387973785,-4176.4931640625,63.05154037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,303.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.0929701849818229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044607311487197,0.1044649481773376,-4.217628884362057e-06,0.0,9.435291576664896e-05,0.0,0.0,4.038020133972168,0.0,0.0,0.0,0.2704078555107116,4.0,0.0,1.0
746460,293.1534118652344,297.1499938964844,293.1499938964844,0.0477076582610607,-1354.60498046875,304.1492919921875,0.7000414133071899,0.0951052010059356,0.1120359897613525,293.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5589274168014526,0.050000000745058,0.0481785796582698,293.2392272949219,297.1499938964844,293.1499938964844,0.0693121328949928,-1340.7833251953125,304.1563720703125,0.7565094232559204,0.1207401156425476,0.0852557048201561,293.1740417480469,297.1499938964844,293.1499938964844,0.1509743928909301,-3355.8974609375,304.151611328125,0.9307959079742432,0.2248005121946334,0.2134674042463302,293.3012084960937,297.1499938964844,293.1499938964844,0.0059443372301757,-2144.414306640625,298.92095947265625,0.5589274168014526,0.050000000745058,0.2285384386777877,291.15753173828125,291.1499938964844,274.8500061035156,271.4955749511719,285.9583740234375,293.3013610839844,291.1578674316406,1.0,0.1814805716276168,0.8004443645477295,0.8004443645477295,1.0,1.0,-0.7939968705177307,0.3160851001739502,0.4779117405414581,0.1724285334348678,0.0,0.0,0.1134947091341018,25.464210510253903,25.0,1.8447693586349487,-4165.18505859375,62.80805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,303.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0927856266498565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040686890482902,0.1040729060769081,-4.217054538457887e-06,0.0,9.416561078978702e-05,0.0,0.0,4.022042274475098,0.0,0.0,0.0,0.2703472971916199,4.0,0.0,1.0
746520,293.1534118652344,297.1499938964844,293.1499938964844,0.0477076582610607,-1354.60498046875,304.1492919921875,0.7000414133071899,0.0951052010059356,0.1120359897613525,293.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5589274168014526,0.050000000745058,0.0481785796582698,293.2392272949219,297.1499938964844,293.1499938964844,0.0693121328949928,-1340.7833251953125,304.1563720703125,0.7565094232559204,0.1207401156425476,0.0852557048201561,293.1740417480469,297.1499938964844,293.1499938964844,0.1509743928909301,-3355.8974609375,304.151611328125,0.9307959079742432,0.2248005121946334,0.2134674042463302,293.3012084960937,297.1499938964844,293.1499938964844,0.0059443372301757,-2144.414306640625,298.92095947265625,0.5589274168014526,0.050000000745058,0.2285384386777877,291.15753173828125,291.1499938964844,274.8500061035156,271.4955749511719,285.9583740234375,293.3013610839844,291.1578674316406,1.0,0.1814805716276168,0.8004443645477295,0.8004443645477295,1.0,1.0,-0.7939968705177307,0.3160851001739502,0.4779117405414581,0.1724285334348678,0.0,0.0,0.1134947091341018,25.464210510253903,25.0,1.8447693586349487,-4165.18505859375,62.80805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,303.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0927856266498565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040686890482902,0.1040729060769081,-4.217054538457887e-06,0.0,9.416561078978702e-05,0.0,0.0,4.022042274475098,0.0,0.0,0.0,0.2703472971916199,4.0,0.0,1.0
746580,293.150390625,297.1499938964844,293.1499938964844,0.0481211692094802,-1361.4169921875,304.1488342285156,0.7018824815750122,0.0956335291266441,0.1126205250620842,293.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5594242811203003,0.050000000745058,0.0481752529740333,293.2342224121094,297.1499938964844,293.1499938964844,0.0682894885540008,-1326.61669921875,304.15594482421875,0.754489541053772,0.1194974556565284,0.0843704789876937,293.1716003417969,297.1499938964844,293.1499938964844,0.1508263498544693,-3353.286376953125,304.1513366699219,0.931380033493042,0.2246877998113632,0.2133387476205825,293.2994079589844,297.1499938964844,293.1499938964844,0.005899230018258,-2130.876953125,298.8744201660156,0.5594242811203003,0.050000000745058,0.2285226583480835,291.1596374511719,291.1499938964844,274.8500061035156,271.4999389648437,285.9713134765625,293.299560546875,291.1598815917969,1.0,0.1812859773635864,0.8006000518798828,0.8006000518798828,1.0,1.0,-0.7932968735694885,0.315205305814743,0.4780915677547455,0.1737337857484817,0.0,0.0,0.1120600998401641,25.40006828308105,25.0,2.33000922203064,-4151.97998046875,62.615970611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,303.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.0925999507308006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035228744149208,0.1035270914435386,-4.216316938254749e-06,0.0,9.39771780394949e-05,0.0,0.0,3.999866724014282,0.0,0.0,0.0,0.2702646553516388,4.0,0.0,1.0
746640,293.150390625,297.1499938964844,293.1499938964844,0.0481211692094802,-1361.4169921875,304.1488342285156,0.7018824815750122,0.0956335291266441,0.1126205250620842,293.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5594242811203003,0.050000000745058,0.0481752529740333,293.2342224121094,297.1499938964844,293.1499938964844,0.0682894885540008,-1326.61669921875,304.15594482421875,0.754489541053772,0.1194974556565284,0.0843704789876937,293.1716003417969,297.1499938964844,293.1499938964844,0.1508263498544693,-3353.286376953125,304.1513366699219,0.931380033493042,0.2246877998113632,0.2133387476205825,293.2994079589844,297.1499938964844,293.1499938964844,0.005899230018258,-2130.876953125,298.8744201660156,0.5594242811203003,0.050000000745058,0.2285226583480835,291.1596374511719,291.1499938964844,274.8500061035156,271.4999389648437,285.9713134765625,293.299560546875,291.1598815917969,1.0,0.1812859773635864,0.8006000518798828,0.8006000518798828,1.0,1.0,-0.7932968735694885,0.315205305814743,0.4780915677547455,0.1737337857484817,0.0,0.0,0.1120600998401641,25.40006828308105,25.0,2.33000922203064,-4151.97998046875,62.615970611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,303.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.0925999507308006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035228744149208,0.1035270914435386,-4.216316938254749e-06,0.0,9.39771780394949e-05,0.0,0.0,3.999866724014282,0.0,0.0,0.0,0.2702646553516388,4.0,0.0,1.0
746700,293.1488952636719,297.1499938964844,293.1499938964844,0.0483547300100326,-1365.27197265625,304.14862060546875,0.7028693556785583,0.0959204658865928,0.1129460930824279,293.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5596685409545898,0.050000000745058,0.0481736212968826,293.2318420410156,297.1499938964844,293.1499938964844,0.067802183330059,-1319.8883056640625,304.15576171875,0.753527820110321,0.1189013421535492,0.0839474126696586,293.1703796386719,297.1499938964844,293.1499938964844,0.1507797390222549,-3352.476806640625,304.1511535644531,0.9317067861557008,0.2246542423963546,0.2132989466190338,293.2984619140625,297.1499938964844,293.1499938964844,0.0058772042393684,-2124.27294921875,298.8513488769531,0.5596685409545898,0.050000000745058,0.2285149246454239,291.1602783203125,291.1499938964844,274.8500061035156,271.50213623046875,285.9775390625,293.2986145019531,291.1604309082031,1.0,0.1812002062797546,0.8006778955459595,0.8006778955459595,1.0,1.0,-0.7930307984352112,0.31480872631073,0.4782220423221588,0.1743865013122558,0.0,0.0,0.1113069877028465,25.369409561157227,25.0,1.859684944152832,-4145.150390625,62.5345344543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,303.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.0925021395087242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032217666506767,0.1032259836792945,-4.215873104840284e-06,0.0,9.38779121497646e-05,0.0,0.0,3.98760437965393,0.0,0.0,0.0,0.2702185809612274,4.0,0.0,1.0
746760,293.1474609375,297.1499938964844,293.1499938964844,0.0485995784401893,-1369.31787109375,304.1484375,0.7038753628730774,0.0962176099419593,0.1132850423455238,293.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5599052906036377,0.050000000745058,0.0481720454990863,293.22955322265625,297.1499938964844,293.1499938964844,0.067327469587326,-1313.3472900390625,304.15557861328125,0.7525847554206848,0.118318848311901,0.0835344418883323,293.169189453125,297.1499938964844,293.1499938964844,0.1507472395896911,-3351.921875,304.1510314941406,0.9320414066314696,0.2246322780847549,0.2132709771394729,293.2975158691406,297.1499938964844,293.1499938964844,0.0058554853312671,-2117.764404296875,298.8283386230469,0.5599052906036377,0.050000000745058,0.2285074591636657,291.16064453125,291.1499938964844,274.8500061035156,271.5043334960937,285.98358154296875,293.29766845703125,291.16070556640625,1.0,0.1811213195323944,0.8007565140724182,0.8007565140724182,1.0,1.0,-0.7928037047386169,0.3144357204437256,0.4783679842948913,0.1750308573246002,0.0,0.0,0.110558807849884,25.3402156829834,25.0,1.2771486043930054,-4138.47900390625,62.46098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010192871094,303.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.0923996716737747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029204726219177,0.1029246821999549,-4.215410626784433e-06,0.0,9.377392416354267e-05,0.0,0.0,3.975322008132935,0.0,0.0,0.0,0.2701720893383026,4.0,0.0,1.0
746820,293.1447448730469,297.1499938964844,293.1499938964844,0.0491158328950405,-1377.8616943359375,304.1481018066406,0.7059195041656494,0.0968364924192428,0.1139944344758987,293.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603517293930054,0.050000000745058,0.0481690838932991,293.2251892089844,297.1499938964844,293.1499938964844,0.0664095878601074,-1300.7374267578125,304.1552429199219,0.7507375478744507,0.1171880885958671,0.0827342197299003,293.1668701171875,297.1499938964844,293.1499938964844,0.1507174223661422,-3351.44482421875,304.1507263183594,0.9327170848846436,0.2246176749467849,0.2132447212934494,293.29559326171875,297.1499938964844,293.1499938964844,0.0058129448443651,-2105.01513671875,298.7825927734375,0.5603517293930054,0.050000000745058,0.2284934073686599,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9949951171875,293.2957763671875,291.1606750488281,1.0,0.1809823960065841,0.8009138107299805,0.8009138107299805,1.0,1.0,-0.7924464344978333,0.3137581944465637,0.4786882400512695,0.1762743443250656,0.0,0.0,0.1091156676411628,25.286420822143555,25.0,0.0958699882030487,-4125.8701171875,62.3347053527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,303.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.09218031167984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023351848125457,0.102339394390583,-4.214482487441273e-06,0.0,9.355130168842152e-05,0.0,0.0,3.9514474868774414,0.0,0.0,0.0,0.2700811922550201,4.0,0.0,1.0
746880,293.1447448730469,297.1499938964844,293.1499938964844,0.0491158328950405,-1377.8616943359375,304.1481018066406,0.7059195041656494,0.0968364924192428,0.1139944344758987,293.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603517293930054,0.050000000745058,0.0481690838932991,293.2251892089844,297.1499938964844,293.1499938964844,0.0664095878601074,-1300.7374267578125,304.1552429199219,0.7507375478744507,0.1171880885958671,0.0827342197299003,293.1668701171875,297.1499938964844,293.1499938964844,0.1507174223661422,-3351.44482421875,304.1507263183594,0.9327170848846436,0.2246176749467849,0.2132447212934494,293.29559326171875,297.1499938964844,293.1499938964844,0.0058129448443651,-2105.01513671875,298.7825927734375,0.5603517293930054,0.050000000745058,0.2284934073686599,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9949951171875,293.2957763671875,291.1606750488281,1.0,0.1809823960065841,0.8009138107299805,0.8009138107299805,1.0,1.0,-0.7924464344978333,0.3137581944465637,0.4786882400512695,0.1762743443250656,0.0,0.0,0.1091156676411628,25.286420822143555,25.0,0.0958699882030487,-4125.8701171875,62.3347053527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,303.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.09218031167984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023351848125457,0.102339394390583,-4.214482487441273e-06,0.0,9.355130168842152e-05,0.0,0.0,3.9514474868774414,0.0,0.0,0.0,0.2700811922550201,4.0,0.0,1.0
746940,293.1422119140625,297.1499938964844,293.1499938964844,0.049661099910736,-1386.9033203125,304.1478271484375,0.7079826593399048,0.097482681274414,0.1147383600473404,293.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5607567429542542,0.050000000745058,0.0481664091348648,293.22119140625,297.1499938964844,293.1499938964844,0.0655268803238868,-1288.656982421875,304.15496826171875,0.7489219903945923,0.1160958781838417,0.0819629281759262,293.1646728515625,297.1499938964844,293.1499938964844,0.1507284492254257,-3351.7001953125,304.1504821777344,0.9333844780921936,0.2246378660202026,0.2132531702518463,293.2936706542969,297.1499938964844,293.1499938964844,0.0057714530266821,-2092.571533203125,298.7372436523437,0.5607567429542542,0.050000000745058,0.2284807115793228,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.0052490234375,293.2938232421875,291.15997314453125,1.0,0.180866926908493,0.8010711669921875,0.8010711669921875,1.0,1.0,-0.7921993732452393,0.3131740093231201,0.4790253937244415,0.1774284541606903,0.0,0.0,0.1078078672289848,25.23890686035156,25.0,-0.8876267075538635,-4114.62060546875,62.2335090637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,303.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.0919433683156967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017991155385971,0.1018033325672149,-4.21360346081201e-06,0.0,9.331083128927276e-05,0.0,0.0,3.9295690059661865,0.0,0.0,0.0,0.2699974775314331,4.0,0.0,1.0
