time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1422119140625,297.1499938964844,293.1499938964844,0.049661099910736,-1386.9033203125,304.1478271484375,0.7079826593399048,0.097482681274414,0.1147383600473404,293.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5607567429542542,0.050000000745058,0.0481664091348648,293.22119140625,297.1499938964844,293.1499938964844,0.0655268803238868,-1288.656982421875,304.15496826171875,0.7489219903945923,0.1160958781838417,0.0819629281759262,293.1646728515625,297.1499938964844,293.1499938964844,0.1507284492254257,-3351.7001953125,304.1504821777344,0.9333844780921936,0.2246378660202026,0.2132531702518463,293.2936706542969,297.1499938964844,293.1499938964844,0.0057714530266821,-2092.571533203125,298.7372436523437,0.5607567429542542,0.050000000745058,0.2284807115793228,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.0052490234375,293.2938232421875,291.15997314453125,1.0,0.180866926908493,0.8010711669921875,0.8010711669921875,1.0,1.0,-0.7921993732452393,0.3131740093231201,0.4790253937244415,0.1774284541606903,0.0,0.0,0.1078078672289848,25.23890686035156,25.0,-0.8876267075538635,-4114.62060546875,62.2335090637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,303.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.0919433683156967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017991155385971,0.1018033325672149,-4.21360346081201e-06,0.0,9.331083128927276e-05,0.0,0.0,3.9295690059661865,0.0,0.0,0.0,0.2699974775314331,4.0,0.0,1.0
747060,293.1399230957031,297.1499938964844,293.1499938964844,0.0502274557948112,-1396.3125,304.1476135253906,0.7100251317024231,0.0981487408280372,0.1155079454183578,293.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611174702644348,0.050000000745058,0.0481640323996543,293.2175598144531,297.1499938964844,293.1499938964844,0.0646698549389839,-1276.9698486328125,304.1547546386719,0.7471157908439636,0.1150322332978248,0.0812134444713592,293.16259765625,297.1499938964844,293.1499938964844,0.1507721841335296,-3352.53857421875,304.1502380371094,0.9340291023254396,0.2246869206428527,0.2132904082536697,293.2917785644531,297.1499938964844,293.1499938964844,0.0057309111580252,-2080.390380859375,298.6923217773437,0.5611174702644348,0.050000000745058,0.228469431400299,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.0141296386719,293.2919311523437,291.1587829589844,1.0,0.1807717084884643,0.8012243509292603,0.8012243509292603,1.0,1.0,-0.7920388579368591,0.3126837909221649,0.4793550372123718,0.1784607917070388,0.0,0.0,0.106685847043991,25.19728660583496,25.0,-1.579575777053833,-4104.99609375,62.15326690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,303.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0916956961154937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013345941901207,0.1013388112187385,-4.212819021631731e-06,0.0,9.305947605753316e-05,0.0,0.0,3.910601139068604,0.0,0.0,0.0,0.2699245512485504,4.0,0.0,1.0
747120,293.1399230957031,297.1499938964844,293.1499938964844,0.0502274557948112,-1396.3125,304.1476135253906,0.7100251317024231,0.0981487408280372,0.1155079454183578,293.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611174702644348,0.050000000745058,0.0481640323996543,293.2175598144531,297.1499938964844,293.1499938964844,0.0646698549389839,-1276.9698486328125,304.1547546386719,0.7471157908439636,0.1150322332978248,0.0812134444713592,293.16259765625,297.1499938964844,293.1499938964844,0.1507721841335296,-3352.53857421875,304.1502380371094,0.9340291023254396,0.2246869206428527,0.2132904082536697,293.2917785644531,297.1499938964844,293.1499938964844,0.0057309111580252,-2080.390380859375,298.6923217773437,0.5611174702644348,0.050000000745058,0.228469431400299,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.0141296386719,293.2919311523437,291.1587829589844,1.0,0.1807717084884643,0.8012243509292603,0.8012243509292603,1.0,1.0,-0.7920388579368591,0.3126837909221649,0.4793550372123718,0.1784607917070388,0.0,0.0,0.106685847043991,25.19728660583496,25.0,-1.579575777053833,-4104.99609375,62.15326690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,303.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0916956961154937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013345941901207,0.1013388112187385,-4.212819021631731e-06,0.0,9.305947605753316e-05,0.0,0.0,3.910601139068604,0.0,0.0,0.0,0.2699245512485504,4.0,0.0,1.0
747180,293.1378479003906,297.1499938964844,293.1499938964844,0.0508075170218944,-1405.9671630859375,304.1474304199219,0.7120019793510437,0.0988274291157722,0.1162946820259094,293.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614325404167175,0.050000000745058,0.0481619648635387,293.2142944335937,297.1499938964844,293.1499938964844,0.0638299137353897,-1265.5545654296875,304.1545715332031,0.7452996373176575,0.1139881238341331,0.0804792791604995,293.1606750488281,297.1499938964844,293.1499938964844,0.1508414149284362,-3353.82861328125,304.1500549316406,0.9346394538879396,0.2247592955827713,0.2133510857820511,293.2899169921875,297.1499938964844,293.1499938964844,0.0056911618448793,-2068.413818359375,298.64776611328125,0.5614325404167175,0.050000000745058,0.2284596264362335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0215148925781,293.2900695800781,291.1573486328125,1.0,0.180693507194519,0.801377534866333,0.801377534866333,1.0,1.0,-0.7919427156448364,0.3122870624065399,0.4796556830406189,0.179345816373825,0.0,0.0,0.1057703718543052,25.16108131408692,25.0,-2.0280745029449463,-4097.0419921875,62.09000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,303.51141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0914467796683311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009508967399597,0.1009551063179969,-4.212150997773279e-06,0.0,9.280685480916873e-05,0.0,0.0,3.89492392539978,0.0,0.0,0.0,0.2698639631271362,4.0,0.0,1.0
747240,293.1378479003906,297.1499938964844,293.1499938964844,0.0508075170218944,-1405.9671630859375,304.1474304199219,0.7120019793510437,0.0988274291157722,0.1162946820259094,293.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614325404167175,0.050000000745058,0.0481619648635387,293.2142944335937,297.1499938964844,293.1499938964844,0.0638299137353897,-1265.5545654296875,304.1545715332031,0.7452996373176575,0.1139881238341331,0.0804792791604995,293.1606750488281,297.1499938964844,293.1499938964844,0.1508414149284362,-3353.82861328125,304.1500549316406,0.9346394538879396,0.2247592955827713,0.2133510857820511,293.2899169921875,297.1499938964844,293.1499938964844,0.0056911618448793,-2068.413818359375,298.64776611328125,0.5614325404167175,0.050000000745058,0.2284596264362335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0215148925781,293.2900695800781,291.1573486328125,1.0,0.180693507194519,0.801377534866333,0.801377534866333,1.0,1.0,-0.7919427156448364,0.3122870624065399,0.4796556830406189,0.179345816373825,0.0,0.0,0.1057703718543052,25.16108131408692,25.0,-2.0280745029449463,-4097.0419921875,62.09000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,303.51141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0914467796683311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009508967399597,0.1009551063179969,-4.212150997773279e-06,0.0,9.280685480916873e-05,0.0,0.0,3.89492392539978,0.0,0.0,0.0,0.2698639631271362,4.0,0.0,1.0
747300,293.13690185546875,297.1499938964844,293.1499938964844,0.0511010661721229,-1410.8597412109375,304.1473693847656,0.7129620909690857,0.0991698652505874,0.1166925579309463,293.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5615712404251099,0.050000000745058,0.0481610596179962,293.2127685546875,297.1499938964844,293.1499938964844,0.0634148865938186,-1259.9283447265625,304.15447998046875,0.7443831562995911,0.1134720966219902,0.080116868019104,293.1597595214844,297.1499938964844,293.1499938964844,0.1508847028017044,-3354.626708984375,304.14996337890625,0.9349281191825868,0.2248036414384842,0.2133897095918655,293.2890014648437,297.1499938964844,293.1499938964844,0.0056715947575867,-2062.503662109375,298.6256408691406,0.5615712404251099,0.050000000745058,0.2284553200006485,291.15679931640625,291.1499938964844,274.8500061035156,271.52410888671875,286.0245361328125,293.2891540527344,291.1565246582031,1.0,0.180660605430603,0.8014541268348694,0.8014541268348694,1.0,1.0,-0.791915237903595,0.3121246099472046,0.479790598154068,0.1797264218330383,0.0,0.0,0.1054040640592575,25.14512252807617,25.0,-2.162966251373291,-4093.755859375,62.06434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,303.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0913255512714386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007949337363243,0.1007991433143615,-4.211871328152483e-06,0.0,9.26838256418705e-05,0.0,0.0,3.8885462284088135,0.0,0.0,0.0,0.269839197397232,4.0,0.0,1.0
747360,293.135986328125,297.1499938964844,293.1499938964844,0.0513957776129245,-1415.77587890625,304.1473083496094,0.71390300989151,0.0995133817195892,0.1170920580625534,293.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5616983771324158,0.050000000745058,0.0481602251529693,293.2113647460937,297.1499938964844,293.1499938964844,0.0630021393299102,-1254.341796875,304.1544189453125,0.7434602379798889,0.1129592433571815,0.0797568336129188,293.1589050292969,297.1499938964844,293.1499938964844,0.1509324014186859,-3355.501708984375,304.1498718261719,0.9352057576179504,0.2248524874448776,0.2134327590465545,293.2881164550781,297.1499938964844,293.1499938964844,0.0056521398946642,-2056.615478515625,298.6036071777344,0.5616983771324158,0.050000000745058,0.2284513860940933,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0271911621094,293.28826904296875,291.1557312011719,1.0,0.1806311011314392,0.8015295267105103,0.8015295267105103,1.0,1.0,-0.7918979525566101,0.311983972787857,0.479913979768753,0.1800663769245147,0.0,0.0,0.1050941571593284,25.130386352539062,25.0,-2.247023820877075,-4090.8857421875,62.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089538574219,303.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.0912084281444549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006614342331886,0.1006656512618064,-4.211626219330356e-06,0.0,9.256495832232758e-05,0.0,0.0,3.883082866668701,0.0,0.0,0.0,0.2698178589344024,4.0,0.0,1.0
747420,293.1343688964844,297.1499938964844,293.1499938964844,0.0519863218069076,-1425.640380859375,304.147216796875,0.715726375579834,0.1002008318901062,0.1178930774331092,293.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619192719459534,0.050000000745058,0.0481587834656238,293.208740234375,297.1499938964844,293.1499938964844,0.0621807910501956,-1243.2515869140625,304.1543273925781,0.7415903806686401,0.111939251422882,0.0790418311953544,293.1572570800781,297.1499938964844,293.1499938964844,0.1510385572910308,-3357.439697265625,304.1497497558594,0.9357258677482604,0.2249609678983688,0.213530033826828,293.2864074707031,297.1499938964844,293.1499938964844,0.0056136129423975,-2044.9176025390625,298.559814453125,0.5619192719459534,0.050000000745058,0.2284445464611053,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.03125,293.2865600585937,291.154052734375,1.0,0.180580735206604,0.8016802668571472,0.8016802668571472,1.0,1.0,-0.7918862104415894,0.3117665648460388,0.4801196157932281,0.1806188523769378,0.0,0.0,0.1046336740255355,25.10422706604004,25.0,-2.337865829467773,-4086.29638671875,62.00480651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,303.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909907594323158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100457414984703,0.1004616245627403,-4.211234227113891e-06,0.0,9.234405297320336e-05,0.0,0.0,3.874719619750977,0.0,0.0,0.0,0.2697849869728088,4.0,0.0,1.0
747480,293.1343688964844,297.1499938964844,293.1499938964844,0.0519863218069076,-1425.640380859375,304.147216796875,0.715726375579834,0.1002008318901062,0.1178930774331092,293.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619192719459534,0.050000000745058,0.0481587834656238,293.208740234375,297.1499938964844,293.1499938964844,0.0621807910501956,-1243.2515869140625,304.1543273925781,0.7415903806686401,0.111939251422882,0.0790418311953544,293.1572570800781,297.1499938964844,293.1499938964844,0.1510385572910308,-3357.439697265625,304.1497497558594,0.9357258677482604,0.2249609678983688,0.213530033826828,293.2864074707031,297.1499938964844,293.1499938964844,0.0056136129423975,-2044.9176025390625,298.559814453125,0.5619192719459534,0.050000000745058,0.2284445464611053,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.03125,293.2865600585937,291.154052734375,1.0,0.180580735206604,0.8016802668571472,0.8016802668571472,1.0,1.0,-0.7918862104415894,0.3117665648460388,0.4801196157932281,0.1806188523769378,0.0,0.0,0.1046336740255355,25.10422706604004,25.0,-2.337865829467773,-4086.29638671875,62.00480651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,303.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909907594323158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100457414984703,0.1004616245627403,-4.211234227113891e-06,0.0,9.234405297320336e-05,0.0,0.0,3.874719619750977,0.0,0.0,0.0,0.2697849869728088,4.0,0.0,1.0
747540,293.1329345703125,297.1499938964844,293.1499938964844,0.0525746643543243,-1435.4862060546875,304.1471862792969,0.7174672484397888,0.1008851006627082,0.1186920553445816,293.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5620948672294617,0.050000000745058,0.0481576398015022,293.2064208984375,297.1499938964844,293.1499938964844,0.0613615959882736,-1232.2257080078125,304.1542358398437,0.739680290222168,0.1109238266944885,0.0783309116959571,293.15576171875,297.1499938964844,293.1499938964844,0.1511571109294891,-3359.592529296875,304.1496276855469,0.9361950755119324,0.2250823080539703,0.2136405110359192,293.2847900390625,297.1499938964844,293.1499938964844,0.0055756475776433,-2033.339111328125,298.5163269042969,0.5620948672294617,0.050000000745058,0.2284391224384308,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03369140625,293.284912109375,291.15240478515625,1.0,0.1805410534143448,0.8018310070037842,0.8018310070037842,1.0,1.0,-0.7918953895568848,0.3116282820701599,0.4802671074867248,0.181004449725151,0.0,0.0,0.1044000908732414,25.08256149291992,25.0,-2.319478988647461,-4083.27880859375,61.97694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,303.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0908054485917091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003430113196373,0.1003472208976745,-4.210982751828851e-06,0.0,9.215598402079196e-05,0.0,0.0,3.870002269744873,0.0,0.0,0.0,0.2697659432888031,4.0,0.0,1.0
747600,293.1329345703125,297.1499938964844,293.1499938964844,0.0525746643543243,-1435.4862060546875,304.1471862792969,0.7174672484397888,0.1008851006627082,0.1186920553445816,293.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5620948672294617,0.050000000745058,0.0481576398015022,293.2064208984375,297.1499938964844,293.1499938964844,0.0613615959882736,-1232.2257080078125,304.1542358398437,0.739680290222168,0.1109238266944885,0.0783309116959571,293.15576171875,297.1499938964844,293.1499938964844,0.1511571109294891,-3359.592529296875,304.1496276855469,0.9361950755119324,0.2250823080539703,0.2136405110359192,293.2847900390625,297.1499938964844,293.1499938964844,0.0055756475776433,-2033.339111328125,298.5163269042969,0.5620948672294617,0.050000000745058,0.2284391224384308,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03369140625,293.284912109375,291.15240478515625,1.0,0.1805410534143448,0.8018310070037842,0.8018310070037842,1.0,1.0,-0.7918953895568848,0.3116282820701599,0.4802671074867248,0.181004449725151,0.0,0.0,0.1044000908732414,25.08256149291992,25.0,-2.319478988647461,-4083.27880859375,61.97694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,303.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0908054485917091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003430113196373,0.1003472208976745,-4.210982751828851e-06,0.0,9.215598402079196e-05,0.0,0.0,3.870002269744873,0.0,0.0,0.0,0.2697659432888031,4.0,0.0,1.0
747660,293.1317443847656,297.1499938964844,293.1499938964844,0.0531572438776493,-1445.253173828125,304.14715576171875,0.7191286683082581,0.1015631332993507,0.1194849014282226,293.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5622296929359436,0.050000000745058,0.048156764358282,293.2043762207031,297.1499938964844,293.1499938964844,0.0605413764715194,-1221.2208251953125,304.1542053222656,0.7377282977104187,0.1099101975560188,0.0776219069957733,293.1543884277344,297.1499938964844,293.1499938964844,0.1512842178344726,-3361.89111328125,304.1495361328125,0.9366160035133362,0.2252137213945388,0.2137613445520401,293.28326416015625,297.1499938964844,293.1499938964844,0.0055380957201123,-2021.8297119140625,298.4731750488281,0.5622296929359436,0.050000000745058,0.2284349650144577,291.1510925292969,291.1499938964844,274.8500061035156,271.5394592285156,286.0346984863281,293.28338623046875,291.1508483886719,1.0,0.1805099248886108,0.8019775748252869,0.8019775748252869,1.0,1.0,-0.7919154167175293,0.3115569055080414,0.4803585112094879,0.1812392473220825,0.0,0.0,0.1043718978762626,25.064838409423828,25.0,-2.186079740524292,-4081.67041015625,61.95603561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19793701171875,303.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0906605198979377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003111526370048,0.1003153622150421,-4.210864517517621e-06,0.0,9.200890053762124e-05,0.0,0.0,3.868644952774048,0.0,0.0,0.0,0.2697597146034241,4.0,0.0,1.0
747720,293.1317443847656,297.1499938964844,293.1499938964844,0.0531572438776493,-1445.253173828125,304.14715576171875,0.7191286683082581,0.1015631332993507,0.1194849014282226,293.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5622296929359436,0.050000000745058,0.048156764358282,293.2043762207031,297.1499938964844,293.1499938964844,0.0605413764715194,-1221.2208251953125,304.1542053222656,0.7377282977104187,0.1099101975560188,0.0776219069957733,293.1543884277344,297.1499938964844,293.1499938964844,0.1512842178344726,-3361.89111328125,304.1495361328125,0.9366160035133362,0.2252137213945388,0.2137613445520401,293.28326416015625,297.1499938964844,293.1499938964844,0.0055380957201123,-2021.8297119140625,298.4731750488281,0.5622296929359436,0.050000000745058,0.2284349650144577,291.1510925292969,291.1499938964844,274.8500061035156,271.5394592285156,286.0346984863281,293.28338623046875,291.1508483886719,1.0,0.1805099248886108,0.8019775748252869,0.8019775748252869,1.0,1.0,-0.7919154167175293,0.3115569055080414,0.4803585112094879,0.1812392473220825,0.0,0.0,0.1043718978762626,25.064838409423828,25.0,-2.186079740524292,-4081.67041015625,61.95603561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19793701171875,303.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0906605198979377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003111526370048,0.1003153622150421,-4.210864517517621e-06,0.0,9.200890053762124e-05,0.0,0.0,3.868644952774048,0.0,0.0,0.0,0.2697597146034241,4.0,0.0,1.0
747780,293.1307373046875,297.1499938964844,293.1499938964844,0.0537315942347049,-1454.8994140625,304.14715576171875,0.7207160592079163,0.1022329330444336,0.1202689036726951,293.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5623292326927185,0.050000000745058,0.0481561198830604,293.2026062011719,297.1499938964844,293.1499938964844,0.0597178936004638,-1210.206787109375,304.1541748046875,0.735735297203064,0.1088966429233551,0.0769133493304252,293.1531677246094,297.1499938964844,293.1499938964844,0.1514171063899994,-3364.284912109375,304.14947509765625,0.9369942545890808,0.2253534346818924,0.2138906270265579,293.2818298339844,297.1499938964844,293.1499938964844,0.0055009024217724,-2010.3681640625,298.4302978515625,0.5623292326927185,0.050000000745058,0.2284318953752517,291.149658203125,291.1499938964844,274.8500061035156,271.5438232421875,286.0345764160156,293.2819519042969,291.1494445800781,1.0,0.1804857105016708,0.8021242022514343,0.8021242022514343,1.0,1.0,-0.7919395565986633,0.3115391731262207,0.4804003834724426,0.1813480705022812,0.0,0.0,0.1045224070549011,25.05055427551269,25.0,-1.949437022209168,-4081.2822265625,61.94038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,303.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0905623137950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003521904349327,0.1003564000129699,-4.210868155496428e-06,0.0,9.190923447022216e-05,0.0,0.0,3.87025785446167,0.0,0.0,0.0,0.2697648704051971,4.0,0.0,1.0
747840,293.1307373046875,297.1499938964844,293.1499938964844,0.0537315942347049,-1454.8994140625,304.14715576171875,0.7207160592079163,0.1022329330444336,0.1202689036726951,293.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5623292326927185,0.050000000745058,0.0481561198830604,293.2026062011719,297.1499938964844,293.1499938964844,0.0597178936004638,-1210.206787109375,304.1541748046875,0.735735297203064,0.1088966429233551,0.0769133493304252,293.1531677246094,297.1499938964844,293.1499938964844,0.1514171063899994,-3364.284912109375,304.14947509765625,0.9369942545890808,0.2253534346818924,0.2138906270265579,293.2818298339844,297.1499938964844,293.1499938964844,0.0055009024217724,-2010.3681640625,298.4302978515625,0.5623292326927185,0.050000000745058,0.2284318953752517,291.149658203125,291.1499938964844,274.8500061035156,271.5438232421875,286.0345764160156,293.2819519042969,291.1494445800781,1.0,0.1804857105016708,0.8021242022514343,0.8021242022514343,1.0,1.0,-0.7919395565986633,0.3115391731262207,0.4804003834724426,0.1813480705022812,0.0,0.0,0.1045224070549011,25.05055427551269,25.0,-1.949437022209168,-4081.2822265625,61.94038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,303.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0905623137950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003521904349327,0.1003564000129699,-4.210868155496428e-06,0.0,9.190923447022216e-05,0.0,0.0,3.87025785446167,0.0,0.0,0.0,0.2697648704051971,4.0,0.0,1.0
747900,293.1302795410156,297.1499938964844,293.1499938964844,0.0540151223540306,-1459.6676025390625,304.14715576171875,0.7214840650558472,0.1025643423199653,0.1206570342183113,293.515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5623675584793091,0.050000000745058,0.0481558702886104,293.2017822265625,297.1499938964844,293.1499938964844,0.0593045130372047,-1204.69091796875,304.1541748046875,0.7347242832183838,0.108389712870121,0.0765590518712997,293.152587890625,297.1499938964844,293.1499938964844,0.1514850556850433,-3365.50537109375,304.1494445800781,0.9371695518493652,0.2254260182380676,0.21395805478096,293.2811584472656,297.1499938964844,293.1499938964844,0.0054824440740048,-2004.6553955078125,298.40899658203125,0.5623675584793091,0.050000000745058,0.2284307181835174,291.1490478515625,291.1499938964844,274.8500061035156,271.5460205078125,286.0341491699219,293.2812805175781,291.1488647460937,1.0,0.1804757863283157,0.8021974563598633,0.8021974563598633,1.0,1.0,-0.7919518947601318,0.3115463256835937,0.4804055392742157,0.1813636124134063,0.0,0.0,0.1046550646424293,25.04455947875977,25.0,-1.7960151433944702,-4081.48486328125,61.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,303.46807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0905322134494781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003965958952903,0.1004008054733276,-4.210910901747411e-06,0.0,9.18786827242002e-05,0.0,0.0,3.8720390796661377,0.0,0.0,0.0,0.2697712182998657,4.0,0.0,1.0
747960,293.1298828125,297.1499938964844,293.1499938964844,0.0542961619794368,-1464.39794921875,304.14715576171875,0.7222370505332947,0.102893553674221,0.1210425719618797,293.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.562399685382843,0.050000000745058,0.0481556616723537,293.2010498046875,297.1499938964844,293.1499938964844,0.0588901117444038,-1199.1700439453125,304.1541748046875,0.7337051033973694,0.1078830361366272,0.076204814016819,293.1520690917969,297.1499938964844,293.1499938964844,0.1515536606311798,-3366.73583984375,304.1494140625,0.9373376965522766,0.2255003303289413,0.2140271365642547,293.280517578125,297.1499938964844,293.1499938964844,0.005464025773108,-1998.93798828125,298.38775634765625,0.562399685382843,0.050000000745058,0.2284297347068786,291.1484680175781,291.1499938964844,274.8500061035156,271.5482177734375,286.0335388183594,293.2806396484375,291.1483154296875,1.0,0.1804670542478561,0.8022688627243042,0.8022688627243042,1.0,1.0,-0.7919641137123108,0.3115612268447876,0.4804029166698456,0.1813597828149795,0.0,0.0,0.104817971587181,25.03920555114746,25.0,-1.620308756828308,-4081.902099609375,61.92876052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,303.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.0905145779252052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004539281129837,0.1004581376910209,-4.21097684011329e-06,0.0,9.186079114442693e-05,0.0,0.0,3.874348402023315,0.0,0.0,0.0,0.2697795927524566,4.0,0.0,1.0
748020,293.1291809082031,297.1499938964844,293.1499938964844,0.0548509135842323,-1473.7471923828125,304.1471862792969,0.7237034440040588,0.1035455092787742,0.1218062117695808,293.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624487996101379,0.050000000745058,0.0481553450226783,293.1996459960937,297.1499938964844,293.1499938964844,0.0580589100718498,-1188.122314453125,304.1541748046875,0.731646716594696,0.1068712100386619,0.0754972323775291,293.15106201171875,297.1499938964844,293.1499938964844,0.1516924053430557,-3369.218017578125,304.1493835449219,0.9376572370529176,0.2256536185741424,0.2141699194908142,293.279296875,297.1499938964844,293.1499938964844,0.0054273852147161,-1987.5126953125,298.3454895019531,0.5624487996101379,0.050000000745058,0.228428229689598,291.1475524902344,291.1499938964844,274.8500061035156,271.5526123046875,286.03192138671875,293.2794189453125,291.1474304199219,1.0,0.1804526299238205,0.8024117350578308,0.8024117350578308,1.0,1.0,-0.7919890880584717,0.311610609292984,0.4803784787654876,0.1813046783208847,0.0,0.0,0.1052121520042419,25.030092239379883,25.0,-1.234442114830017,-4083.25390625,61.92021179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,303.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0905150771141052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005986556410789,0.1006028652191162,-4.211164650769206e-06,0.0,9.186129318550228e-05,0.0,0.0,3.8801984786987305,0.0,0.0,0.0,0.2698011696338653,4.0,0.0,1.0
748080,293.1291809082031,297.1499938964844,293.1499938964844,0.0548509135842323,-1473.7471923828125,304.1471862792969,0.7237034440040588,0.1035455092787742,0.1218062117695808,293.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624487996101379,0.050000000745058,0.0481553450226783,293.1996459960937,297.1499938964844,293.1499938964844,0.0580589100718498,-1188.122314453125,304.1541748046875,0.731646716594696,0.1068712100386619,0.0754972323775291,293.15106201171875,297.1499938964844,293.1499938964844,0.1516924053430557,-3369.218017578125,304.1493835449219,0.9376572370529176,0.2256536185741424,0.2141699194908142,293.279296875,297.1499938964844,293.1499938964844,0.0054273852147161,-1987.5126953125,298.3454895019531,0.5624487996101379,0.050000000745058,0.228428229689598,291.1475524902344,291.1499938964844,274.8500061035156,271.5526123046875,286.03192138671875,293.2794189453125,291.1474304199219,1.0,0.1804526299238205,0.8024117350578308,0.8024117350578308,1.0,1.0,-0.7919890880584717,0.311610609292984,0.4803784787654876,0.1813046783208847,0.0,0.0,0.1052121520042419,25.030092239379883,25.0,-1.234442114830017,-4083.25390625,61.92021179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,303.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0905150771141052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005986556410789,0.1006028652191162,-4.211164650769206e-06,0.0,9.186129318550228e-05,0.0,0.0,3.8801984786987305,0.0,0.0,0.0,0.2698011696338653,4.0,0.0,1.0
748140,293.1286315917969,297.1499938964844,293.1499938964844,0.055395733565092,-1482.945068359375,304.147216796875,0.7251224517822266,0.1041887924075126,0.1225597634911537,293.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5624812841415405,0.050000000745058,0.0481551364064216,293.19842529296875,297.1499938964844,293.1499938964844,0.0572271607816219,-1177.1026611328125,304.1541748046875,0.7295700311660767,0.10586579144001,0.0747931450605392,293.150146484375,297.1499938964844,293.1499938964844,0.151833027601242,-3371.726318359375,304.1493530273437,0.9379599690437316,0.2258131355047226,0.2143187522888183,293.2781677246094,297.1499938964844,293.1499938964844,0.0053909830749034,-1976.0938720703125,298.30352783203125,0.5624812841415405,0.050000000745058,0.2284272313117981,291.1469116210937,291.1499938964844,274.8500061035156,271.5569763183594,286.02984619140625,293.2782592773437,291.1468505859375,1.0,0.1804417818784713,0.8025545477867126,0.8025545477867126,1.0,1.0,-0.7920169234275818,0.3116832673549652,0.4803336560726166,0.1811963319778442,0.0,0.0,0.1056711673736572,25.022708892822266,25.0,-0.8543098568916321,-4085.161865234375,61.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,303.4692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.090561956167221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007727980613708,0.1007770150899887,-4.211411123833386e-06,0.0,9.190887794829904e-05,0.0,0.0,3.8872573375701904,0.0,0.0,0.0,0.2698275446891784,4.0,0.0,1.0
748200,293.1286315917969,297.1499938964844,293.1499938964844,0.055395733565092,-1482.945068359375,304.147216796875,0.7251224517822266,0.1041887924075126,0.1225597634911537,293.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5624812841415405,0.050000000745058,0.0481551364064216,293.19842529296875,297.1499938964844,293.1499938964844,0.0572271607816219,-1177.1026611328125,304.1541748046875,0.7295700311660767,0.10586579144001,0.0747931450605392,293.150146484375,297.1499938964844,293.1499938964844,0.151833027601242,-3371.726318359375,304.1493530273437,0.9379599690437316,0.2258131355047226,0.2143187522888183,293.2781677246094,297.1499938964844,293.1499938964844,0.0053909830749034,-1976.0938720703125,298.30352783203125,0.5624812841415405,0.050000000745058,0.2284272313117981,291.1469116210937,291.1499938964844,274.8500061035156,271.5569763183594,286.02984619140625,293.2782592773437,291.1468505859375,1.0,0.1804417818784713,0.8025545477867126,0.8025545477867126,1.0,1.0,-0.7920169234275818,0.3116832673549652,0.4803336560726166,0.1811963319778442,0.0,0.0,0.1056711673736572,25.022708892822266,25.0,-0.8543098568916321,-4085.161865234375,61.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,303.4692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.090561956167221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007727980613708,0.1007770150899887,-4.211411123833386e-06,0.0,9.190887794829904e-05,0.0,0.0,3.8872573375701904,0.0,0.0,0.0,0.2698275446891784,4.0,0.0,1.0
748260,293.128173828125,297.1499938964844,293.1499938964844,0.0559311769902706,-1492.000732421875,304.1472473144531,0.7265021204948425,0.1048234775662422,0.1233035698533058,293.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.562502384185791,0.050000000745058,0.0481550022959709,293.197265625,297.1499938964844,293.1499938964844,0.0564007610082626,-1166.1895751953125,304.1541442871094,0.7274914979934692,0.1048742085695266,0.0740972384810447,293.1493225097656,297.1499938964844,293.1499938964844,0.1519755870103836,-3374.26318359375,304.1493225097656,0.9382532238960266,0.2259781211614608,0.2144729942083358,293.2771301269531,297.1499938964844,293.1499938964844,0.0053548044525086,-1964.682373046875,298.2618103027344,0.562502384185791,0.050000000745058,0.2284265905618667,291.1465148925781,291.1499938964844,274.8500061035156,271.5613708496094,286.02740478515625,293.2772216796875,291.1464538574219,1.0,0.180433839559555,0.8026948571205139,0.8026948571205139,1.0,1.0,-0.7920525670051575,0.3117774724960327,0.4802750647068023,0.1810446381568908,0.0,0.0,0.1061653345823288,25.016420364379883,25.0,-0.5320957899093628,-4087.47802734375,61.91129302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.09064781665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009637117385864,0.1009679287672042,-4.211693521938287e-06,0.0,9.199601481668652e-05,0.0,0.0,3.8950083255767822,0.0,0.0,0.0,0.269856721162796,4.0,0.0,1.0
748320,293.128173828125,297.1499938964844,293.1499938964844,0.0559311769902706,-1492.000732421875,304.1472473144531,0.7265021204948425,0.1048234775662422,0.1233035698533058,293.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.562502384185791,0.050000000745058,0.0481550022959709,293.197265625,297.1499938964844,293.1499938964844,0.0564007610082626,-1166.1895751953125,304.1541442871094,0.7274914979934692,0.1048742085695266,0.0740972384810447,293.1493225097656,297.1499938964844,293.1499938964844,0.1519755870103836,-3374.26318359375,304.1493225097656,0.9382532238960266,0.2259781211614608,0.2144729942083358,293.2771301269531,297.1499938964844,293.1499938964844,0.0053548044525086,-1964.682373046875,298.2618103027344,0.562502384185791,0.050000000745058,0.2284265905618667,291.1465148925781,291.1499938964844,274.8500061035156,271.5613708496094,286.02740478515625,293.2772216796875,291.1464538574219,1.0,0.180433839559555,0.8026948571205139,0.8026948571205139,1.0,1.0,-0.7920525670051575,0.3117774724960327,0.4802750647068023,0.1810446381568908,0.0,0.0,0.1061653345823288,25.016420364379883,25.0,-0.5320957899093628,-4087.47802734375,61.91129302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.09064781665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009637117385864,0.1009679287672042,-4.211693521938287e-06,0.0,9.199601481668652e-05,0.0,0.0,3.8950083255767822,0.0,0.0,0.0,0.269856721162796,4.0,0.0,1.0
748380,293.1278076171875,297.1499938964844,293.1499938964844,0.0564561747014522,-1500.8961181640625,304.14727783203125,0.7278452515602112,0.1054481491446495,0.1240357831120491,293.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625165104866028,0.050000000745058,0.0481549128890037,293.1961364746094,297.1499938964844,293.1499938964844,0.0555900260806083,-1155.5186767578125,304.15411376953125,0.7254378795623779,0.1039097681641578,0.0734179317951202,293.1485595703125,297.1499938964844,293.1499938964844,0.1521203815937042,-3376.83544921875,304.1493225097656,0.938543736934662,0.2261484563350677,0.21463243663311,293.2761535644531,297.1499938964844,293.1499938964844,0.0053188828751444,-1953.2928466796875,298.2203369140625,0.5625165104866028,0.050000000745058,0.2284261733293533,291.14630126953125,291.1499938964844,274.8500061035156,271.5657653808594,286.0246276855469,293.2762451171875,291.1462707519531,1.0,0.1804287731647491,0.8028351664543152,0.8028351664543152,1.0,1.0,-0.7921039462089539,0.3118932247161865,0.4802106916904449,0.1808603554964065,0.0,0.0,0.1066773533821106,25.01075553894043,25.0,-0.2862413823604584,-4090.15673828125,61.911354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,303.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0907685011625289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011640131473541,0.1011682227253913,-4.211998202663381e-06,0.0,9.211849101120606e-05,0.0,0.0,3.9031500816345215,0.0,0.0,0.0,0.2698875069618225,4.0,0.0,1.0
748440,293.1278076171875,297.1499938964844,293.1499938964844,0.0564561747014522,-1500.8961181640625,304.14727783203125,0.7278452515602112,0.1054481491446495,0.1240357831120491,293.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625165104866028,0.050000000745058,0.0481549128890037,293.1961364746094,297.1499938964844,293.1499938964844,0.0555900260806083,-1155.5186767578125,304.15411376953125,0.7254378795623779,0.1039097681641578,0.0734179317951202,293.1485595703125,297.1499938964844,293.1499938964844,0.1521203815937042,-3376.83544921875,304.1493225097656,0.938543736934662,0.2261484563350677,0.21463243663311,293.2761535644531,297.1499938964844,293.1499938964844,0.0053188828751444,-1953.2928466796875,298.2203369140625,0.5625165104866028,0.050000000745058,0.2284261733293533,291.14630126953125,291.1499938964844,274.8500061035156,271.5657653808594,286.0246276855469,293.2762451171875,291.1462707519531,1.0,0.1804287731647491,0.8028351664543152,0.8028351664543152,1.0,1.0,-0.7921039462089539,0.3118932247161865,0.4802106916904449,0.1808603554964065,0.0,0.0,0.1066773533821106,25.01075553894043,25.0,-0.2862413823604584,-4090.15673828125,61.911354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,303.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0907685011625289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011640131473541,0.1011682227253913,-4.211998202663381e-06,0.0,9.211849101120606e-05,0.0,0.0,3.9031500816345215,0.0,0.0,0.0,0.2698875069618225,4.0,0.0,1.0
748500,293.1276550292969,297.1499938964844,293.1499938964844,0.0567152686417102,-1505.29248046875,304.1473083496094,0.728506863117218,0.1057573854923248,0.1243980899453163,293.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625231862068176,0.050000000745058,0.0481548719108104,293.1955261230469,297.1499938964844,293.1499938964844,0.0551946721971035,-1150.3280029296875,304.1540832519531,0.724432110786438,0.1034438535571098,0.0730878412723541,293.1482238769531,297.1499938964844,293.1499938964844,0.1521936655044555,-3378.136474609375,304.1492919921875,0.9386911392211914,0.2262354344129562,0.2147138863801956,293.27569580078125,297.1499938964844,293.1499938964844,0.0053010047413408,-1947.603759765625,298.1996765136719,0.5625231862068176,0.050000000745058,0.2284259647130966,291.146240234375,291.1499938964844,274.8500061035156,271.56793212890625,286.02313232421875,293.2757873535156,291.1462097167969,1.0,0.1804272532463073,0.8029053211212158,0.8029053211212158,1.0,1.0,-0.7921397089958191,0.3119598627090454,0.4801798462867737,0.1807596385478973,0.0,0.0,0.106935054063797,25.00788688659668,25.0,-0.1923605054616928,-4091.612548828125,61.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,303.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0908384546637535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101265475153923,0.1012696847319603,-4.212154635752086e-06,0.0,9.218948252964763e-05,0.0,0.0,3.9072768688201904,0.0,0.0,0.0,0.269903153181076,4.0,0.0,1.0
748560,293.1275329589844,297.1499938964844,293.1499938964844,0.0569723881781101,-1509.6595458984375,304.1473388671875,0.7291646003723145,0.1060649380087852,0.1247581914067268,293.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625316500663757,0.050000000745058,0.0481548160314559,293.1948547363281,297.1499938964844,293.1499938964844,0.0548110641539096,-1145.30029296875,304.154052734375,0.7234549522399902,0.1029961928725242,0.0727683156728744,293.1478881835937,297.1499938964844,293.1499938964844,0.1522677987813949,-3379.451416015625,304.1492919921875,0.9388434290885924,0.2263239324092865,0.2147965878248214,293.2752685546875,297.1499938964844,293.1499938964844,0.0052831857465207,-1941.9207763671875,298.1790466308594,0.5625316500663757,0.050000000745058,0.2284257113933563,291.1462097167969,291.1499938964844,274.8500061035156,271.57012939453125,286.0215759277344,293.2753295898437,291.14617919921875,1.0,0.18042653799057,0.8029743432998657,0.8029743432998657,1.0,1.0,-0.792187511920929,0.3120339512825012,0.4801535606384277,0.1806557923555374,0.0,0.0,0.1071928367018699,25.00474739074707,25.0,-0.1227233856916427,-4093.149169921875,61.91576766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,303.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.0909135192632675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013671904802322,0.1013714000582695,-4.212311978335492e-06,0.0,9.226566908182576e-05,0.0,0.0,3.9114153385162354,0.0,0.0,0.0,0.269918829202652,4.0,0.0,1.0
748620,293.1273498535156,297.1499938964844,293.1499938964844,0.0574818700551986,-1518.3265380859375,304.1473693847656,0.730478823184967,0.1066758930683136,0.1254730373620987,293.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625610947608948,0.050000000745058,0.0481546260416507,293.1932983398437,297.1499938964844,293.1499938964844,0.0540995337069034,-1135.999267578125,304.15386962890625,0.7216464281082153,0.1021775230765342,0.0721777230501174,293.1472473144531,297.1499938964844,293.1499938964844,0.1524199843406677,-3382.1513671875,304.1492919921875,0.9391758441925048,0.226506307721138,0.2149667739868164,293.2744140625,297.1499938964844,293.1499938964844,0.0052477326244115,-1930.5792236328125,298.137939453125,0.5625610947608948,0.050000000745058,0.2284248173236847,291.1461486816406,291.1499938964844,274.8500061035156,271.57452392578125,286.01837158203125,293.27447509765625,291.1461486816406,1.0,0.1804282218217849,0.8031123280525208,0.8031123280525208,1.0,1.0,-0.7923415899276733,0.3122127652168274,0.4801287949085235,0.1804475933313369,0.0,0.0,0.1077110990881919,24.99678421020508,25.0,-0.0714485943317413,-4096.5205078125,61.928070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,303.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0910751521587371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015715971589088,0.1015758067369461,-4.212629391986411e-06,0.0,9.242970554623751e-05,0.0,0.0,3.919734239578247,0.0,0.0,0.0,0.2699504196643829,4.0,0.0,1.0
748680,293.1273498535156,297.1499938964844,293.1499938964844,0.0574818700551986,-1518.3265380859375,304.1473693847656,0.730478823184967,0.1066758930683136,0.1254730373620987,293.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625610947608948,0.050000000745058,0.0481546260416507,293.1932983398437,297.1499938964844,293.1499938964844,0.0540995337069034,-1135.999267578125,304.15386962890625,0.7216464281082153,0.1021775230765342,0.0721777230501174,293.1472473144531,297.1499938964844,293.1499938964844,0.1524199843406677,-3382.1513671875,304.1492919921875,0.9391758441925048,0.226506307721138,0.2149667739868164,293.2744140625,297.1499938964844,293.1499938964844,0.0052477326244115,-1930.5792236328125,298.137939453125,0.5625610947608948,0.050000000745058,0.2284248173236847,291.1461486816406,291.1499938964844,274.8500061035156,271.57452392578125,286.01837158203125,293.27447509765625,291.1461486816406,1.0,0.1804282218217849,0.8031123280525208,0.8031123280525208,1.0,1.0,-0.7923415899276733,0.3122127652168274,0.4801287949085235,0.1804475933313369,0.0,0.0,0.1077110990881919,24.99678421020508,25.0,-0.0714485943317413,-4096.5205078125,61.928070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,303.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0910751521587371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015715971589088,0.1015758067369461,-4.212629391986411e-06,0.0,9.242970554623751e-05,0.0,0.0,3.919734239578247,0.0,0.0,0.0,0.2699504196643829,4.0,0.0,1.0
748740,293.127197265625,297.1499938964844,293.1499938964844,0.0579856671392917,-1526.915283203125,304.1473999023437,0.731796145439148,0.107280895113945,0.1261810958385467,293.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5626106858253479,0.050000000745058,0.0481543093919754,293.1913757324219,297.1499938964844,293.1499938964844,0.0534775741398334,-1127.89697265625,304.15362548828125,0.7200765013694763,0.1014707833528518,0.0716635957360267,293.14666748046875,297.1499938964844,293.1499938964844,0.1525783389806747,-3384.96142578125,304.1492614746094,0.9395508170127868,0.2266954928636551,0.2151434272527694,293.27362060546875,297.1499938964844,293.1499938964844,0.005212562624365,-1919.2869873046875,298.09698486328125,0.5626106858253479,0.050000000745058,0.2284233123064041,291.14605712890625,291.1499938964844,274.8500061035156,271.5788879394531,286.01495361328125,293.273681640625,291.1460266113281,1.0,0.1804351061582565,0.8032503724098206,0.8032503724098206,1.0,1.0,-0.7925879955291748,0.312436044216156,0.4801519215106964,0.1802483350038528,0.0,0.0,0.1082423329353332,24.986297607421875,25.0,-0.1174730360507965,-4100.36279296875,61.950775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11871337890625,303.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0912461653351783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101780317723751,0.1017845273017883,-4.212950898363488e-06,0.0,9.260325168725104e-05,0.0,0.0,3.9282283782958975,0.0,0.0,0.0,0.2699826657772064,4.0,0.0,1.0
