time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.127197265625,297.1499938964844,293.1499938964844,0.0579856671392917,-1526.915283203125,304.1473999023437,0.731796145439148,0.107280895113945,0.1261810958385467,293.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5626106858253479,0.050000000745058,0.0481543093919754,293.1913757324219,297.1499938964844,293.1499938964844,0.0534775741398334,-1127.89697265625,304.15362548828125,0.7200765013694763,0.1014707833528518,0.0716635957360267,293.14666748046875,297.1499938964844,293.1499938964844,0.1525783389806747,-3384.96142578125,304.1492614746094,0.9395508170127868,0.2266954928636551,0.2151434272527694,293.27362060546875,297.1499938964844,293.1499938964844,0.005212562624365,-1919.2869873046875,298.09698486328125,0.5626106858253479,0.050000000745058,0.2284233123064041,291.14605712890625,291.1499938964844,274.8500061035156,271.5788879394531,286.01495361328125,293.273681640625,291.1460266113281,1.0,0.1804351061582565,0.8032503724098206,0.8032503724098206,1.0,1.0,-0.7925879955291748,0.312436044216156,0.4801519215106964,0.1802483350038528,0.0,0.0,0.1082423329353332,24.986297607421875,25.0,-0.1174730360507965,-4100.36279296875,61.950775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11871337890625,303.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0912461653351783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101780317723751,0.1017845273017883,-4.212950898363488e-06,0.0,9.260325168725104e-05,0.0,0.0,3.9282283782958975,0.0,0.0,0.0,0.2699826657772064,4.0,0.0,1.0
748860,293.1271057128906,297.1499938964844,293.1499938964844,0.058482639491558,-1535.407470703125,304.1474304199219,0.7331184148788452,0.1078767627477645,0.1268794536590576,293.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5626862645149231,0.050000000745058,0.0481538213789463,293.1890563964844,297.1499938964844,293.1499938964844,0.0529550015926361,-1121.113525390625,304.1532897949219,0.7187796235084534,0.1008958667516708,0.0712327808141708,293.1461181640625,297.1499938964844,293.1499938964844,0.1527428478002548,-3387.88330078125,304.14923095703125,0.9399740695953368,0.2268885970115661,0.2153243720531463,293.2728576660156,297.1499938964844,293.1499938964844,0.0051776734180748,-1908.0545654296875,298.0561218261719,0.5626862645149231,0.050000000745058,0.228421002626419,291.14581298828125,291.1499938964844,274.8444519042969,271.579345703125,286.0100402832031,293.2729187011719,291.145751953125,1.0,0.1804479956626892,0.8033853769302368,0.8033853769302368,1.0,1.0,-0.7929294109344482,0.3126785457134247,0.4802508652210235,0.180122509598732,0.0,0.0,0.1088121458888053,24.97356605529785,25.0,-0.4870938956737518,-4105.0244140625,61.98466110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,303.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0914209708571434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020004227757453,0.1020046323537826,-4.213283318676986e-06,0.0,9.278066136175768e-05,0.0,0.0,3.93718194961548,0.0,0.0,0.0,0.2700165808200836,4.0,0.0,1.0
748920,293.1271057128906,297.1499938964844,293.1499938964844,0.058482639491558,-1535.407470703125,304.1474304199219,0.7331184148788452,0.1078767627477645,0.1268794536590576,293.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5626862645149231,0.050000000745058,0.0481538213789463,293.1890563964844,297.1499938964844,293.1499938964844,0.0529550015926361,-1121.113525390625,304.1532897949219,0.7187796235084534,0.1008958667516708,0.0712327808141708,293.1461181640625,297.1499938964844,293.1499938964844,0.1527428478002548,-3387.88330078125,304.14923095703125,0.9399740695953368,0.2268885970115661,0.2153243720531463,293.2728576660156,297.1499938964844,293.1499938964844,0.0051776734180748,-1908.0545654296875,298.0561218261719,0.5626862645149231,0.050000000745058,0.228421002626419,291.14581298828125,291.1499938964844,274.8444519042969,271.579345703125,286.0100402832031,293.2729187011719,291.145751953125,1.0,0.1804479956626892,0.8033853769302368,0.8033853769302368,1.0,1.0,-0.7929294109344482,0.3126785457134247,0.4802508652210235,0.180122509598732,0.0,0.0,0.1088121458888053,24.97356605529785,25.0,-0.4870938956737518,-4105.0244140625,61.98466110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,303.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0914209708571434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020004227757453,0.1020046323537826,-4.213283318676986e-06,0.0,9.278066136175768e-05,0.0,0.0,3.93718194961548,0.0,0.0,0.0,0.2700165808200836,4.0,0.0,1.0
748980,293.1270751953125,297.1499938964844,293.1499938964844,0.0589749962091445,-1543.8485107421875,304.1474609375,0.7344720959663391,0.1084632948040962,0.1275658309459686,293.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5628171563148499,0.050000000745058,0.0481529757380485,293.1858215332031,297.1499938964844,293.1499938964844,0.0526132211089134,-1116.7115478515625,304.1527709960937,0.7180026173591614,0.1005611345171928,0.0709500610828399,293.1456298828125,297.1499938964844,293.1499938964844,0.1529204398393631,-3391.05322265625,304.1492004394531,0.9404897093772888,0.2270854264497757,0.2155081778764724,293.2721252441406,297.1499938964844,293.1499938964844,0.0051432219333946,-1896.976806640625,298.01513671875,0.5628171563148499,0.050000000745058,0.2284169942140579,291.14483642578125,291.1499938964844,274.8283386230469,271.57232666015625,286.0019226074219,293.2721862792969,291.14459228515625,1.0,0.1804694235324859,0.8035204410552979,0.8035204410552979,1.0,1.0,-0.7934384346008301,0.3129469752311706,0.4804914593696594,0.1801468580961227,0.0,0.0,0.109557069838047,24.95575714111328,25.0,-1.6020212173461914,-4111.51611328125,62.03677368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,303.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.0915979892015457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022724285721778,0.1022766456007957,-4.213658939988818e-06,0.0,9.296031930716708e-05,0.0,0.0,3.9482171535491934,0.0,0.0,0.0,0.2700579464435577,4.0,0.0,1.0
749040,293.1270751953125,297.1499938964844,293.1499938964844,0.0589749962091445,-1543.8485107421875,304.1474609375,0.7344720959663391,0.1084632948040962,0.1275658309459686,293.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5628171563148499,0.050000000745058,0.0481529757380485,293.1858215332031,297.1499938964844,293.1499938964844,0.0526132211089134,-1116.7115478515625,304.1527709960937,0.7180026173591614,0.1005611345171928,0.0709500610828399,293.1456298828125,297.1499938964844,293.1499938964844,0.1529204398393631,-3391.05322265625,304.1492004394531,0.9404897093772888,0.2270854264497757,0.2155081778764724,293.2721252441406,297.1499938964844,293.1499938964844,0.0051432219333946,-1896.976806640625,298.01513671875,0.5628171563148499,0.050000000745058,0.2284169942140579,291.14483642578125,291.1499938964844,274.8283386230469,271.57232666015625,286.0019226074219,293.2721862792969,291.14459228515625,1.0,0.1804694235324859,0.8035204410552979,0.8035204410552979,1.0,1.0,-0.7934384346008301,0.3129469752311706,0.4804914593696594,0.1801468580961227,0.0,0.0,0.109557069838047,24.95575714111328,25.0,-1.6020212173461914,-4111.51611328125,62.03677368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,303.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.0915979892015457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022724285721778,0.1022766456007957,-4.213658939988818e-06,0.0,9.296031930716708e-05,0.0,0.0,3.9482171535491934,0.0,0.0,0.0,0.2700579464435577,4.0,0.0,1.0
749100,293.1270751953125,297.1499938964844,293.1499938964844,0.0592209100723266,-1548.0762939453125,304.1474914550781,0.7351694107055664,0.108754426240921,0.1279057711362838,293.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5629093050956726,0.050000000745058,0.0481523834168911,293.1838073730469,297.1499938964844,293.1499938964844,0.0525330603122711,-1115.700439453125,304.15240478515625,0.7178785800933838,0.1005040407180786,0.0708826631307601,293.1454162597656,297.1499938964844,293.1499938964844,0.153016060590744,-3392.766845703125,304.149169921875,0.9407929182052612,0.2271863222122192,0.2156018912792205,293.2717590332031,297.1499938964844,293.1499938964844,0.0051261913031339,-1891.512939453125,297.9945373535156,0.5629093050956726,0.050000000745058,0.2284141778945922,291.1439514160156,291.1499938964844,274.8165588378906,271.566162109375,285.9966735839844,293.2718200683594,291.1436462402344,1.0,0.1804844737052917,0.8035879731178284,0.8035879731178284,1.0,1.0,-0.793779730796814,0.3131023943424225,0.4806773364543915,0.180217906832695,0.0,0.0,0.1100482195615768,24.944181442260746,25.0,-2.2659854888916016,-4115.83740234375,62.07221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,303.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.0916884541511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024498865008354,0.1024541035294532,-4.213890406390419e-06,0.0,9.305212734034284e-05,0.0,0.0,3.9554059505462646,0.0,0.0,0.0,0.2700846791267395,4.0,0.0,1.0
749160,293.1270751953125,297.1499938964844,293.1499938964844,0.0594670958817005,-1552.3162841796875,304.1474914550781,0.7358828783035278,0.1090449094772338,0.1282444447278976,293.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.563019871711731,0.050000000745058,0.0481516681611537,293.1815185546875,297.1499938964844,293.1499938964844,0.0525191016495227,-1115.5550537109375,304.1520080566406,0.7179480195045471,0.1005249321460723,0.0708693116903305,293.1451721191406,297.1499938964844,293.1499938964844,0.1531164348125457,-3394.5693359375,304.1491394042969,0.941128432750702,0.2272896766662597,0.2156974822282791,293.2713623046875,297.1499938964844,293.1499938964844,0.0051092994399368,-1886.099609375,297.973876953125,0.563019871711731,0.050000000745058,0.2284107804298401,291.1428527832031,291.1499938964844,274.8023986816406,271.5583190917969,285.9906616210937,293.2714233398437,291.1424560546875,1.0,0.1805030852556228,0.8036534786224365,0.8036534786224365,1.0,1.0,-0.7941861748695374,0.3132756948471069,0.4809104800224304,0.180327832698822,0.0,0.0,0.1106396093964576,24.93077278137207,25.0,-2.8945229053497314,-4121.03759765625,62.11496353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,303.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.0917819365859031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026650965213775,0.1026693060994148,-4.214169621263864e-06,0.0,9.31469985516742e-05,0.0,0.0,3.9641244411468506,0.0,0.0,0.0,0.2701170444488525,4.0,0.0,1.0
749220,293.1270751953125,297.1499938964844,293.1499938964844,0.0599608607590198,-1560.840576171875,304.14752197265625,0.737358808517456,0.1096253544092178,0.1289202123880386,293.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632923245429993,0.050000000745058,0.0481499135494232,293.1762390136719,297.1499938964844,293.1499938964844,0.0526855811476707,-1117.8031005859375,304.15106201171875,0.7186523079872131,0.1007951870560646,0.071001723408699,293.14471435546875,297.1499938964844,293.1499938964844,0.1533307284116745,-3398.423828125,304.1490783691406,0.9418922662734984,0.2275051176548004,0.2158960849046707,293.2705993652344,297.1499938964844,293.1499938964844,0.0050759194418787,-1875.4095458984373,297.9326171875,0.5632923245429993,0.050000000745058,0.2284024655818939,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.9765014648437,293.2706604003906,291.1395874023437,1.0,0.1805523335933685,0.8037846088409424,0.8037846088409424,1.0,1.0,-0.7951951622962952,0.3136791288852691,0.4815160036087036,0.1806589961051941,0.0,0.0,0.1121477112174034,24.899078369140625,25.0,-3.919684410095215,-4134.22607421875,62.223331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,303.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919849127531051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103222481906414,0.1032266989350318,-4.214903583488194e-06,0.0,9.335299546364696e-05,0.0,0.0,3.986725330352783,0.0,0.0,0.0,0.270201027393341,4.0,0.0,1.0
749280,293.1270751953125,297.1499938964844,293.1499938964844,0.0599608607590198,-1560.840576171875,304.14752197265625,0.737358808517456,0.1096253544092178,0.1289202123880386,293.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632923245429993,0.050000000745058,0.0481499135494232,293.1762390136719,297.1499938964844,293.1499938964844,0.0526855811476707,-1117.8031005859375,304.15106201171875,0.7186523079872131,0.1007951870560646,0.071001723408699,293.14471435546875,297.1499938964844,293.1499938964844,0.1533307284116745,-3398.423828125,304.1490783691406,0.9418922662734984,0.2275051176548004,0.2158960849046707,293.2705993652344,297.1499938964844,293.1499938964844,0.0050759194418787,-1875.4095458984373,297.9326171875,0.5632923245429993,0.050000000745058,0.2284024655818939,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.9765014648437,293.2706604003906,291.1395874023437,1.0,0.1805523335933685,0.8037846088409424,0.8037846088409424,1.0,1.0,-0.7951951622962952,0.3136791288852691,0.4815160036087036,0.1806589961051941,0.0,0.0,0.1121477112174034,24.899078369140625,25.0,-3.919684410095215,-4134.22607421875,62.223331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,303.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919849127531051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103222481906414,0.1032266989350318,-4.214903583488194e-06,0.0,9.335299546364696e-05,0.0,0.0,3.986725330352783,0.0,0.0,0.0,0.270201027393341,4.0,0.0,1.0
749340,293.1270751953125,297.1499938964844,293.1499938964844,0.060456532984972,-1569.4217529296875,304.14752197265625,0.7388988137245178,0.1102066710591316,0.1295959651470184,293.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636268854141235,0.050000000745058,0.048147764056921,293.1701354980469,297.1499938964844,293.1499938964844,0.053109336644411,-1123.412841796875,304.1499938964844,0.7200919985771179,0.1013673096895217,0.0713457241654396,293.1442565917969,297.1499938964844,293.1499938964844,0.1535619050264358,-3402.585205078125,304.14898681640625,0.9427731037139891,0.2277343273162841,0.2161066830158233,293.2698059082031,297.1499938964844,293.1499938964844,0.0050430390983819,-1864.873779296875,297.8914489746094,0.5636268854141235,0.050000000745058,0.2283922731876373,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.95953369140625,293.2698669433594,291.1363220214844,1.0,0.1806197315454483,0.8039157390594482,0.8039157390594482,1.0,1.0,-0.7964697480201721,0.3141649961471557,0.4823047816753387,0.1811278611421585,0.0,0.0,0.1141202822327613,24.86176872253418,25.0,-4.557240962982178,-4151.31787109375,62.364166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006774902344,303.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.17578125,18000.0,0.0,0.0,0.0922231525182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039671748876571,0.103971391916275,-4.2159122131124604e-06,0.0,9.359477553516626e-05,0.0,0.0,4.016969203948975,0.0,0.0,0.0,0.2703138589859009,4.0,0.0,1.0
749400,293.1270751953125,297.1499938964844,293.1499938964844,0.060456532984972,-1569.4217529296875,304.14752197265625,0.7388988137245178,0.1102066710591316,0.1295959651470184,293.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636268854141235,0.050000000745058,0.048147764056921,293.1701354980469,297.1499938964844,293.1499938964844,0.053109336644411,-1123.412841796875,304.1499938964844,0.7200919985771179,0.1013673096895217,0.0713457241654396,293.1442565917969,297.1499938964844,293.1499938964844,0.1535619050264358,-3402.585205078125,304.14898681640625,0.9427731037139891,0.2277343273162841,0.2161066830158233,293.2698059082031,297.1499938964844,293.1499938964844,0.0050430390983819,-1864.873779296875,297.8914489746094,0.5636268854141235,0.050000000745058,0.2283922731876373,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.95953369140625,293.2698669433594,291.1363220214844,1.0,0.1806197315454483,0.8039157390594482,0.8039157390594482,1.0,1.0,-0.7964697480201721,0.3141649961471557,0.4823047816753387,0.1811278611421585,0.0,0.0,0.1141202822327613,24.86176872253418,25.0,-4.557240962982178,-4151.31787109375,62.364166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006774902344,303.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.17578125,18000.0,0.0,0.0,0.0922231525182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039671748876571,0.103971391916275,-4.2159122131124604e-06,0.0,9.359477553516626e-05,0.0,0.0,4.016969203948975,0.0,0.0,0.0,0.2703138589859009,4.0,0.0,1.0
749460,293.1270446777344,297.1499938964844,293.1499938964844,0.0609536729753017,-1578.0487060546875,304.14752197265625,0.7404983639717102,0.1107901260256767,0.1302734613418579,293.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.564014732837677,0.050000000745058,0.0481452830135822,293.1633605957031,297.1499938964844,293.1499938964844,0.0537814795970916,-1132.2789306640625,304.1488647460937,0.7222203612327576,0.1022310703992843,0.0718957409262657,293.1437683105469,297.1499938964844,293.1499938964844,0.1538081169128418,-3407.014892578125,304.14892578125,0.943759262561798,0.227979227900505,0.2163313329219818,293.2689514160156,297.1499938964844,293.1499938964844,0.0050105908885598,-1854.4525146484373,297.8505859375,0.564014732837677,0.050000000745058,0.228380486369133,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.93994140625,293.2690124511719,291.13287353515625,1.0,0.1807074844837188,0.8040408492088318,0.8040408492088318,1.0,1.0,-0.7980078458786011,0.3147383034229278,0.4832695424556732,0.1817184835672378,0.0,0.0,0.1165651232004165,24.82008934020996,25.0,-4.798300743103027,-4172.36474609375,62.53900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,303.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925150588154792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049103066325187,0.1049145236611366,-4.217227797198575e-06,0.0,9.389102342538536e-05,0.0,0.0,4.055345058441162,0.0,0.0,0.0,0.2704575657844543,4.0,0.0,1.0
749520,293.1270446777344,297.1499938964844,293.1499938964844,0.0609536729753017,-1578.0487060546875,304.14752197265625,0.7404983639717102,0.1107901260256767,0.1302734613418579,293.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.564014732837677,0.050000000745058,0.0481452830135822,293.1633605957031,297.1499938964844,293.1499938964844,0.0537814795970916,-1132.2789306640625,304.1488647460937,0.7222203612327576,0.1022310703992843,0.0718957409262657,293.1437683105469,297.1499938964844,293.1499938964844,0.1538081169128418,-3407.014892578125,304.14892578125,0.943759262561798,0.227979227900505,0.2163313329219818,293.2689514160156,297.1499938964844,293.1499938964844,0.0050105908885598,-1854.4525146484373,297.8505859375,0.564014732837677,0.050000000745058,0.228380486369133,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.93994140625,293.2690124511719,291.13287353515625,1.0,0.1807074844837188,0.8040408492088318,0.8040408492088318,1.0,1.0,-0.7980078458786011,0.3147383034229278,0.4832695424556732,0.1817184835672378,0.0,0.0,0.1165651232004165,24.82008934020996,25.0,-4.798300743103027,-4172.36474609375,62.53900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,303.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925150588154792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049103066325187,0.1049145236611366,-4.217227797198575e-06,0.0,9.389102342538536e-05,0.0,0.0,4.055345058441162,0.0,0.0,0.0,0.2704575657844543,4.0,0.0,1.0
749580,293.12701416015625,297.1499938964844,293.1499938964844,0.0614516846835613,-1586.7081298828125,304.14752197265625,0.7421510219573975,0.111376516520977,0.1309538632631302,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644460320472717,0.050000000745058,0.0481425300240516,293.15606689453125,297.1499938964844,293.1499938964844,0.0546888262033462,-1144.2496337890625,304.1477355957031,0.7249789834022522,0.1033724248409271,0.0726430118083953,293.14324951171875,297.1499938964844,293.1499938964844,0.1540677398443222,-3411.678466796875,304.1488342285156,0.9448367953300476,0.2282412648200988,0.2165716290473938,293.2680358886719,297.1499938964844,293.1499938964844,0.0049785892479121,-1844.1365966796875,297.8101501464844,0.5644460320472717,0.050000000745058,0.2283674329519271,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9178466796875,293.26812744140625,291.1294860839844,1.0,0.1808173507452011,0.8041659593582153,0.8041659593582153,1.0,1.0,-0.7998022437095642,0.3154031634330749,0.4843990802764892,0.1824133545160293,0.0,0.0,0.1194668710231781,24.77533721923828,25.0,-4.7138671875,-4197.2861328125,62.7487907409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814208984375,303.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928796678781509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060535013675689,0.1060577183961868,-4.2188639781670645e-06,0.0,9.426105680176988e-05,0.0,0.0,4.10195779800415,0.0,0.0,0.0,0.2706327140331268,4.0,0.0,1.0
749640,293.12701416015625,297.1499938964844,293.1499938964844,0.0614516846835613,-1586.7081298828125,304.14752197265625,0.7421510219573975,0.111376516520977,0.1309538632631302,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644460320472717,0.050000000745058,0.0481425300240516,293.15606689453125,297.1499938964844,293.1499938964844,0.0546888262033462,-1144.2496337890625,304.1477355957031,0.7249789834022522,0.1033724248409271,0.0726430118083953,293.14324951171875,297.1499938964844,293.1499938964844,0.1540677398443222,-3411.678466796875,304.1488342285156,0.9448367953300476,0.2282412648200988,0.2165716290473938,293.2680358886719,297.1499938964844,293.1499938964844,0.0049785892479121,-1844.1365966796875,297.8101501464844,0.5644460320472717,0.050000000745058,0.2283674329519271,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9178466796875,293.26812744140625,291.1294860839844,1.0,0.1808173507452011,0.8041659593582153,0.8041659593582153,1.0,1.0,-0.7998022437095642,0.3154031634330749,0.4843990802764892,0.1824133545160293,0.0,0.0,0.1194668710231781,24.77533721923828,25.0,-4.7138671875,-4197.2861328125,62.7487907409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814208984375,303.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928796678781509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060535013675689,0.1060577183961868,-4.2188639781670645e-06,0.0,9.426105680176988e-05,0.0,0.0,4.10195779800415,0.0,0.0,0.0,0.2706327140331268,4.0,0.0,1.0
749700,293.12701416015625,297.1499938964844,293.1499938964844,0.0617008432745933,-1591.04638671875,304.14752197265625,0.7429945468902588,0.1116709038615226,0.1312953382730484,293.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5646746754646301,0.050000000745058,0.0481410771608352,293.1522827148437,297.1499938964844,293.1499938964844,0.0552239008247852,-1151.3189697265625,304.1471862792969,0.7265711426734924,0.1040401682257652,0.073085717856884,293.1429748535156,297.1499938964844,293.1499938964844,0.1542021185159683,-3414.08935546875,304.1488037109375,0.9454047083854676,0.2283788919448852,0.2166978865861892,293.267578125,297.1499938964844,293.1499938964844,0.0049627376720309,-1839.0093994140625,297.7901306152344,0.5646746754646301,0.050000000745058,0.2283605337142944,291.1283569335937,291.1499938964844,274.5843811035156,271.42303466796875,285.9059143066406,293.26763916015625,291.1278991699219,1.0,0.1808808147907257,0.8042285442352295,0.8042285442352295,1.0,1.0,-0.8007903099060059,0.3157699108123779,0.4850204288959503,0.1827934086322784,0.0,0.0,0.1210761368274688,24.75221061706543,25.0,-4.589247703552246,-4211.12451171875,62.86663055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744323730469,303.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0930941700935363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066970378160476,0.1067012622952461,-4.219800757709891e-06,0.0,9.447874617762864e-05,0.0,0.0,4.12824010848999,0.0,0.0,0.0,0.270731657743454,4.0,0.0,1.0
749760,293.1269836425781,297.1499938964844,293.1499938964844,0.0619500130414962,-1595.388671875,304.14752197265625,0.7438480257987976,0.1119661107659339,0.131637692451477,293.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649102330207825,0.050000000745058,0.0481395795941352,293.1484375,297.1499938964844,293.1499938964844,0.0558090545237064,-1159.0618896484375,304.1466369628906,0.7282926440238953,0.104768119752407,0.0735713988542556,293.1427001953125,297.1499938964844,293.1499938964844,0.1543393284082412,-3416.548583984375,304.1487731933594,0.9459891319274902,0.2285209149122238,0.2168282121419906,293.26708984375,297.1499938964844,293.1499938964844,0.0049469824880361,-1833.900634765625,297.7702331542969,0.5649102330207825,0.050000000745058,0.2283534407615661,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8934326171875,293.2671813964844,291.1263427734375,1.0,0.1809499561786651,0.8042857646942139,0.8042857646942139,1.0,1.0,-0.8018354177474976,0.3161588013172149,0.4856765866279602,0.1831912249326706,0.0,0.0,0.1227824985980987,24.728784561157227,25.0,-4.424036979675293,-4225.83349609375,62.99288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,303.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96875,18000.0,0.0,0.0,0.0933320969343185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073862239718437,0.1073904410004615,-4.220813934807666e-06,0.0,9.472021338297054e-05,0.0,0.0,4.156417846679688,0.0,0.0,0.0,0.2708378732204437,4.0,0.0,1.0
749820,293.126953125,297.1499938964844,293.1499938964844,0.0624481700360775,-1604.0804443359375,304.14752197265625,0.7455806136131287,0.1125588491559028,0.132325068116188,293.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5653976798057556,0.050000000745058,0.0481364950537681,293.140625,297.1499938964844,293.1499938964844,0.0571202151477336,-1176.4625244140625,304.14556884765625,0.732099711894989,0.1063949540257453,0.0746651366353035,293.14215087890625,297.1499938964844,293.1499938964844,0.1546219885349273,-3421.6064453125,304.1487121582031,0.9472004175186156,0.2288183122873306,0.2171013802289962,293.26611328125,297.1499938964844,293.1499938964844,0.0049157501198351,-1823.7340087890625,297.7308654785156,0.5653976798057556,0.050000000745058,0.2283388078212738,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.8667907714844,293.2662048339844,291.1234741210937,1.0,0.1811054944992065,0.8044003248214722,0.8044003248214722,1.0,1.0,-0.8040892481803894,0.3170046210289001,0.4870846271514892,0.1840308606624603,0.0,0.0,0.1264651119709015,24.681529998779297,25.0,-4.010707855224609,-4257.77734375,63.27037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04833984375,303.69415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938841551542282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088961586356163,0.1089003831148147,-4.223064024699852e-06,0.0,9.528048394713552e-05,0.0,0.0,4.218265533447266,0.0,0.0,0.0,0.2710714042186737,4.0,0.0,1.0
749880,293.126953125,297.1499938964844,293.1499938964844,0.0624481700360775,-1604.0804443359375,304.14752197265625,0.7455806136131287,0.1125588491559028,0.132325068116188,293.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5653976798057556,0.050000000745058,0.0481364950537681,293.140625,297.1499938964844,293.1499938964844,0.0571202151477336,-1176.4625244140625,304.14556884765625,0.732099711894989,0.1063949540257453,0.0746651366353035,293.14215087890625,297.1499938964844,293.1499938964844,0.1546219885349273,-3421.6064453125,304.1487121582031,0.9472004175186156,0.2288183122873306,0.2171013802289962,293.26611328125,297.1499938964844,293.1499938964844,0.0049157501198351,-1823.7340087890625,297.7308654785156,0.5653976798057556,0.050000000745058,0.2283388078212738,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.8667907714844,293.2662048339844,291.1234741210937,1.0,0.1811054944992065,0.8044003248214722,0.8044003248214722,1.0,1.0,-0.8040892481803894,0.3170046210289001,0.4870846271514892,0.1840308606624603,0.0,0.0,0.1264651119709015,24.681529998779297,25.0,-4.010707855224609,-4257.77734375,63.27037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04833984375,303.69415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938841551542282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088961586356163,0.1089003831148147,-4.223064024699852e-06,0.0,9.528048394713552e-05,0.0,0.0,4.218265533447266,0.0,0.0,0.0,0.2710714042186737,4.0,0.0,1.0
749940,293.1268920898437,297.1499938964844,293.1499938964844,0.0629457011818885,-1612.77490234375,304.14752197265625,0.7473397254943848,0.1131544336676597,0.1330157667398452,293.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5658992528915405,0.050000000745058,0.048133336007595,293.1327209472656,297.1499938964844,293.1499938964844,0.0586011856794357,-1196.2115478515625,304.14459228515625,0.7363513708114624,0.1082306876778602,0.0759091153740882,293.1415710449219,297.1499938964844,293.1499938964844,0.1549150645732879,-3426.840576171875,304.1486511230469,0.9484553337097168,0.2291332930326461,0.2173911333084106,293.2651062011719,297.1499938964844,293.1499938964844,0.004884885624051,-1813.633056640625,297.6920471191406,0.5658992528915405,0.050000000745058,0.228323832154274,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8381042480469,293.26519775390625,291.1209411621094,1.0,0.1812839657068252,0.8045148253440857,0.8045148253440857,1.0,1.0,-0.8065459132194519,0.3179413676261902,0.4886045157909393,0.1849091649055481,0.0,0.0,0.1304691135883331,24.63452911376953,25.0,-3.532717227935791,-4292.92822265625,63.580177307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272521972656,303.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.0945438742637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105708256363868,0.1105750501155853,-4.225599695928395e-06,0.0,9.595001756679268e-05,0.0,0.0,4.287034034729004,0.0,0.0,0.0,0.2713316082954407,4.0,0.0,1.0
750000,293.1268920898437,297.1499938964844,293.1499938964844,0.0629457011818885,-1612.77490234375,304.14752197265625,0.7473397254943848,0.1131544336676597,0.1330157667398452,293.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5658992528915405,0.050000000745058,0.048133336007595,293.1327209472656,297.1499938964844,293.1499938964844,0.0586011856794357,-1196.2115478515625,304.14459228515625,0.7363513708114624,0.1082306876778602,0.0759091153740882,293.1415710449219,297.1499938964844,293.1499938964844,0.1549150645732879,-3426.840576171875,304.1486511230469,0.9484553337097168,0.2291332930326461,0.2173911333084106,293.2651062011719,297.1499938964844,293.1499938964844,0.004884885624051,-1813.633056640625,297.6920471191406,0.5658992528915405,0.050000000745058,0.228323832154274,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8381042480469,293.26519775390625,291.1209411621094,1.0,0.1812839657068252,0.8045148253440857,0.8045148253440857,1.0,1.0,-0.8065459132194519,0.3179413676261902,0.4886045157909393,0.1849091649055481,0.0,0.0,0.1304691135883331,24.63452911376953,25.0,-3.532717227935791,-4292.92822265625,63.580177307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272521972656,303.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.0945438742637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105708256363868,0.1105750501155853,-4.225599695928395e-06,0.0,9.595001756679268e-05,0.0,0.0,4.287034034729004,0.0,0.0,0.0,0.2713316082954407,4.0,0.0,1.0
750060,293.1268310546875,297.1499938964844,293.1499938964844,0.0634420812129974,-1621.46240234375,304.14752197265625,0.7491139769554138,0.1137521639466285,0.1337092220783233,293.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5664045810699463,0.050000000745058,0.048130165785551,293.1249389648437,297.1499938964844,293.1499938964844,0.0602284297347068,-1218.0360107421875,304.1436767578125,0.740997850894928,0.1102505326271057,0.0772860646247863,293.1409912109375,297.1499938964844,293.1499938964844,0.15521802008152,-3432.239990234375,304.1485900878906,0.9497364163398744,0.2294653207063675,0.2176971137523651,293.2640686035156,297.1499938964844,293.1499938964844,0.004854368045926,-1803.59130859375,297.6538391113281,0.5664045810699463,0.050000000745058,0.2283087968826294,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.80743408203125,293.26416015625,291.1187744140625,1.0,0.1814847439527511,0.8046194911003113,0.8046194911003113,1.0,1.0,-0.8091840744018555,0.3189713358879089,0.4902127385139465,0.1857914179563522,0.0,0.0,0.1347457319498062,24.58863639831543,25.0,-3.0374298095703125,-4331.099609375,63.92060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.095314435660839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123956814408302,0.1123999059200286,-4.228402758599259e-06,0.0,9.67320374911651e-05,0.0,0.0,4.362172603607178,0.0,0.0,0.0,0.2716163992881775,4.0,0.0,1.0
750120,293.1268310546875,297.1499938964844,293.1499938964844,0.0634420812129974,-1621.46240234375,304.14752197265625,0.7491139769554138,0.1137521639466285,0.1337092220783233,293.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5664045810699463,0.050000000745058,0.048130165785551,293.1249389648437,297.1499938964844,293.1499938964844,0.0602284297347068,-1218.0360107421875,304.1436767578125,0.740997850894928,0.1102505326271057,0.0772860646247863,293.1409912109375,297.1499938964844,293.1499938964844,0.15521802008152,-3432.239990234375,304.1485900878906,0.9497364163398744,0.2294653207063675,0.2176971137523651,293.2640686035156,297.1499938964844,293.1499938964844,0.004854368045926,-1803.59130859375,297.6538391113281,0.5664045810699463,0.050000000745058,0.2283087968826294,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.80743408203125,293.26416015625,291.1187744140625,1.0,0.1814847439527511,0.8046194911003113,0.8046194911003113,1.0,1.0,-0.8091840744018555,0.3189713358879089,0.4902127385139465,0.1857914179563522,0.0,0.0,0.1347457319498062,24.58863639831543,25.0,-3.0374298095703125,-4331.099609375,63.92060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.095314435660839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123956814408302,0.1123999059200286,-4.228402758599259e-06,0.0,9.67320374911651e-05,0.0,0.0,4.362172603607178,0.0,0.0,0.0,0.2716163992881775,4.0,0.0,1.0
750180,293.12677001953125,297.1499938964844,293.1499938964844,0.0639364570379257,-1630.1280517578125,304.14752197265625,0.7508905529975891,0.1143506541848182,0.134404107928276,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669035911560059,0.050000000745058,0.0481270514428615,293.1173095703125,297.1499938964844,293.1499938964844,0.0619797594845294,-1241.6768798828125,304.14288330078125,0.74599289894104,0.1124307587742805,0.0787794440984726,293.1404113769531,297.1499938964844,293.1499938964844,0.1555303037166595,-3437.7958984375,304.1485595703125,0.9510257840156556,0.2298133075237274,0.2180185317993164,293.2630310058594,297.1499938964844,293.1499938964844,0.004824181087315,-1793.6064453125,297.6161193847656,0.5669035911560059,0.050000000745058,0.2282940149307251,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.77471923828125,293.2631225585937,291.1169128417969,1.0,0.1817070245742797,0.8047242164611816,0.8047242164611816,1.0,1.0,-0.8119822144508362,0.3200990855693817,0.4918831288814544,0.1866410821676254,0.0,0.0,0.139251559972763,24.54460525512696,25.0,-2.565556049346924,-4372.15087890625,64.28973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,303.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.0961953401565551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143573075532913,0.1143615394830703,-4.231455932313111e-06,0.0,9.762604167917743e-05,0.0,0.0,4.443174839019775,0.0,0.0,0.0,0.2719238996505737,4.0,0.0,1.0
750240,293.12677001953125,297.1499938964844,293.1499938964844,0.0639364570379257,-1630.1280517578125,304.14752197265625,0.7508905529975891,0.1143506541848182,0.134404107928276,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669035911560059,0.050000000745058,0.0481270514428615,293.1173095703125,297.1499938964844,293.1499938964844,0.0619797594845294,-1241.6768798828125,304.14288330078125,0.74599289894104,0.1124307587742805,0.0787794440984726,293.1404113769531,297.1499938964844,293.1499938964844,0.1555303037166595,-3437.7958984375,304.1485595703125,0.9510257840156556,0.2298133075237274,0.2180185317993164,293.2630310058594,297.1499938964844,293.1499938964844,0.004824181087315,-1793.6064453125,297.6161193847656,0.5669035911560059,0.050000000745058,0.2282940149307251,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.77471923828125,293.2631225585937,291.1169128417969,1.0,0.1817070245742797,0.8047242164611816,0.8047242164611816,1.0,1.0,-0.8119822144508362,0.3200990855693817,0.4918831288814544,0.1866410821676254,0.0,0.0,0.139251559972763,24.54460525512696,25.0,-2.565556049346924,-4372.15087890625,64.28973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,303.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.0961953401565551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143573075532913,0.1143615394830703,-4.231455932313111e-06,0.0,9.762604167917743e-05,0.0,0.0,4.443174839019775,0.0,0.0,0.0,0.2719238996505737,4.0,0.0,1.0
750300,293.1267395019531,297.1499938964844,293.1499938964844,0.0641825124621391,-1634.44580078125,304.14752197265625,0.7517752647399902,0.114649586379528,0.1347514688968658,293.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671476721763611,0.050000000745058,0.0481255315244197,293.1136169433594,297.1499938964844,293.1499938964844,0.06289554387331,-1254.1026611328125,304.1425170898437,0.74860680103302,0.1135740280151367,0.0795649364590644,293.1401062011719,297.1499938964844,293.1499938964844,0.1556897312402725,-3440.628662109375,304.1485290527344,0.9516682028770448,0.2299928516149521,0.2181846797466278,293.26251220703125,297.1499938964844,293.1499938964844,0.0048092193901538,-1788.6387939453125,297.59747314453125,0.5671476721763611,0.050000000745058,0.2282868027687072,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.75762939453125,293.2626037597656,291.1161193847656,1.0,0.1818259209394455,0.8047765493392944,0.8047765493392944,1.0,1.0,-0.8134345412254333,0.3207006454467773,0.4927339255809784,0.1870426833629608,0.0,0.0,0.1415787488222122,24.52350234985352,25.0,-2.34185004234314,-4393.724609375,64.48443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96661376953125,303.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.0966762900352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153858751058578,0.1153901144862175,-4.23307164965081e-06,0.0,9.811414201976731e-05,0.0,0.0,4.485744476318359,0.0,0.0,0.0,0.2720856964588165,4.0,0.0,1.0
750360,293.1267395019531,297.1499938964844,293.1499938964844,0.0644275173544883,-1638.74853515625,304.14752197265625,0.752655029296875,0.1149478778243064,0.135098323225975,293.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673865079879761,0.050000000745058,0.048124048858881,293.1099853515625,297.1499938964844,293.1499938964844,0.0638338923454284,-1266.8804931640625,304.14215087890625,0.7512878775596619,0.114748015999794,0.080373041331768,293.13983154296875,297.1499938964844,293.1499938964844,0.1558510959148407,-3443.493408203125,304.14849853515625,0.9523058533668518,0.2301757186651229,0.218354120850563,293.2619934082031,297.1499938964844,293.1499938964844,0.0047943224199116,-1783.680419921875,297.5789489746094,0.5673865079879761,0.050000000745058,0.2282797694206237,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.74005126953125,293.2620849609375,291.1153869628906,1.0,0.1819496899843216,0.8048211932182312,0.8048211932182312,1.0,1.0,-0.814917802810669,0.3213269114494324,0.4935908615589142,0.1874221265316009,0.0,0.0,0.143947958946228,24.50311088562012,25.0,-2.121727228164673,-4415.9677734375,64.68539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95391845703125,303.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0971828550100326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164438426494598,0.1164480820298194,-4.234743300912669e-06,0.0,9.862823935691269e-05,0.0,0.0,4.529599189758301,0.0,0.0,0.0,0.2722525000572204,4.0,0.0,1.0
750420,293.126708984375,297.1499938964844,293.1499938964844,0.0649131909012794,-1647.2867431640625,304.1475524902344,0.7543911337852478,0.1155409887433052,0.1357888281345367,293.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678436160087585,0.050000000745058,0.0481212213635444,293.1029968261719,297.1499938964844,293.1499938964844,0.0657683461904525,-1293.3670654296875,304.1415710449219,0.7568233013153076,0.1171770244836807,0.0820491537451744,293.1392517089844,297.1499938964844,293.1499938964844,0.156178742647171,-3449.30322265625,304.1484375,0.9535584449768066,0.2305503189563751,0.2187019288539886,293.2609558105469,297.1499938964844,293.1499938964844,0.0047647380270063,-1773.796875,297.5422058105469,0.5678436160087585,0.050000000745058,0.2282663583755493,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7034606933594,293.26104736328125,291.1141967773437,1.0,0.1822111904621124,0.8049104809761047,0.8049104809761047,1.0,1.0,-0.8179648518562317,0.3226545751094818,0.4953102767467499,0.1881013810634613,0.0,0.0,0.1487924456596374,24.464805603027344,25.0,-1.6884080171585083,-4462.39404296875,65.10481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92889404296875,303.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982695817947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186414137482643,0.1186456531286239,-4.238247129251249e-06,0.0,9.97311290120706e-05,0.0,0.0,4.62091875076294,0.0,0.0,0.0,0.2726002037525177,4.0,0.0,1.0
750480,293.126708984375,297.1499938964844,293.1499938964844,0.0649131909012794,-1647.2867431640625,304.1475524902344,0.7543911337852478,0.1155409887433052,0.1357888281345367,293.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678436160087585,0.050000000745058,0.0481212213635444,293.1029968261719,297.1499938964844,293.1499938964844,0.0657683461904525,-1293.3670654296875,304.1415710449219,0.7568233013153076,0.1171770244836807,0.0820491537451744,293.1392517089844,297.1499938964844,293.1499938964844,0.156178742647171,-3449.30322265625,304.1484375,0.9535584449768066,0.2305503189563751,0.2187019288539886,293.2609558105469,297.1499938964844,293.1499938964844,0.0047647380270063,-1773.796875,297.5422058105469,0.5678436160087585,0.050000000745058,0.2282663583755493,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7034606933594,293.26104736328125,291.1141967773437,1.0,0.1822111904621124,0.8049104809761047,0.8049104809761047,1.0,1.0,-0.8179648518562317,0.3226545751094818,0.4953102767467499,0.1881013810634613,0.0,0.0,0.1487924456596374,24.464805603027344,25.0,-1.6884080171585083,-4462.39404296875,65.10481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92889404296875,303.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982695817947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186414137482643,0.1186456531286239,-4.238247129251249e-06,0.0,9.97311290120706e-05,0.0,0.0,4.62091875076294,0.0,0.0,0.0,0.2726002037525177,4.0,0.0,1.0
750540,293.1267395019531,297.1499938964844,293.1499938964844,0.0653910860419273,-1655.699951171875,304.1475524902344,0.7560827732086182,0.1161267831921577,0.1364720314741134,293.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682666897773743,0.050000000745058,0.0481186099350452,293.09649658203125,297.1499938964844,293.1499938964844,0.0677620321512222,-1320.865234375,304.1410522460937,0.762535035610199,0.1196931675076484,0.0837905928492546,293.1387023925781,297.1499938964844,293.1499938964844,0.1565112024545669,-3455.188232421875,304.1484069824219,0.9547671675682068,0.2309343516826629,0.219059556722641,293.2599792480469,297.1499938964844,293.1499938964844,0.0047354041598737,-1763.9493408203125,297.5058898925781,0.5682666897773743,0.050000000745058,0.2282539755105972,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.66510009765625,293.26007080078125,291.11328125,1.0,0.182489663362503,0.8049997687339783,0.8049997687339783,1.0,1.0,-0.8210968375205994,0.3240793645381927,0.4970174431800842,0.1886530220508575,0.0,0.0,0.1537435054779052,24.43021774291992,25.0,-1.261789321899414,-4511.2275390625,65.54490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,303.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994453877210617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209350675344467,0.1209393143653869,-4.241948317940114e-06,0.0,0.0001009244297165,0.0,0.0,4.716558933258057,0.0,0.0,0.0,0.2729649543762207,4.0,0.0,1.0
