time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.1267395019531,297.1499938964844,293.1499938964844,0.0653910860419273,-1655.699951171875,304.1475524902344,0.7560827732086182,0.1161267831921577,0.1364720314741134,293.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682666897773743,0.050000000745058,0.0481186099350452,293.09649658203125,297.1499938964844,293.1499938964844,0.0677620321512222,-1320.865234375,304.1410522460937,0.762535035610199,0.1196931675076484,0.0837905928492546,293.1387023925781,297.1499938964844,293.1499938964844,0.1565112024545669,-3455.188232421875,304.1484069824219,0.9547671675682068,0.2309343516826629,0.219059556722641,293.2599792480469,297.1499938964844,293.1499938964844,0.0047354041598737,-1763.9493408203125,297.5058898925781,0.5682666897773743,0.050000000745058,0.2282539755105972,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.66510009765625,293.26007080078125,291.11328125,1.0,0.182489663362503,0.8049997687339783,0.8049997687339783,1.0,1.0,-0.8210968375205994,0.3240793645381927,0.4970174431800842,0.1886530220508575,0.0,0.0,0.1537435054779052,24.43021774291992,25.0,-1.261789321899414,-4511.2275390625,65.54490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,303.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994453877210617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209350675344467,0.1209393143653869,-4.241948317940114e-06,0.0,0.0001009244297165,0.0,0.0,4.716558933258057,0.0,0.0,0.0,0.2729649543762207,4.0,0.0,1.0
750660,293.1268005371094,297.1499938964844,293.1499938964844,0.0658587366342544,-1663.943603515625,304.1475830078125,0.7577149868011475,0.1167020946741104,0.1371443420648574,293.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686488747596741,0.050000000745058,0.0481162630021572,293.0904846191406,297.1499938964844,293.1499938964844,0.0697925239801406,-1349.07275390625,304.1406555175781,0.7683483362197876,0.1222685128450393,0.0855782777070999,293.13818359375,297.1499938964844,293.1499938964844,0.1568458825349807,-3461.102783203125,304.1483764648437,0.9559175372123718,0.2313246577978134,0.2194240987300872,293.2590637207031,297.1499938964844,293.1499938964844,0.0047062546946108,-1754.1165771484375,297.4699401855469,0.5686488747596741,0.050000000745058,0.2282428294420242,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62518310546875,293.2591247558594,291.1126708984375,1.0,0.1827826648950576,0.8050749897956848,0.8050749897956848,1.0,1.0,-0.8242843151092529,0.3255927264690399,0.4986916184425354,0.1890565752983093,0.0,0.0,0.1587566882371902,24.399747848510746,25.0,-0.8192227482795715,-4562.1806640625,66.00189971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8823547363281,304.03009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006967946887016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233076974749565,0.1233119443058967,-4.245823220117018e-06,0.0,0.0001021944408421,0.0,0.0,4.815849304199219,0.0,0.0,0.0,0.2733441591262817,4.0,0.0,1.0
750720,293.1268005371094,297.1499938964844,293.1499938964844,0.0658587366342544,-1663.943603515625,304.1475830078125,0.7577149868011475,0.1167020946741104,0.1371443420648574,293.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686488747596741,0.050000000745058,0.0481162630021572,293.0904846191406,297.1499938964844,293.1499938964844,0.0697925239801406,-1349.07275390625,304.1406555175781,0.7683483362197876,0.1222685128450393,0.0855782777070999,293.13818359375,297.1499938964844,293.1499938964844,0.1568458825349807,-3461.102783203125,304.1483764648437,0.9559175372123718,0.2313246577978134,0.2194240987300872,293.2590637207031,297.1499938964844,293.1499938964844,0.0047062546946108,-1754.1165771484375,297.4699401855469,0.5686488747596741,0.050000000745058,0.2282428294420242,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62518310546875,293.2591247558594,291.1126708984375,1.0,0.1827826648950576,0.8050749897956848,0.8050749897956848,1.0,1.0,-0.8242843151092529,0.3255927264690399,0.4986916184425354,0.1890565752983093,0.0,0.0,0.1587566882371902,24.399747848510746,25.0,-0.8192227482795715,-4562.1806640625,66.00189971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8823547363281,304.03009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006967946887016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233076974749565,0.1233119443058967,-4.245823220117018e-06,0.0,0.0001021944408421,0.0,0.0,4.815849304199219,0.0,0.0,0.0,0.2733441591262817,4.0,0.0,1.0
750780,293.1269226074219,297.1499938964844,293.1499938964844,0.0663126856088638,-1671.95458984375,304.14764404296875,0.7592702507972717,0.1172626316547393,0.1378009915351867,293.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689830780029297,0.050000000745058,0.0481142178177833,293.0850524902344,297.1499938964844,293.1499938964844,0.0718420222401619,-1377.73974609375,304.1403503417969,0.7741939425468445,0.1248817518353462,0.0873967036604881,293.1377258300781,297.1499938964844,293.1499938964844,0.1571797877550125,-3466.99267578125,304.1483764648437,0.956994891166687,0.2317180782556533,0.2197927683591842,293.2581787109375,297.1499938964844,293.1499938964844,0.004677290096879,-1744.29736328125,297.4342956542969,0.5689830780029297,0.050000000745058,0.228233128786087,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.583984375,293.2582397460937,291.1124572753906,1.0,0.1830885410308838,0.8051502108573914,0.8051502108573914,1.0,1.0,-0.8275012969970703,0.3271858990192413,0.5003154277801514,0.1893025338649749,0.0,0.0,0.163787841796875,24.374048233032227,25.0,-0.3449373245239258,-4614.95166015625,66.47279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86199951171875,304.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.578125,18000.0,0.0,0.0,0.1020145118236541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257414519786834,0.1257456988096237,-4.249850462656468e-06,0.0,0.0001035317545756,0.0,0.0,4.918087005615234,0.0,0.0,0.0,0.273735374212265,4.0,0.0,1.0
750840,293.1269226074219,297.1499938964844,293.1499938964844,0.0663126856088638,-1671.95458984375,304.14764404296875,0.7592702507972717,0.1172626316547393,0.1378009915351867,293.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689830780029297,0.050000000745058,0.0481142178177833,293.0850524902344,297.1499938964844,293.1499938964844,0.0718420222401619,-1377.73974609375,304.1403503417969,0.7741939425468445,0.1248817518353462,0.0873967036604881,293.1377258300781,297.1499938964844,293.1499938964844,0.1571797877550125,-3466.99267578125,304.1483764648437,0.956994891166687,0.2317180782556533,0.2197927683591842,293.2581787109375,297.1499938964844,293.1499938964844,0.004677290096879,-1744.29736328125,297.4342956542969,0.5689830780029297,0.050000000745058,0.228233128786087,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.583984375,293.2582397460937,291.1124572753906,1.0,0.1830885410308838,0.8051502108573914,0.8051502108573914,1.0,1.0,-0.8275012969970703,0.3271858990192413,0.5003154277801514,0.1893025338649749,0.0,0.0,0.163787841796875,24.374048233032227,25.0,-0.3449373245239258,-4614.95166015625,66.47279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86199951171875,304.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.578125,18000.0,0.0,0.0,0.1020145118236541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257414519786834,0.1257456988096237,-4.249850462656468e-06,0.0,0.0001035317545756,0.0,0.0,4.918087005615234,0.0,0.0,0.0,0.273735374212265,4.0,0.0,1.0
750900,293.1270446777344,297.1499938964844,293.1499938964844,0.0665337070822715,-1675.8577880859375,304.1476745605469,0.7600152492523193,0.1175362914800643,0.1381222307682037,293.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691310167312622,0.050000000745058,0.0481133125722408,293.08258056640625,297.1499938964844,293.1499938964844,0.0728673636913299,-1392.151123046875,304.1402587890625,0.7771047353744507,0.1261930912733078,0.0883115008473396,293.13751220703125,297.1499938964844,293.1499938964844,0.1573453843593597,-3469.909423828125,304.1483764648437,0.9575030207633972,0.2319146394729614,0.219977468252182,293.2577819824219,297.1499938964844,293.1499938964844,0.0046628331765532,-1739.378173828125,297.41656494140625,0.5691310167312622,0.050000000745058,0.2282288372516632,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.56298828125,293.2578430175781,291.1124572753906,1.0,0.1832453310489654,0.8051878213882446,0.8051878213882446,1.0,1.0,-0.8291112184524536,0.3280078172683716,0.5011033415794373,0.1893651187419891,0.0,0.0,0.1662945747375488,24.363035202026367,25.0,-0.0971655249595642,-4641.87353515625,66.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,304.1065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.470703125,18000.0,0.0,0.0,0.1026929020881652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269740611314773,0.1269783228635788,-4.251909558661282e-06,0.0,0.0001042202420649,0.0,0.0,4.97001838684082,0.0,0.0,0.0,0.2739343345165252,4.0,0.0,1.0
750960,293.12713623046875,297.1499938964844,293.1499938964844,0.0667500421404838,-1679.679931640625,304.147705078125,0.7607349157333374,0.1178046613931655,0.1384377479553222,293.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.569264829158783,0.050000000745058,0.0481124930083751,293.08026123046875,297.1499938964844,293.1499938964844,0.0738888084888458,-1406.55126953125,304.1401672363281,0.7799911499023438,0.1275019645690918,0.089226059615612,293.1373291015625,297.1499938964844,293.1499938964844,0.157509371638298,-3472.794921875,304.1483764648437,0.9579877257347108,0.2321103662252426,0.2201617211103439,293.25738525390625,297.1499938964844,293.1499938964844,0.0046483976766467,-1734.453857421875,297.39892578125,0.569264829158783,0.050000000745058,0.2282249629497528,291.1125183105469,291.1499938964844,273.7484130859375,270.8684997558594,285.5418395996094,293.2574462890625,291.112548828125,1.0,0.1834042966365814,0.8052172660827637,0.8052172660827637,1.0,1.0,-0.8307155966758728,0.3288426399230957,0.5018729567527771,0.1893870234489441,0.0,0.0,0.1687865704298019,24.35342025756836,25.0,0.1632469296455383,-4669.0693359375,66.95308685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441772460937,304.1319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.388671875,18000.0,0.0,0.0,0.1033823043107986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128213033080101,0.1282172948122024,-4.253993665770395e-06,0.0,0.0001049198908731,0.0,0.0,5.0223236083984375,0.0,0.0,0.0,0.2741349339485168,4.0,0.0,1.0
751020,293.12744140625,297.1499938964844,293.1499938964844,0.0671667233109474,-1687.04541015625,304.14776611328125,0.7620902061462402,0.1183234527707099,0.1390489935874939,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694876313209534,0.050000000745058,0.0481111332774162,293.076171875,297.1499938964844,293.1499938964844,0.0759090632200241,-1435.151611328125,304.1400756835937,0.7856505513191223,0.1300985366106033,0.0910441651940345,293.1369934082031,297.1499938964844,293.1499938964844,0.157830461859703,-3478.434814453125,304.1483764648437,0.958881139755249,0.232497289776802,0.2205269485712051,293.2567138671875,297.1499938964844,293.1499938964844,0.0046195336617529,-1724.56884765625,297.3637390136719,0.5694876313209534,0.050000000745058,0.2282185107469558,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4992980957031,293.2567443847656,291.1130676269531,1.0,0.1837272495031356,0.8052761554718018,0.8052761554718018,1.0,1.0,-0.8338908553123474,0.3305420577526092,0.5033487677574158,0.1893136650323867,0.0,0.0,0.1736956536769867,24.33863067626953,25.0,0.7145282626152039,-4723.9775390625,67.4381332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292541503906,304.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3046875,18000.0,0.0,0.0,0.1047865748405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306947916746139,0.1306990534067154,-4.258214630681323e-06,0.0,0.0001063450545188,0.0,0.0,5.127419471740723,0.0,0.0,0.0,0.2745386362075805,4.0,0.0,1.0
751080,293.12744140625,297.1499938964844,293.1499938964844,0.0671667233109474,-1687.04541015625,304.14776611328125,0.7620902061462402,0.1183234527707099,0.1390489935874939,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694876313209534,0.050000000745058,0.0481111332774162,293.076171875,297.1499938964844,293.1499938964844,0.0759090632200241,-1435.151611328125,304.1400756835937,0.7856505513191223,0.1300985366106033,0.0910441651940345,293.1369934082031,297.1499938964844,293.1499938964844,0.157830461859703,-3478.434814453125,304.1483764648437,0.958881139755249,0.232497289776802,0.2205269485712051,293.2567138671875,297.1499938964844,293.1499938964844,0.0046195336617529,-1724.56884765625,297.3637390136719,0.5694876313209534,0.050000000745058,0.2282185107469558,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4992980957031,293.2567443847656,291.1130676269531,1.0,0.1837272495031356,0.8052761554718018,0.8052761554718018,1.0,1.0,-0.8338908553123474,0.3305420577526092,0.5033487677574158,0.1893136650323867,0.0,0.0,0.1736956536769867,24.33863067626953,25.0,0.7145282626152039,-4723.9775390625,67.4381332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292541503906,304.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3046875,18000.0,0.0,0.0,0.1047865748405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306947916746139,0.1306990534067154,-4.258214630681323e-06,0.0,0.0001063450545188,0.0,0.0,5.127419471740723,0.0,0.0,0.0,0.2745386362075805,4.0,0.0,1.0
751140,293.1278381347656,297.1499938964844,293.1499938964844,0.0675603970885276,-1694.0072021484375,304.1478576660156,0.7633270025253296,0.1188162565231323,0.1396312415599823,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696500539779663,0.050000000745058,0.0481101460754871,293.0728454589844,297.1499938964844,293.1499938964844,0.0778832137584686,-1463.2386474609375,304.1401062011719,0.7911014556884766,0.1326444447040558,0.0928320363163948,293.1367492675781,297.1499938964844,293.1499938964844,0.1581399887800216,-3483.858642578125,304.1484069824219,0.9596691727638244,0.2328756004571914,0.2208852022886276,293.2561340332031,297.1499938964844,293.1499938964844,0.0045906426385045,-1714.623779296875,297.3287353515625,0.5696500539779663,0.050000000745058,0.2282138168811798,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4567565917969,293.25616455078125,291.114013671875,1.0,0.1840544044971466,0.8053349852561951,0.8053349852561951,1.0,1.0,-0.8369972109794617,0.332264244556427,0.5047329664230347,0.1890944391489029,0.0,0.0,0.1784614473581314,24.329864501953125,25.0,1.2860273122787476,-4779.06591796875,67.92340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,304.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062114760279655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331574916839599,0.1331617534160614,-4.2624656089174096e-06,0.0,0.0001077911438187,0.0,0.0,5.232146263122559,0.0,0.0,0.0,0.2749418020248413,4.0,0.0,1.0
751200,293.1278381347656,297.1499938964844,293.1499938964844,0.0675603970885276,-1694.0072021484375,304.1478576660156,0.7633270025253296,0.1188162565231323,0.1396312415599823,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696500539779663,0.050000000745058,0.0481101460754871,293.0728454589844,297.1499938964844,293.1499938964844,0.0778832137584686,-1463.2386474609375,304.1401062011719,0.7911014556884766,0.1326444447040558,0.0928320363163948,293.1367492675781,297.1499938964844,293.1499938964844,0.1581399887800216,-3483.858642578125,304.1484069824219,0.9596691727638244,0.2328756004571914,0.2208852022886276,293.2561340332031,297.1499938964844,293.1499938964844,0.0045906426385045,-1714.623779296875,297.3287353515625,0.5696500539779663,0.050000000745058,0.2282138168811798,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4567565917969,293.25616455078125,291.114013671875,1.0,0.1840544044971466,0.8053349852561951,0.8053349852561951,1.0,1.0,-0.8369972109794617,0.332264244556427,0.5047329664230347,0.1890944391489029,0.0,0.0,0.1784614473581314,24.329864501953125,25.0,1.2860273122787476,-4779.06591796875,67.92340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,304.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062114760279655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331574916839599,0.1331617534160614,-4.2624656089174096e-06,0.0,0.0001077911438187,0.0,0.0,5.232146263122559,0.0,0.0,0.0,0.2749418020248413,4.0,0.0,1.0
751260,293.1283264160156,297.1499938964844,293.1499938964844,0.0679283365607261,-1700.51513671875,304.14794921875,0.7644361257553101,0.1192798092961311,0.1401805430650711,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697511434555054,0.050000000745058,0.0481095276772975,293.0703125,297.1499938964844,293.1499938964844,0.0797925367951393,-1490.5169677734375,304.1402282714844,0.7962800860404968,0.1351146548986435,0.0945711657404899,293.1365966796875,297.1499938964844,293.1499938964844,0.1584348976612091,-3489.01220703125,304.1484375,0.9603469371795654,0.2332419157028198,0.2212332785129547,293.25567626953125,297.1499938964844,293.1499938964844,0.0045616445131599,-1704.5911865234375,297.2937927246094,0.5697511434555054,0.050000000745058,0.2282108813524246,291.1151428222656,291.1499938964844,273.5172119140625,270.71453857421875,285.4148864746094,293.2557067871094,291.1153564453125,1.0,0.1843827813863754,0.805381178855896,0.805381178855896,1.0,1.0,-0.8400049805641174,0.333985686302185,0.5060192942619324,0.1887452900409698,0.0,0.0,0.1830241382122039,24.327342987060547,25.0,1.8585010766983032,-4833.634765625,68.40435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5,18000.0,0.0,0.0,0.1076406612992286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355669498443603,0.1355712264776229,-4.266690666554496e-06,0.0,0.0001092415841412,0.0,0.0,5.33504581451416,0.0,0.0,0.0,0.2753388583660126,4.0,0.0,1.0
751320,293.1283264160156,297.1499938964844,293.1499938964844,0.0679283365607261,-1700.51513671875,304.14794921875,0.7644361257553101,0.1192798092961311,0.1401805430650711,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697511434555054,0.050000000745058,0.0481095276772975,293.0703125,297.1499938964844,293.1499938964844,0.0797925367951393,-1490.5169677734375,304.1402282714844,0.7962800860404968,0.1351146548986435,0.0945711657404899,293.1365966796875,297.1499938964844,293.1499938964844,0.1584348976612091,-3489.01220703125,304.1484375,0.9603469371795654,0.2332419157028198,0.2212332785129547,293.25567626953125,297.1499938964844,293.1499938964844,0.0045616445131599,-1704.5911865234375,297.2937927246094,0.5697511434555054,0.050000000745058,0.2282108813524246,291.1151428222656,291.1499938964844,273.5172119140625,270.71453857421875,285.4148864746094,293.2557067871094,291.1153564453125,1.0,0.1843827813863754,0.805381178855896,0.805381178855896,1.0,1.0,-0.8400049805641174,0.333985686302185,0.5060192942619324,0.1887452900409698,0.0,0.0,0.1830241382122039,24.327342987060547,25.0,1.8585010766983032,-4833.634765625,68.40435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5,18000.0,0.0,0.0,0.1076406612992286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355669498443603,0.1355712264776229,-4.266690666554496e-06,0.0,0.0001092415841412,0.0,0.0,5.33504581451416,0.0,0.0,0.0,0.2753388583660126,4.0,0.0,1.0
751380,293.1288757324219,297.1499938964844,293.1499938964844,0.0682697147130966,-1706.552978515625,304.1480712890625,0.7654178142547607,0.1197129935026168,0.1406953632831573,293.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697943568229675,0.050000000745058,0.0481092631816864,293.0685729980469,297.1499938964844,293.1499938964844,0.0816238448023796,-1516.7696533203125,304.14044189453125,0.8011469841003418,0.1374890357255935,0.0962477996945381,293.13653564453125,297.1499938964844,293.1499938964844,0.1587132066488266,-3493.862548828125,304.14849853515625,0.9609169960021972,0.2335937321186065,0.221568688750267,293.2553405761719,297.1499938964844,293.1499938964844,0.0045324913226068,-1694.4559326171875,297.2588195800781,0.5697943568229675,0.050000000745058,0.2282096296548843,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.3741760253906,293.25537109375,291.1170959472656,1.0,0.1847094148397445,0.8054273128509521,0.8054273128509521,1.0,1.0,-0.842893123626709,0.3356872498989105,0.5072059035301208,0.1882887631654739,0.0,0.0,0.1873365938663482,24.330787658691406,25.0,2.416422128677368,-4887.0341796875,68.87701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,304.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1090567111968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378928869962692,0.1378971487283706,-4.270833414921071e-06,0.0,0.0001106786949094,0.0,0.0,5.434798240661621,0.0,0.0,0.0,0.275724709033966,4.0,0.0,1.0
751440,293.1288757324219,297.1499938964844,293.1499938964844,0.0682697147130966,-1706.552978515625,304.1480712890625,0.7654178142547607,0.1197129935026168,0.1406953632831573,293.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697943568229675,0.050000000745058,0.0481092631816864,293.0685729980469,297.1499938964844,293.1499938964844,0.0816238448023796,-1516.7696533203125,304.14044189453125,0.8011469841003418,0.1374890357255935,0.0962477996945381,293.13653564453125,297.1499938964844,293.1499938964844,0.1587132066488266,-3493.862548828125,304.14849853515625,0.9609169960021972,0.2335937321186065,0.221568688750267,293.2553405761719,297.1499938964844,293.1499938964844,0.0045324913226068,-1694.4559326171875,297.2588195800781,0.5697943568229675,0.050000000745058,0.2282096296548843,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.3741760253906,293.25537109375,291.1170959472656,1.0,0.1847094148397445,0.8054273128509521,0.8054273128509521,1.0,1.0,-0.842893123626709,0.3356872498989105,0.5072059035301208,0.1882887631654739,0.0,0.0,0.1873365938663482,24.330787658691406,25.0,2.416422128677368,-4887.0341796875,68.87701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,304.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1090567111968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378928869962692,0.1378971487283706,-4.270833414921071e-06,0.0,0.0001106786949094,0.0,0.0,5.434798240661621,0.0,0.0,0.0,0.275724709033966,4.0,0.0,1.0
751500,293.12921142578125,297.1499938964844,293.1499938964844,0.0684296935796737,-1709.3817138671875,304.14813232421875,0.7658582925796509,0.1199172288179397,0.1409386992454528,293.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697940587997437,0.050000000745058,0.0481092631816864,293.0680236816406,297.1499938964844,293.1499938964844,0.0825038030743599,-1529.4097900390625,304.1405639648437,0.8034449815750122,0.1386309713125229,0.0970562472939491,293.1365661621094,297.1499938964844,293.1499938964844,0.1588452160358429,-3496.157470703125,304.1485290527344,0.9611600041389464,0.2337630540132522,0.2217306047677993,293.2552490234375,297.1499938964844,293.1499938964844,0.0045178388245403,-1689.343994140625,297.2413330078125,0.5697940587997437,0.050000000745058,0.2282096296548843,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3544921875,293.2552795410156,291.1181335449219,1.0,0.1848711222410202,0.8054503798484802,0.8054503798484802,1.0,1.0,-0.844282329082489,0.3365225493907928,0.5077598094940186,0.1880270391702652,0.0,0.0,0.1893797516822815,24.334848403930664,25.0,2.682706832885742,-4913.046875,69.10868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,304.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.99609375,18000.0,0.0,0.0,0.1097540110349655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139012336730957,0.1390166133642196,-4.272853402653709e-06,0.0,0.0001113863690989,0.0,0.0,5.482962608337402,0.0,0.0,0.0,0.2759113609790802,4.0,0.0,1.0
751560,293.1295471191406,297.1499938964844,293.1499938964844,0.0685824602842331,-1712.08203125,304.148193359375,0.7662654519081116,0.1201131790876388,0.1411724388599395,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697796940803528,0.050000000745058,0.0481093451380729,293.0676574707031,297.1499938964844,293.1499938964844,0.0833575278520584,-1541.6864013671875,304.1407165527344,0.8056467771530151,0.1397397816181183,0.0978422611951828,293.1365966796875,297.1499938964844,293.1499938964844,0.1589721292257309,-3498.3603515625,304.1485595703125,0.9613754153251648,0.2339276075363159,0.2218881994485855,293.25518798828125,297.1499938964844,293.1499938964844,0.0045031262561678,-1684.1995849609375,297.2237854003906,0.5697796940803528,0.050000000745058,0.2282100319862365,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3352966308594,293.25518798828125,291.1192321777344,1.0,0.1850312203168869,0.8054654002189636,0.8054654002189636,1.0,1.0,-0.8456311821937561,0.3373433947563171,0.508287787437439,0.1877464652061462,0.0,0.0,0.1913396120071411,24.34042930603028,25.0,2.938124656677246,-4938.478515625,69.33653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,304.374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1104409098625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400971412658691,0.1401014029979705,-4.274827460903907e-06,0.0,0.0001120834858738,0.0,0.0,5.529732704162598,0.0,0.0,0.0,0.2760928571224212,4.0,0.0,1.0
751620,293.1302795410156,297.1499938964844,293.1499938964844,0.0688677802681922,-1717.1231689453125,304.1483154296875,0.7669890522956848,0.120482251048088,0.1416130810976028,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697143077850342,0.050000000745058,0.0481097400188446,293.0675048828125,297.1499938964844,293.1499938964844,0.0849855467677116,-1565.1273193359375,304.14111328125,0.8096985220909119,0.1418565809726715,0.0993455126881599,293.13671875,297.1499938964844,293.1499938964844,0.1592109501361847,-3502.495361328125,304.1486511230469,0.9617315530776978,0.2342426031827926,0.2221904247999191,293.2551574707031,297.1499938964844,293.1499938964844,0.0044735241681337,-1673.8165283203125,297.1885986328125,0.5697143077850342,0.050000000745058,0.2282118946313858,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.298828125,293.2551574707031,291.1217041015625,1.0,0.1853455603122711,0.8054953813552856,0.8054953813552856,1.0,1.0,-0.8482074737548828,0.3389374911785126,0.5092700123786926,0.1871441751718521,0.0,0.0,0.1949983239173889,24.35559844970703,25.0,3.422051429748535,-4987.36376953125,69.7797622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087158203125,304.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.111775517463684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421525031328201,0.1421567797660827,-4.27861459684209e-06,0.0,0.0001134379344875,0.0,0.0,5.618615627288818,0.0,0.0,0.0,0.276438444852829,4.0,0.0,1.0
751680,293.1302795410156,297.1499938964844,293.1499938964844,0.0688677802681922,-1717.1231689453125,304.1483154296875,0.7669890522956848,0.120482251048088,0.1416130810976028,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697143077850342,0.050000000745058,0.0481097400188446,293.0675048828125,297.1499938964844,293.1499938964844,0.0849855467677116,-1565.1273193359375,304.14111328125,0.8096985220909119,0.1418565809726715,0.0993455126881599,293.13671875,297.1499938964844,293.1499938964844,0.1592109501361847,-3502.495361328125,304.1486511230469,0.9617315530776978,0.2342426031827926,0.2221904247999191,293.2551574707031,297.1499938964844,293.1499938964844,0.0044735241681337,-1673.8165283203125,297.1885986328125,0.5697143077850342,0.050000000745058,0.2282118946313858,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.298828125,293.2551574707031,291.1217041015625,1.0,0.1853455603122711,0.8054953813552856,0.8054953813552856,1.0,1.0,-0.8482074737548828,0.3389374911785126,0.5092700123786926,0.1871441751718521,0.0,0.0,0.1949983239173889,24.35559844970703,25.0,3.422051429748535,-4987.36376953125,69.7797622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087158203125,304.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.111775517463684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421525031328201,0.1421567797660827,-4.27861459684209e-06,0.0,0.0001134379344875,0.0,0.0,5.618615627288818,0.0,0.0,0.0,0.276438444852829,4.0,0.0,1.0
751740,293.1310729980469,297.1499938964844,293.1499938964844,0.0691276118159294,-1721.7099609375,304.1484375,0.7676017880439758,0.120822750031948,0.1420198380947113,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696059465408325,0.050000000745058,0.0481103919446468,293.068115234375,297.1499938964844,293.1499938964844,0.0865010917186737,-1586.9737548828125,304.1415405273437,0.8132839202880859,0.143829271197319,0.100749984383583,293.13690185546875,297.1499938964844,293.1499938964844,0.159429669380188,-3506.268798828125,304.14874267578125,0.9619972705841064,0.2345387935638427,0.2224751114845276,293.2552795410156,297.1499938964844,293.1499938964844,0.0044436510652303,-1663.2960205078125,297.1531982421875,0.5696059465408325,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26531982421875,293.2552795410156,291.1244812011719,1.0,0.1856501847505569,0.8055253624916077,0.8055253624916077,1.0,1.0,-0.8506146669387817,0.3404559195041656,0.5101587772369385,0.1865082681179046,0.0,0.0,0.1982726454734802,24.37557411193848,25.0,3.859231948852539,-5033.05517578125,70.20416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,304.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130429357290268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440288722515106,0.1440331488847732,-4.282137069822056e-06,0.0,0.0001147242073784,0.0,0.0,5.700082778930664,0.0,0.0,0.0,0.2767561376094818,4.0,0.0,1.0
751800,293.1310729980469,297.1499938964844,293.1499938964844,0.0691276118159294,-1721.7099609375,304.1484375,0.7676017880439758,0.120822750031948,0.1420198380947113,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696059465408325,0.050000000745058,0.0481103919446468,293.068115234375,297.1499938964844,293.1499938964844,0.0865010917186737,-1586.9737548828125,304.1415405273437,0.8132839202880859,0.143829271197319,0.100749984383583,293.13690185546875,297.1499938964844,293.1499938964844,0.159429669380188,-3506.268798828125,304.14874267578125,0.9619972705841064,0.2345387935638427,0.2224751114845276,293.2552795410156,297.1499938964844,293.1499938964844,0.0044436510652303,-1663.2960205078125,297.1531982421875,0.5696059465408325,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26531982421875,293.2552795410156,291.1244812011719,1.0,0.1856501847505569,0.8055253624916077,0.8055253624916077,1.0,1.0,-0.8506146669387817,0.3404559195041656,0.5101587772369385,0.1865082681179046,0.0,0.0,0.1982726454734802,24.37557411193848,25.0,3.859231948852539,-5033.05517578125,70.20416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,304.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130429357290268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440288722515106,0.1440331488847732,-4.282137069822056e-06,0.0,0.0001147242073784,0.0,0.0,5.700082778930664,0.0,0.0,0.0,0.2767561376094818,4.0,0.0,1.0
751860,293.1318664550781,297.1499938964844,293.1499938964844,0.0693643316626548,-1725.885009765625,304.1485595703125,0.7681176662445068,0.1211371794342994,0.1423957049846649,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694623589515686,0.050000000745058,0.0481112599372863,293.0693664550781,297.1499938964844,293.1499938964844,0.0878988653421402,-1607.133056640625,304.1420288085937,0.8164561986923218,0.145649179816246,0.1020494922995567,293.1371765136719,297.1499938964844,293.1499938964844,0.1596289873123169,-3509.69482421875,304.1488342285156,0.9621842503547668,0.2348161786794662,0.2227423042058944,293.2555236816406,297.1499938964844,293.1499938964844,0.0044135125353932,-1652.64306640625,297.1175842285156,0.5694623589515686,0.050000000745058,0.2282191067934036,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2353210449219,293.2554931640625,291.1275329589844,1.0,0.1859431266784668,0.8055488467216492,0.8055488467216492,1.0,1.0,-0.8528478741645813,0.3418859541416168,0.5109619498252869,0.1858624815940857,0.0,0.0,0.2011309266090393,24.39964485168457,25.0,4.230362415313721,-5074.96337890625,70.6075668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294677734375,304.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142256185412406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456992030143737,0.1457034796476364,-4.285336217435543e-06,0.0,0.0001159244784503,0.0,0.0,5.772884368896484,0.0,0.0,0.0,0.2770408987998962,4.0,0.0,1.0
751920,293.1318664550781,297.1499938964844,293.1499938964844,0.0693643316626548,-1725.885009765625,304.1485595703125,0.7681176662445068,0.1211371794342994,0.1423957049846649,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694623589515686,0.050000000745058,0.0481112599372863,293.0693664550781,297.1499938964844,293.1499938964844,0.0878988653421402,-1607.133056640625,304.1420288085937,0.8164561986923218,0.145649179816246,0.1020494922995567,293.1371765136719,297.1499938964844,293.1499938964844,0.1596289873123169,-3509.69482421875,304.1488342285156,0.9621842503547668,0.2348161786794662,0.2227423042058944,293.2555236816406,297.1499938964844,293.1499938964844,0.0044135125353932,-1652.64306640625,297.1175842285156,0.5694623589515686,0.050000000745058,0.2282191067934036,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2353210449219,293.2554931640625,291.1275329589844,1.0,0.1859431266784668,0.8055488467216492,0.8055488467216492,1.0,1.0,-0.8528478741645813,0.3418859541416168,0.5109619498252869,0.1858624815940857,0.0,0.0,0.2011309266090393,24.39964485168457,25.0,4.230362415313721,-5074.96337890625,70.6075668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294677734375,304.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142256185412406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456992030143737,0.1457034796476364,-4.285336217435543e-06,0.0,0.0001159244784503,0.0,0.0,5.772884368896484,0.0,0.0,0.0,0.2770408987998962,4.0,0.0,1.0
751980,293.1327209472656,297.1499938964844,293.1499938964844,0.0695798248052597,-1729.681396484375,304.148681640625,0.768546998500824,0.1214274242520332,0.1427428722381591,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692890882492065,0.050000000745058,0.0481123067438602,293.0712890625,297.1499938964844,293.1499938964844,0.0891717225313186,-1625.4901123046875,304.142578125,0.8192431926727295,0.1473053246736526,0.1032363623380661,293.13751220703125,297.1499938964844,293.1499938964844,0.1598091870546341,-3512.780029296875,304.14892578125,0.9623005986213684,0.2350743412971496,0.2229915559291839,293.2558898925781,297.1499938964844,293.1499938964844,0.0043831123039126,-1641.8624267578125,297.0816955566406,0.5692890882492065,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2093200683594,293.255859375,291.1307678222656,1.0,0.186222493648529,0.8055723905563354,0.8055723905563354,1.0,1.0,-0.8548991084098816,0.3432156443595886,0.511683464050293,0.1852279752492904,0.0,0.0,0.2035420387983322,24.427309036254883,25.0,4.521716594696045,-5112.50830078125,70.98763275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1153052821755409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471370011568069,0.1471412926912307,-4.288154741516337e-06,0.0,0.0001170202012872,0.0,0.0,5.835787296295166,0.0,0.0,0.0,0.2772877812385559,4.0,0.0,1.0
752040,293.1327209472656,297.1499938964844,293.1499938964844,0.0695798248052597,-1729.681396484375,304.148681640625,0.768546998500824,0.1214274242520332,0.1427428722381591,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692890882492065,0.050000000745058,0.0481123067438602,293.0712890625,297.1499938964844,293.1499938964844,0.0891717225313186,-1625.4901123046875,304.142578125,0.8192431926727295,0.1473053246736526,0.1032363623380661,293.13751220703125,297.1499938964844,293.1499938964844,0.1598091870546341,-3512.780029296875,304.14892578125,0.9623005986213684,0.2350743412971496,0.2229915559291839,293.2558898925781,297.1499938964844,293.1499938964844,0.0043831123039126,-1641.8624267578125,297.0816955566406,0.5692890882492065,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2093200683594,293.255859375,291.1307678222656,1.0,0.186222493648529,0.8055723905563354,0.8055723905563354,1.0,1.0,-0.8548991084098816,0.3432156443595886,0.511683464050293,0.1852279752492904,0.0,0.0,0.2035420387983322,24.427309036254883,25.0,4.521716594696045,-5112.50830078125,70.98763275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1153052821755409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471370011568069,0.1471412926912307,-4.288154741516337e-06,0.0,0.0001170202012872,0.0,0.0,5.835787296295166,0.0,0.0,0.0,0.2772877812385559,4.0,0.0,1.0
752100,293.13311767578125,297.1499938964844,293.1499938964844,0.0696802139282226,-1731.448486328125,304.14874267578125,0.7687322497367859,0.121564120054245,0.142906442284584,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5691928863525391,0.050000000745058,0.0481128916144371,293.0724792480469,297.1499938964844,293.1499938964844,0.0897588059306144,-1633.95361328125,304.1428527832031,0.8204964399337769,0.1480680704116821,0.1037849634885788,293.1376953125,297.1499938964844,293.1499938964844,0.159892201423645,-3514.19677734375,304.1489562988281,0.9623342752456664,0.2351960986852646,0.2231093645095825,293.256103515625,297.1499938964844,293.1499938964844,0.0043678130023181,-1636.424560546875,297.0636291503906,0.5691928863525391,0.050000000745058,0.2282268404960632,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.197998046875,293.2560729980469,291.1324768066406,1.0,0.1863565593957901,0.8055841326713562,0.8055841326713562,1.0,1.0,-0.8558539152145386,0.3438392877578735,0.512014627456665,0.1849206089973449,0.0,0.0,0.2045721560716629,24.442367553710938,25.0,4.64559268951416,-5129.482421875,71.16819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,304.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1158010363578796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477619260549545,0.1477662175893783,-4.289404841983924e-06,0.0,0.0001175233337562,0.0,0.0,5.863205909729004,0.0,0.0,0.0,0.2773957550525665,4.0,0.0,1.0
752160,293.133544921875,297.1499938964844,293.1499938964844,0.0697760805487632,-1733.134765625,304.1488037109375,0.7688996195793152,0.1216956377029419,0.1430638283491134,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690909624099731,0.050000000745058,0.0481135100126266,293.0738220214844,297.1499938964844,293.1499938964844,0.0903120785951614,-1641.92626953125,304.14312744140625,0.8216583728790283,0.148786187171936,0.1043027192354202,293.13787841796875,297.1499938964844,293.1499938964844,0.1599705815315246,-3515.531494140625,304.1490173339844,0.9623528718948364,0.2353130131959915,0.2232226133346557,293.25634765625,297.1499938964844,293.1499938964844,0.0043524540960788,-1630.9576416015625,297.0455017089844,0.5690909624099731,0.050000000745058,0.2282297760248184,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1878662109375,293.2563171386719,291.1341857910156,1.0,0.1864866316318512,0.8055942058563232,0.8055942058563232,1.0,1.0,-0.8567607402801514,0.3444339334964752,0.5123268365859985,0.1846223175525665,0.0,0.0,0.2054830193519592,24.458171844482425,25.0,4.756811618804932,-5145.18505859375,71.34217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,304.5754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1162649914622306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483215391635894,0.1483258306980133,-4.2905430746031925e-06,0.0,0.0001179941900772,0.0,0.0,5.887805938720703,0.0,0.0,0.0,0.2774928510189056,4.0,0.0,1.0
752220,293.1343688964844,297.1499938964844,293.1499938964844,0.06995540112257,-1736.2860107421875,304.1488952636719,0.7691864967346191,0.1219444796442985,0.1433616727590561,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688723921775818,0.050000000745058,0.0481148399412632,293.0769348144531,297.1499938964844,293.1499938964844,0.0913160443305969,-1656.3797607421875,304.1437683105469,0.8237155675888062,0.1500854790210724,0.105244442820549,293.1383056640625,297.1499938964844,293.1499938964844,0.1601137816905975,-3517.959716796875,304.14910888671875,0.9623484015464784,0.2355325818061828,0.2234357744455337,293.25689697265625,297.1499938964844,293.1499938964844,0.0043215686455369,-1619.9404296875,297.009033203125,0.5688723921775818,0.050000000745058,0.2282360792160034,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.1713256835937,293.2568359375,291.13775634765625,1.0,0.1867344975471496,0.8056143522262573,0.8056143522262573,1.0,1.0,-0.8584309220314026,0.3455341756343841,0.512896716594696,0.1840598881244659,0.0,0.0,0.2069454044103622,24.49181365966797,25.0,4.975828170776367,-5172.63720703125,71.66998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,304.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.117092989385128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492415368556976,0.1492458283901214,-4.292472567613004e-06,0.0,0.0001188344976981,0.0,0.0,5.928376197814941,0.0,0.0,0.0,0.2776537537574768,4.0,0.0,1.0
752280,293.1343688964844,297.1499938964844,293.1499938964844,0.06995540112257,-1736.2860107421875,304.1488952636719,0.7691864967346191,0.1219444796442985,0.1433616727590561,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688723921775818,0.050000000745058,0.0481148399412632,293.0769348144531,297.1499938964844,293.1499938964844,0.0913160443305969,-1656.3797607421875,304.1437683105469,0.8237155675888062,0.1500854790210724,0.105244442820549,293.1383056640625,297.1499938964844,293.1499938964844,0.1601137816905975,-3517.959716796875,304.14910888671875,0.9623484015464784,0.2355325818061828,0.2234357744455337,293.25689697265625,297.1499938964844,293.1499938964844,0.0043215686455369,-1619.9404296875,297.009033203125,0.5688723921775818,0.050000000745058,0.2282360792160034,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.1713256835937,293.2568359375,291.13775634765625,1.0,0.1867344975471496,0.8056143522262573,0.8056143522262573,1.0,1.0,-0.8584309220314026,0.3455341756343841,0.512896716594696,0.1840598881244659,0.0,0.0,0.2069454044103622,24.49181365966797,25.0,4.975828170776367,-5172.63720703125,71.66998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,304.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.117092989385128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492415368556976,0.1492458283901214,-4.292472567613004e-06,0.0,0.0001188344976981,0.0,0.0,5.928376197814941,0.0,0.0,0.0,0.2776537537574768,4.0,0.0,1.0
752340,293.1351928710937,297.1499938964844,293.1499938964844,0.0701192766427993,-1739.1612548828125,304.14898681640625,0.7694127559661865,0.12217578291893,0.1436385214328766,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686346888542175,0.050000000745058,0.0481162890791893,293.08062744140625,297.1499938964844,293.1499938964844,0.0921712070703506,-1668.6678466796875,304.1444091796875,0.8254005908966064,0.1511857211589813,0.1060497537255287,293.1387939453125,297.1499938964844,293.1499938964844,0.1602384895086288,-3520.060546875,304.1492004394531,0.9622884392738342,0.2357326000928878,0.2236306220293045,293.25750732421875,297.1499938964844,293.1499938964844,0.0042904685251414,-1608.815673828125,296.9722900390625,0.5686346888542175,0.050000000745058,0.2282429486513137,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.16015625,293.2574462890625,291.1414794921875,1.0,0.1869644373655319,0.8056345582008362,0.8056345582008362,1.0,1.0,-0.8598967790603638,0.346506655216217,0.5133901238441467,0.183549016714096,0.0,0.0,0.207899659872055,24.52814674377441,25.0,5.159517288208008,-5194.30908203125,71.9684829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,304.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177738606929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498746871948242,0.149878978729248,-4.29389683631598e-06,0.0,0.0001195254953927,0.0,0.0,5.956462860107422,0.0,0.0,0.0,0.2777664065361023,4.0,0.0,1.0
