time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.1351928710937,297.1499938964844,293.1499938964844,0.0701192766427993,-1739.1612548828125,304.14898681640625,0.7694127559661865,0.12217578291893,0.1436385214328766,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686346888542175,0.050000000745058,0.0481162890791893,293.08062744140625,297.1499938964844,293.1499938964844,0.0921712070703506,-1668.6678466796875,304.1444091796875,0.8254005908966064,0.1511857211589813,0.1060497537255287,293.1387939453125,297.1499938964844,293.1499938964844,0.1602384895086288,-3520.060546875,304.1492004394531,0.9622884392738342,0.2357326000928878,0.2236306220293045,293.25750732421875,297.1499938964844,293.1499938964844,0.0042904685251414,-1608.815673828125,296.9722900390625,0.5686346888542175,0.050000000745058,0.2282429486513137,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.16015625,293.2574462890625,291.1414794921875,1.0,0.1869644373655319,0.8056345582008362,0.8056345582008362,1.0,1.0,-0.8598967790603638,0.346506655216217,0.5133901238441467,0.183549016714096,0.0,0.0,0.207899659872055,24.52814674377441,25.0,5.159517288208008,-5194.30908203125,71.9684829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,304.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177738606929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498746871948242,0.149878978729248,-4.29389683631598e-06,0.0,0.0001195254953927,0.0,0.0,5.956462860107422,0.0,0.0,0.0,0.2777664065361023,4.0,0.0,1.0
752460,293.1355285644531,297.1499938964844,293.1499938964844,0.0703120678663253,-1742.56787109375,304.14898681640625,0.7697562575340271,0.1224777102470398,0.1439583152532577,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684326887130737,0.050000000745058,0.048117522150278,293.0845642089844,297.1499938964844,293.1499938964844,0.0929028093814849,-1679.1651611328125,304.1450500488281,0.8268364667892456,0.1521413773298263,0.106740154325962,293.13885498046875,297.1499938964844,293.1499938964844,0.1603923738002777,-3522.695068359375,304.1492004394531,0.9623281955718994,0.2360010892152786,0.2238577157258987,293.2576599121094,297.1499938964844,293.1499938964844,0.0042605539783835,-1598.095458984375,296.9365234375,0.5684326887130737,0.050000000745058,0.2282488048076629,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15191650390625,293.2576599121094,291.1449279785156,1.0,0.1871786415576934,0.8056544661521912,0.8056544661521912,1.0,1.0,-0.8613015413284302,0.3474298417568207,0.5138716697692871,0.1830808967351913,0.0,0.0,0.2083850651979446,24.55946922302246,25.0,4.576519966125488,-5210.9833984375,72.25016784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,304.6644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.1183004975318908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502260267734527,0.1502303183078766,-4.294800419302192e-06,0.0,0.0001200599726871,0.0,0.0,5.972215175628662,0.0,0.0,0.0,0.2778312265872955,4.0,0.0,1.0
752520,293.1355285644531,297.1499938964844,293.1499938964844,0.0703120678663253,-1742.56787109375,304.14898681640625,0.7697562575340271,0.1224777102470398,0.1439583152532577,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684326887130737,0.050000000745058,0.048117522150278,293.0845642089844,297.1499938964844,293.1499938964844,0.0929028093814849,-1679.1651611328125,304.1450500488281,0.8268364667892456,0.1521413773298263,0.106740154325962,293.13885498046875,297.1499938964844,293.1499938964844,0.1603923738002777,-3522.695068359375,304.1492004394531,0.9623281955718994,0.2360010892152786,0.2238577157258987,293.2576599121094,297.1499938964844,293.1499938964844,0.0042605539783835,-1598.095458984375,296.9365234375,0.5684326887130737,0.050000000745058,0.2282488048076629,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15191650390625,293.2576599121094,291.1449279785156,1.0,0.1871786415576934,0.8056544661521912,0.8056544661521912,1.0,1.0,-0.8613015413284302,0.3474298417568207,0.5138716697692871,0.1830808967351913,0.0,0.0,0.2083850651979446,24.55946922302246,25.0,4.576519966125488,-5210.9833984375,72.25016784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,304.6644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.1183004975318908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502260267734527,0.1502303183078766,-4.294800419302192e-06,0.0,0.0001200599726871,0.0,0.0,5.972215175628662,0.0,0.0,0.0,0.2778312265872955,4.0,0.0,1.0
752580,293.1354064941406,297.1499938964844,293.1499938964844,0.0705949291586875,-1747.6297607421875,304.1488647460937,0.7703977227210999,0.1228712052106857,0.1443977206945419,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.568304181098938,0.050000000745058,0.0481183044612407,293.08905029296875,297.1499938964844,293.1499938964844,0.093518353998661,-1687.996826171875,304.1456604003906,0.8280607461929321,0.1528954803943634,0.107310950756073,293.1384582519531,297.1499938964844,293.1499938964844,0.1606552898883819,-3527.30908203125,304.1490173339844,0.9626222848892212,0.2363663017749786,0.224184438586235,293.2570495605469,297.1499938964844,293.1499938964844,0.0042324624955654,-1588.096435546875,296.9018859863281,0.568304181098938,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14324951171875,293.25714111328125,291.1465759277344,1.0,0.1873832046985626,0.8056743741035461,0.8056743741035461,1.0,1.0,-0.8627896904945374,0.3483889997005462,0.5144007205963135,0.1826315969228744,0.0,0.0,0.2087093144655227,24.58038902282715,25.0,2.4007937908172607,-5225.55908203125,72.53137969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,304.68682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1186721101403236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504234820604324,0.1504277735948562,-4.2952851799782366e-06,0.0,0.0001204371073981,0.0,0.0,5.981041431427002,0.0,0.0,0.0,0.2778678238391876,4.0,0.0,1.0
752640,293.1354064941406,297.1499938964844,293.1499938964844,0.0705949291586875,-1747.6297607421875,304.1488647460937,0.7703977227210999,0.1228712052106857,0.1443977206945419,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.568304181098938,0.050000000745058,0.0481183044612407,293.08905029296875,297.1499938964844,293.1499938964844,0.093518353998661,-1687.996826171875,304.1456604003906,0.8280607461929321,0.1528954803943634,0.107310950756073,293.1384582519531,297.1499938964844,293.1499938964844,0.1606552898883819,-3527.30908203125,304.1490173339844,0.9626222848892212,0.2363663017749786,0.224184438586235,293.2570495605469,297.1499938964844,293.1499938964844,0.0042324624955654,-1588.096435546875,296.9018859863281,0.568304181098938,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14324951171875,293.25714111328125,291.1465759277344,1.0,0.1873832046985626,0.8056743741035461,0.8056743741035461,1.0,1.0,-0.8627896904945374,0.3483889997005462,0.5144007205963135,0.1826315969228744,0.0,0.0,0.2087093144655227,24.58038902282715,25.0,2.4007937908172607,-5225.55908203125,72.53137969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,304.68682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1186721101403236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504234820604324,0.1504277735948562,-4.2952851799782366e-06,0.0,0.0001204371073981,0.0,0.0,5.981041431427002,0.0,0.0,0.0,0.2778678238391876,4.0,0.0,1.0
752700,293.13525390625,297.1499938964844,293.1499938964844,0.0707572922110557,-1750.5479736328125,304.1487731933594,0.7707601189613342,0.1230857297778129,0.1446427851915359,293.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682369470596313,0.050000000745058,0.0481187179684639,293.09161376953125,297.1499938964844,293.1499938964844,0.0937541276216507,-1691.371337890625,304.1460266113281,0.8284960389137268,0.1531629711389541,0.1075247153639793,293.1381530761719,297.1499938964844,293.1499938964844,0.1608155518770218,-3530.136474609375,304.14892578125,0.962798237800598,0.2365689873695373,0.2243707031011581,293.2565612792969,297.1499938964844,293.1499938964844,0.0042190165258944,-1583.3372802734375,296.88482666015625,0.5682369470596313,0.050000000745058,0.2282544821500778,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.1387939453125,293.25665283203125,291.1468200683594,1.0,0.1874816119670868,0.8056843876838684,0.8056843876838684,1.0,1.0,-0.8634988069534302,0.3488540947437286,0.5146447420120239,0.1823970377445221,0.0,0.0,0.2088911086320877,24.590892791748047,25.0,1.4485982656478882,-5232.86279296875,72.66643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,304.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188029125332832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150524616241455,0.1505289077758789,-4.295473445381504e-06,0.0,0.0001205698499688,0.0,0.0,5.985481262207031,0.0,0.0,0.0,0.2778852581977844,4.0,0.0,1.0
752760,293.13507080078125,297.1499938964844,293.1499938964844,0.0709279105067253,-1753.618408203125,304.148681640625,0.7711297869682312,0.1233083680272102,0.1448984295129776,293.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681599378585815,0.050000000745058,0.0481191873550415,293.09442138671875,297.1499938964844,293.1499938964844,0.093934379518032,-1693.9398193359375,304.1464233398437,0.8287926316261292,0.1533520072698593,0.1076854392886161,293.1378479003906,297.1499938964844,293.1499938964844,0.160986989736557,-3533.161865234375,304.1488037109375,0.9629733562469482,0.2367805242538452,0.2245664596557617,293.2559814453125,297.1499938964844,293.1499938964844,0.0042059174738824,-1578.7064208984375,296.8680114746094,0.5681599378585815,0.050000000745058,0.2282567173242569,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.13427734375,293.2560729980469,291.1469116210937,1.0,0.1875771135091781,0.8056924343109131,0.8056924343109131,1.0,1.0,-0.8641659021377563,0.3493023514747619,0.5148635506629944,0.1821489185094833,0.0,0.0,0.2090851366519928,24.60238265991211,25.0,0.7566213607788086,-5240.1728515625,72.79600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227355957031,304.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1189027279615402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506339758634567,0.1506382822990417,-4.29566671300563e-06,0.0,0.0001206711531267,0.0,0.0,5.990268707275391,0.0,0.0,0.0,0.2779038250446319,4.0,0.0,1.0
752820,293.1346435546875,297.1499938964844,293.1499938964844,0.0712878033518791,-1760.102783203125,304.1485290527344,0.7718683481216431,0.1237732172012329,0.1454348862171173,293.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679671168327332,0.050000000745058,0.0481203719973564,293.1007385253906,297.1499938964844,293.1499938964844,0.0941135361790657,-1696.44287109375,304.1473083496094,0.8289330005645752,0.1534789949655532,0.1078362464904785,293.1371765136719,297.1499938964844,293.1499938964844,0.1613539159297943,-3539.633056640625,304.1485900878906,0.9632975459098816,0.2372241169214248,0.2249796539545059,293.25457763671875,297.1499938964844,293.1499938964844,0.0041805324144661,-1569.7353515625,296.83514404296875,0.5679671168327332,0.050000000745058,0.2282623350620269,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12506103515625,293.25469970703125,291.1468200683594,1.0,0.1877579987049102,0.8057085871696472,0.8057085871696472,1.0,1.0,-0.8653461933135986,0.350140243768692,0.5152059197425842,0.1815966814756393,0.0,0.0,0.209506556391716,24.629295349121094,25.0,-0.0498978234827518,-5254.4931640625,73.03533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,304.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190249547362327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508728116750717,0.1508771181106567,-4.296084171073744e-06,0.0,0.0001207952009281,0.0,0.0,6.000721454620361,0.0,0.0,0.0,0.2779442071914673,4.0,0.0,1.0
752880,293.1346435546875,297.1499938964844,293.1499938964844,0.0712878033518791,-1760.102783203125,304.1485290527344,0.7718683481216431,0.1237732172012329,0.1454348862171173,293.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679671168327332,0.050000000745058,0.0481203719973564,293.1007385253906,297.1499938964844,293.1499938964844,0.0941135361790657,-1696.44287109375,304.1473083496094,0.8289330005645752,0.1534789949655532,0.1078362464904785,293.1371765136719,297.1499938964844,293.1499938964844,0.1613539159297943,-3539.633056640625,304.1485900878906,0.9632975459098816,0.2372241169214248,0.2249796539545059,293.25457763671875,297.1499938964844,293.1499938964844,0.0041805324144661,-1569.7353515625,296.83514404296875,0.5679671168327332,0.050000000745058,0.2282623350620269,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12506103515625,293.25469970703125,291.1468200683594,1.0,0.1877579987049102,0.8057085871696472,0.8057085871696472,1.0,1.0,-0.8653461933135986,0.350140243768692,0.5152059197425842,0.1815966814756393,0.0,0.0,0.209506556391716,24.629295349121094,25.0,-0.0498978234827518,-5254.4931640625,73.03533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,304.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190249547362327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508728116750717,0.1508771181106567,-4.296084171073744e-06,0.0,0.0001207952009281,0.0,0.0,6.000721454620361,0.0,0.0,0.0,0.2779442071914673,4.0,0.0,1.0
752940,293.1341552734375,297.1499938964844,293.1499938964844,0.0716669559478759,-1766.94189453125,304.1483764648437,0.7725840210914612,0.1242595314979553,0.1459985524415969,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677140951156616,0.050000000745058,0.0481219291687011,293.1080322265625,297.1499938964844,293.1499938964844,0.0940305963158607,-1695.14013671875,304.1483459472656,0.828420877456665,0.1532495766878128,0.1077426001429557,293.136474609375,297.1499938964844,293.1499938964844,0.1617445796728134,-3546.51318359375,304.1484069824219,0.9635652899742126,0.2376895695924759,0.2254154235124588,293.2529602050781,297.1499938964844,293.1499938964844,0.0041560628451406,-1561.081787109375,296.8032531738281,0.5677140951156616,0.050000000745058,0.2282697111368179,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.11553955078125,293.2530822753906,291.1465759277344,1.0,0.1879229247570037,0.8057247400283813,0.8057247400283813,1.0,1.0,-0.8662878274917603,0.3508915305137634,0.5153963565826416,0.180947333574295,0.0,0.0,0.2099720984697342,24.662147521972656,25.0,-0.3493786752223968,-5268.12890625,73.24346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,304.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1190672293305397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511382162570953,0.1511425077915191,-4.296549377613701e-06,0.0,0.0001208380999742,0.0,0.0,6.01234245300293,0.0,0.0,0.0,0.2779891192913055,4.0,0.0,1.0
753000,293.1341552734375,297.1499938964844,293.1499938964844,0.0716669559478759,-1766.94189453125,304.1483764648437,0.7725840210914612,0.1242595314979553,0.1459985524415969,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677140951156616,0.050000000745058,0.0481219291687011,293.1080322265625,297.1499938964844,293.1499938964844,0.0940305963158607,-1695.14013671875,304.1483459472656,0.828420877456665,0.1532495766878128,0.1077426001429557,293.136474609375,297.1499938964844,293.1499938964844,0.1617445796728134,-3546.51318359375,304.1484069824219,0.9635652899742126,0.2376895695924759,0.2254154235124588,293.2529602050781,297.1499938964844,293.1499938964844,0.0041560628451406,-1561.081787109375,296.8032531738281,0.5677140951156616,0.050000000745058,0.2282697111368179,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.11553955078125,293.2530822753906,291.1465759277344,1.0,0.1879229247570037,0.8057247400283813,0.8057247400283813,1.0,1.0,-0.8662878274917603,0.3508915305137634,0.5153963565826416,0.180947333574295,0.0,0.0,0.2099720984697342,24.662147521972656,25.0,-0.3493786752223968,-5268.12890625,73.24346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,304.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1190672293305397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511382162570953,0.1511425077915191,-4.296549377613701e-06,0.0,0.0001208380999742,0.0,0.0,6.01234245300293,0.0,0.0,0.0,0.2779891192913055,4.0,0.0,1.0
753060,293.1336669921875,297.1499938964844,293.1499938964844,0.0720605626702308,-1774.0484619140625,304.14825439453125,0.7732614874839783,0.1247628852725029,0.1465839296579361,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673968195915222,0.050000000745058,0.0481238886713981,293.1162414550781,297.1499938964844,293.1499938964844,0.0936668515205383,-1689.7613525390625,304.1495056152344,0.8272140026092529,0.1526441723108291,0.107388861477375,293.13580322265625,297.1499938964844,293.1499938964844,0.1621525287628173,-3553.685546875,304.14825439453125,0.9637638330459596,0.2381724715232849,0.2258690595626831,293.2511901855469,297.1499938964844,293.1499938964844,0.0041324072517454,-1552.7025146484375,296.77227783203125,0.5673968195915222,0.050000000745058,0.2282790094614029,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1056213378906,293.2513427734375,291.1463317871094,1.0,0.1880687326192855,0.8057395815849304,0.8057395815849304,1.0,1.0,-0.866961658000946,0.351549357175827,0.5154122710227966,0.1801789104938507,0.0,0.0,0.2104725837707519,24.701032638549805,25.0,-0.3792651295661926,-5280.77978515625,73.41532135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,304.77130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190564185380935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514264494180679,0.1514307409524917,-4.297061423130799e-06,0.0,0.0001208271278301,0.0,0.0,6.024978160858154,0.0,0.0,0.0,0.2780380249023437,4.0,0.0,1.0
753120,293.1336669921875,297.1499938964844,293.1499938964844,0.0720605626702308,-1774.0484619140625,304.14825439453125,0.7732614874839783,0.1247628852725029,0.1465839296579361,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673968195915222,0.050000000745058,0.0481238886713981,293.1162414550781,297.1499938964844,293.1499938964844,0.0936668515205383,-1689.7613525390625,304.1495056152344,0.8272140026092529,0.1526441723108291,0.107388861477375,293.13580322265625,297.1499938964844,293.1499938964844,0.1621525287628173,-3553.685546875,304.14825439453125,0.9637638330459596,0.2381724715232849,0.2258690595626831,293.2511901855469,297.1499938964844,293.1499938964844,0.0041324072517454,-1552.7025146484375,296.77227783203125,0.5673968195915222,0.050000000745058,0.2282790094614029,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1056213378906,293.2513427734375,291.1463317871094,1.0,0.1880687326192855,0.8057395815849304,0.8057395815849304,1.0,1.0,-0.866961658000946,0.351549357175827,0.5154122710227966,0.1801789104938507,0.0,0.0,0.2104725837707519,24.701032638549805,25.0,-0.3792651295661926,-5280.77978515625,73.41532135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,304.77130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190564185380935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514264494180679,0.1514307409524917,-4.297061423130799e-06,0.0,0.0001208271278301,0.0,0.0,6.024978160858154,0.0,0.0,0.0,0.2780380249023437,4.0,0.0,1.0
753180,293.1331481933594,297.1499938964844,293.1499938964844,0.0724651888012886,-1781.3604736328125,304.1481628417969,0.7738943696022034,0.1252797842025756,0.1471865326166153,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.567017138004303,0.050000000745058,0.0481262393295764,293.1253356933594,297.1499938964844,293.1499938964844,0.0930147096514701,-1680.1971435546875,304.1507568359375,0.8252957463264465,0.1516560018062591,0.1067688539624214,293.1351318359375,297.1499938964844,293.1499938964844,0.1625740528106689,-3561.084716796875,304.14813232421875,0.9638913869857788,0.2386699169874191,0.2263373881578445,293.2493591308594,297.1499938964844,293.1499938964844,0.004109488800168,-1544.56884765625,296.7422180175781,0.567017138004303,0.050000000745058,0.228290170431137,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0951843261719,293.24951171875,291.1461486816406,1.0,0.1881926357746124,0.8057544231414795,0.8057544231414795,1.0,1.0,-0.8673520684242249,0.3521113097667694,0.5152407884597778,0.1792776435613632,0.0,0.0,0.2109978795051574,24.745376586914062,25.0,-0.319322258234024,-5292.24072265625,73.54724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1190184950828552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517311632633209,0.1517354547977447,-4.297610303183319e-06,0.0,0.0001207886452903,0.0,0.0,6.038352012634277,0.0,0.0,0.0,0.2780898809432983,4.0,0.0,1.0
753240,293.1331481933594,297.1499938964844,293.1499938964844,0.0724651888012886,-1781.3604736328125,304.1481628417969,0.7738943696022034,0.1252797842025756,0.1471865326166153,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.567017138004303,0.050000000745058,0.0481262393295764,293.1253356933594,297.1499938964844,293.1499938964844,0.0930147096514701,-1680.1971435546875,304.1507568359375,0.8252957463264465,0.1516560018062591,0.1067688539624214,293.1351318359375,297.1499938964844,293.1499938964844,0.1625740528106689,-3561.084716796875,304.14813232421875,0.9638913869857788,0.2386699169874191,0.2263373881578445,293.2493591308594,297.1499938964844,293.1499938964844,0.004109488800168,-1544.56884765625,296.7422180175781,0.567017138004303,0.050000000745058,0.228290170431137,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0951843261719,293.24951171875,291.1461486816406,1.0,0.1881926357746124,0.8057544231414795,0.8057544231414795,1.0,1.0,-0.8673520684242249,0.3521113097667694,0.5152407884597778,0.1792776435613632,0.0,0.0,0.2109978795051574,24.745376586914062,25.0,-0.319322258234024,-5292.24072265625,73.54724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1190184950828552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517311632633209,0.1517354547977447,-4.297610303183319e-06,0.0,0.0001207886452903,0.0,0.0,6.038352012634277,0.0,0.0,0.0,0.2780898809432983,4.0,0.0,1.0
753300,293.1329040527344,297.1499938964844,293.1499938964844,0.0726707875728607,-1785.0784912109375,304.14813232421875,0.774193525314331,0.1255422234535217,0.1474930942058563,293.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5668054819107056,0.050000000745058,0.0481275580823421,293.1301574707031,297.1499938964844,293.1499938964844,0.0925807431340217,-1673.84912109375,304.1513977050781,0.8240695595741272,0.1510193645954132,0.1063593477010726,293.1347961425781,297.1499938964844,293.1499938964844,0.1627891659736633,-3564.85693359375,304.1481018066406,0.9639298319816588,0.2389232814311981,0.226576343178749,293.2483825683594,297.1499938964844,293.1499938964844,0.0040982947684824,-1540.590576171875,296.7274780273437,0.5668054819107056,0.050000000745058,0.2282964140176773,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0897827148437,293.24853515625,291.14605712890625,1.0,0.1882457286119461,0.8057618141174316,0.8057618141174316,1.0,1.0,-0.8674393892288208,0.3523561656475067,0.5150832533836365,0.1787753999233245,0.0,0.0,0.2112676352262497,24.76933860778809,25.0,-0.280293345451355,-5297.505859375,73.59752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,304.79425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1189959943294525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518883109092712,0.1518926173448562,-4.297894975024974e-06,0.0,0.0001207658060593,0.0,0.0,6.045254707336426,0.0,0.0,0.0,0.2781166732311249,4.0,0.0,1.0
753360,293.1326599121094,297.1499938964844,293.1499938964844,0.0728781074285507,-1788.82958984375,304.1481018066406,0.7744810581207275,0.1258068531751632,0.1478024870157241,293.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665802955627441,0.050000000745058,0.0481289587914943,293.1351318359375,297.1499938964844,293.1499938964844,0.0920741632580757,-1666.447509765625,304.1520690917969,0.822662353515625,0.1502878963947296,0.1058829873800277,293.13446044921875,297.1499938964844,293.1499938964844,0.1630067974328994,-3568.670654296875,304.1480407714844,0.9639521837234496,0.2391794621944427,0.2268180847167968,293.2474365234375,297.1499938964844,293.1499938964844,0.0040872786194086,-1536.6715087890625,296.7129821777344,0.5665802955627441,0.050000000745058,0.2283030599355697,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0842590332031,293.2475891113281,291.14599609375,1.0,0.1882924437522888,0.8057687878608704,0.8057687878608704,1.0,1.0,-0.8674530982971191,0.3525761365890503,0.5148769617080688,0.178238496184349,0.0,0.0,0.2115408182144165,24.794342041015625,25.0,-0.235742911696434,-5302.45263671875,73.6368179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189741566777229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520480066537857,0.1520523130893707,-4.298186013329541e-06,0.0,0.0001207436434924,0.0,0.0,6.052272319793701,0.0,0.0,0.0,0.2781439423561096,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732964649796485,-1796.4044189453125,304.1480407714844,0.7750245332717896,0.126340702176094,0.1484277248382568,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660952925682068,0.050000000745058,0.0481319911777973,293.1455078125,297.1499938964844,293.1499938964844,0.0908560678362846,-1648.6729736328125,304.15338134765625,0.8193273544311523,0.1485578566789627,0.1047419235110282,293.13385009765625,297.1499938964844,293.1499938964844,0.163448303937912,-3576.400146484375,304.14794921875,0.9639557600021362,0.2396986186504364,0.2273087352514267,293.2454528808594,297.1499938964844,293.1499938964844,0.0040657632052898,-1529.0062255859375,296.6846618652344,0.5660952925682068,0.050000000745058,0.2283174395561218,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0728454589844,293.24560546875,291.1459045410156,1.0,0.1883667111396789,0.8057827949523926,0.8057827949523926,1.0,1.0,-0.8672705292701721,0.352945476770401,0.5143250226974487,0.177065372467041,0.0,0.0,0.2120916992425918,24.846742630004883,25.0,-0.1366622149944305,-5311.43212890625,73.68318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189390644431114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523718237876892,0.1523761302232742,-4.298779913369799e-06,0.0,0.0001207080349558,0.0,0.0,6.066514015197754,0.0,0.0,0.0,0.2781993150711059,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732964649796485,-1796.4044189453125,304.1480407714844,0.7750245332717896,0.126340702176094,0.1484277248382568,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660952925682068,0.050000000745058,0.0481319911777973,293.1455078125,297.1499938964844,293.1499938964844,0.0908560678362846,-1648.6729736328125,304.15338134765625,0.8193273544311523,0.1485578566789627,0.1047419235110282,293.13385009765625,297.1499938964844,293.1499938964844,0.163448303937912,-3576.400146484375,304.14794921875,0.9639557600021362,0.2396986186504364,0.2273087352514267,293.2454528808594,297.1499938964844,293.1499938964844,0.0040657632052898,-1529.0062255859375,296.6846618652344,0.5660952925682068,0.050000000745058,0.2283174395561218,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0728454589844,293.24560546875,291.1459045410156,1.0,0.1883667111396789,0.8057827949523926,0.8057827949523926,1.0,1.0,-0.8672705292701721,0.352945476770401,0.5143250226974487,0.177065372467041,0.0,0.0,0.2120916992425918,24.846742630004883,25.0,-0.1366622149944305,-5311.43212890625,73.68318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189390644431114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523718237876892,0.1523761302232742,-4.298779913369799e-06,0.0,0.0001207080349558,0.0,0.0,6.066514015197754,0.0,0.0,0.0,0.2781993150711059,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737174823880195,-1804.03466796875,304.1479797363281,0.7755284309387207,0.1268779784440994,0.1490582674741745,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655718445777893,0.050000000745058,0.0481352806091308,293.15625,297.1499938964844,293.1499938964844,0.0893712416291236,-1627.0374755859375,304.1547241210937,0.8152850270271301,0.1464843899011612,0.1033565402030944,293.1332702636719,297.1499938964844,293.1499938964844,0.163896307349205,-3584.233642578125,304.1478881835937,0.9639127850532532,0.2402251064777374,0.2278071343898773,293.243408203125,297.1499938964844,293.1499938964844,0.0040449672378599,-1521.58203125,296.6572265625,0.5655718445777893,0.050000000745058,0.2283330410718917,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0610046386719,293.2435607910156,291.1459045410156,1.0,0.1884140968322754,0.8057968020439148,0.8057968020439148,1.0,1.0,-0.8668106198310852,0.3532185852527618,0.5135920643806458,0.1757688820362091,0.0,0.0,0.2126393020153045,24.90143203735352,25.0,-0.0168724302202463,-5319.19482421875,73.68568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189235970377922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526963412761688,0.1527006328105926,-4.299381998862373e-06,0.0,0.0001206923334393,0.0,0.0,6.080801963806152,0.0,0.0,0.0,0.2782549858093261,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737174823880195,-1804.03466796875,304.1479797363281,0.7755284309387207,0.1268779784440994,0.1490582674741745,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655718445777893,0.050000000745058,0.0481352806091308,293.15625,297.1499938964844,293.1499938964844,0.0893712416291236,-1627.0374755859375,304.1547241210937,0.8152850270271301,0.1464843899011612,0.1033565402030944,293.1332702636719,297.1499938964844,293.1499938964844,0.163896307349205,-3584.233642578125,304.1478881835937,0.9639127850532532,0.2402251064777374,0.2278071343898773,293.243408203125,297.1499938964844,293.1499938964844,0.0040449672378599,-1521.58203125,296.6572265625,0.5655718445777893,0.050000000745058,0.2283330410718917,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0610046386719,293.2435607910156,291.1459045410156,1.0,0.1884140968322754,0.8057968020439148,0.8057968020439148,1.0,1.0,-0.8668106198310852,0.3532185852527618,0.5135920643806458,0.1757688820362091,0.0,0.0,0.2126393020153045,24.90143203735352,25.0,-0.0168724302202463,-5319.19482421875,73.68568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189235970377922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526963412761688,0.1527006328105926,-4.299381998862373e-06,0.0,0.0001206923334393,0.0,0.0,6.080801963806152,0.0,0.0,0.0,0.2782549858093261,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741383582353591,-1811.66943359375,304.14794921875,0.7760006189346313,0.1274153590202331,0.1496901661157608,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650228261947632,0.050000000745058,0.0481387488543987,293.1672058105469,297.1499938964844,293.1499938964844,0.0876461192965507,-1601.9400634765625,304.156005859375,0.8105378150939941,0.1441066265106201,0.1017526313662529,293.1327514648437,297.1499938964844,293.1499938964844,0.1643483936786651,-3592.129150390625,304.1478576660156,0.9638385772705078,0.2407565712928772,0.2283109426498413,293.2413024902344,297.1499938964844,293.1499938964844,0.004024900496006,-1514.4027099609375,296.6307678222656,0.5650228261947632,0.050000000745058,0.2283494919538498,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0487976074219,293.241455078125,291.14599609375,1.0,0.1884347796440124,0.8058157563209534,0.8058157563209534,1.0,1.0,-0.8660974502563477,0.3534011542797088,0.5126963257789612,0.1743679791688919,0.0,0.0,0.2131695300340652,24.95697975158692,25.0,0.1221565082669258,-5325.80224609375,73.64633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,304.8273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.11893280595541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530136168003082,0.153017908334732,-4.299978627386736e-06,0.0,0.0001207016830448,0.0,0.0,6.094789981842041,0.0,0.0,0.0,0.278309553861618,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741383582353591,-1811.66943359375,304.14794921875,0.7760006189346313,0.1274153590202331,0.1496901661157608,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650228261947632,0.050000000745058,0.0481387488543987,293.1672058105469,297.1499938964844,293.1499938964844,0.0876461192965507,-1601.9400634765625,304.156005859375,0.8105378150939941,0.1441066265106201,0.1017526313662529,293.1327514648437,297.1499938964844,293.1499938964844,0.1643483936786651,-3592.129150390625,304.1478576660156,0.9638385772705078,0.2407565712928772,0.2283109426498413,293.2413024902344,297.1499938964844,293.1499938964844,0.004024900496006,-1514.4027099609375,296.6307678222656,0.5650228261947632,0.050000000745058,0.2283494919538498,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0487976074219,293.241455078125,291.14599609375,1.0,0.1884347796440124,0.8058157563209534,0.8058157563209534,1.0,1.0,-0.8660974502563477,0.3534011542797088,0.5126963257789612,0.1743679791688919,0.0,0.0,0.2131695300340652,24.95697975158692,25.0,0.1221565082669258,-5325.80224609375,73.64633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,304.8273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.11893280595541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530136168003082,0.153017908334732,-4.299978627386736e-06,0.0,0.0001207016830448,0.0,0.0,6.094789981842041,0.0,0.0,0.0,0.278309553861618,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745565369725227,-1819.26171875,304.14794921875,0.7764500379562378,0.1279498934745788,0.1503196954727172,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644614696502686,0.050000000745058,0.0481423139572143,293.1780700683594,297.1499938964844,293.1499938964844,0.0857014656066894,-1573.7081298828125,304.1572265625,0.8050292730331421,0.1414581388235092,0.0999513640999794,293.1322631835937,297.1499938964844,293.1499938964844,0.1648025959730148,-3600.0517578125,304.1477966308594,0.9637497067451476,0.2412911802530288,0.228818267583847,293.23907470703125,297.1499938964844,293.1499938964844,0.0040056323632597,-1507.4935302734375,296.6053771972656,0.5644614696502686,0.050000000745058,0.2283664047718048,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0363464355469,293.2392578125,291.1462097167969,1.0,0.1884282529354095,0.8058346509933472,0.8058346509933472,1.0,1.0,-0.8651500940322876,0.3534945249557495,0.5116555690765381,0.1728837937116623,0.0,0.0,0.2136664390563964,25.011886596679688,25.0,0.2769513726234436,-5331.2578125,73.56624603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,304.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189688518643379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533143520355224,0.1533186435699463,-4.300554337532958e-06,0.0,0.0001207382665597,0.0,0.0,6.108068466186523,0.0,0.0,0.0,0.2783614993095398,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745565369725227,-1819.26171875,304.14794921875,0.7764500379562378,0.1279498934745788,0.1503196954727172,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644614696502686,0.050000000745058,0.0481423139572143,293.1780700683594,297.1499938964844,293.1499938964844,0.0857014656066894,-1573.7081298828125,304.1572265625,0.8050292730331421,0.1414581388235092,0.0999513640999794,293.1322631835937,297.1499938964844,293.1499938964844,0.1648025959730148,-3600.0517578125,304.1477966308594,0.9637497067451476,0.2412911802530288,0.228818267583847,293.23907470703125,297.1499938964844,293.1499938964844,0.0040056323632597,-1507.4935302734375,296.6053771972656,0.5644614696502686,0.050000000745058,0.2283664047718048,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0363464355469,293.2392578125,291.1462097167969,1.0,0.1884282529354095,0.8058346509933472,0.8058346509933472,1.0,1.0,-0.8651500940322876,0.3534945249557495,0.5116555690765381,0.1728837937116623,0.0,0.0,0.2136664390563964,25.011886596679688,25.0,0.2769513726234436,-5331.2578125,73.56624603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,304.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189688518643379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533143520355224,0.1533186435699463,-4.300554337532958e-06,0.0,0.0001207382665597,0.0,0.0,6.108068466186523,0.0,0.0,0.0,0.2783614993095398,4.0,0.0,1.0
753900,293.1309509277344,297.1499938964844,293.1499938964844,0.0747638791799545,-1823.028564453125,304.14794921875,0.7766698002815247,0.1282151639461517,0.1506324708461761,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641809701919556,0.050000000745058,0.0481441020965576,293.18341064453125,297.1499938964844,293.1499938964844,0.0846571326255798,-1558.577392578125,304.1578063964844,0.8020208477973938,0.1400475054979324,0.0989870205521583,293.1320495605469,297.1499938964844,293.1499938964844,0.1650299578905105,-3604.01416015625,304.1477966308594,0.9637057781219482,0.2415590435266494,0.2290726602077484,293.2379455566406,297.1499938964844,293.1499938964844,0.0039963126182556,-1504.14599609375,296.5931091308594,0.5641809701919556,0.050000000745058,0.2283748984336853,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.03009033203125,293.2381286621094,291.1463623046875,1.0,0.1884150505065918,0.8058441281318665,0.8058441281318665,1.0,1.0,-0.8645990490913391,0.3535100519657135,0.511089026927948,0.1721185743808746,0.0,0.0,0.2138973772525787,25.038583755493164,25.0,0.3529499471187591,-5333.56640625,73.5119857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,304.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1189963892102241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534554064273834,0.1534597128629684,-4.300828095438192e-06,0.0,0.000120766206237,0.0,0.0,6.114304542541504,0.0,0.0,0.0,0.2783859372138977,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749697759747505,-1826.7706298828125,304.14794921875,0.7768884897232056,0.1284788399934768,0.1509434729814529,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639030933380127,0.050000000745058,0.0481458790600299,293.18865966796875,297.1499938964844,293.1499938964844,0.0835737064480781,-1542.9063720703125,304.1583557128906,0.7989014387130737,0.1385951340198516,0.0979888290166854,293.1318359375,297.1499938964844,293.1499938964844,0.1652572453022003,-3607.97314453125,304.14776611328125,0.9636654257774352,0.2418271005153656,0.2293272316455841,293.2367553710937,297.1499938964844,293.1499938964844,0.0039872024208307,-1500.8702392578125,296.58111572265625,0.5639030933380127,0.050000000745058,0.228383332490921,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0238037109375,293.2369384765625,291.1465148925781,1.0,0.1883958131074905,0.8058556914329529,0.8058556914329529,1.0,1.0,-0.8640058636665344,0.3535079658031463,0.5104979276657104,0.1713429987430572,0.0,0.0,0.2141152620315551,25.06451797485352,25.0,0.423836350440979,-5335.62451171875,73.4494857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,304.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1190292686223983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535892933607101,0.1535935997962951,-4.301090484659653e-06,0.0,0.0001207995737786,0.0,0.0,6.120228290557861,0.0,0.0,0.0,0.2784091830253601,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753901302814483,-1834.424072265625,304.1479187011719,0.77764892578125,0.1290297508239746,0.1515759229660034,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636098980903625,0.050000000745058,0.0481477677822113,293.1925048828125,297.1499938964844,293.1499938964844,0.0818897858262062,-1518.6922607421875,304.1583251953125,0.7942247986793518,0.1368088126182556,0.0964522436261177,293.13140869140625,297.1499938964844,293.1499938964844,0.1657215654850006,-3616.06591796875,304.1477355957031,0.9639740586280824,0.2423770725727081,0.2298420369625091,293.2342834472656,297.1499938964844,293.1499938964844,0.0039696344174444,-1494.5643310546875,296.5579528808594,0.5636098980903625,0.050000000745058,0.2283922880887985,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.010498046875,293.2344970703125,291.1464538574219,1.0,0.1883536428213119,0.8058786988258362,0.8058786988258362,1.0,1.0,-0.8633758425712585,0.3537640869617462,0.5096117258071899,0.1698673367500305,0.0,0.0,0.2145588248968124,25.07937812805176,25.0,-0.400479108095169,-5340.74658203125,73.36465454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191099658608436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538453698158264,0.1538496762514114,-4.3015775190724526e-06,0.0,0.0001208814719575,0.0,0.0,6.131540775299072,0.0,0.0,0.0,0.2784536182880401,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753901302814483,-1834.424072265625,304.1479187011719,0.77764892578125,0.1290297508239746,0.1515759229660034,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636098980903625,0.050000000745058,0.0481477677822113,293.1925048828125,297.1499938964844,293.1499938964844,0.0818897858262062,-1518.6922607421875,304.1583251953125,0.7942247986793518,0.1368088126182556,0.0964522436261177,293.13140869140625,297.1499938964844,293.1499938964844,0.1657215654850006,-3616.06591796875,304.1477355957031,0.9639740586280824,0.2423770725727081,0.2298420369625091,293.2342834472656,297.1499938964844,293.1499938964844,0.0039696344174444,-1494.5643310546875,296.5579528808594,0.5636098980903625,0.050000000745058,0.2283922880887985,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.010498046875,293.2344970703125,291.1464538574219,1.0,0.1883536428213119,0.8058786988258362,0.8058786988258362,1.0,1.0,-0.8633758425712585,0.3537640869617462,0.5096117258071899,0.1698673367500305,0.0,0.0,0.2145588248968124,25.07937812805176,25.0,-0.400479108095169,-5340.74658203125,73.36465454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191099658608436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538453698158264,0.1538496762514114,-4.3015775190724526e-06,0.0,0.0001208814719575,0.0,0.0,6.131540775299072,0.0,0.0,0.0,0.2784536182880401,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758708342909812,-1843.227783203125,304.1478271484375,0.7790570855140686,0.1296501159667968,0.1522784382104873,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637662410736084,0.050000000745058,0.0481467805802822,293.1903076171875,297.1499938964844,293.1499938964844,0.0812297835946083,-1509.38818359375,304.1566162109375,0.7927291989326477,0.1361741423606872,0.0958575531840324,293.1307983398437,297.1499938964844,293.1499938964844,0.1662454158067703,-3625.248291015625,304.1476135253906,0.9649765491485596,0.2429679036140442,0.2303881198167801,293.2315673828125,297.1499938964844,293.1499938964844,0.0039533558301627,-1488.8367919921875,296.5350646972656,0.5637662410736084,0.050000000745058,0.2283875942230224,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9956359863281,293.2317810058594,291.14404296875,1.0,0.1883361786603927,0.8059017658233643,0.8059017658233643,1.0,1.0,-0.8639587759971619,0.3545759916305542,0.5093827843666077,0.1685838252305984,0.0,0.0,0.215404212474823,25.03325462341309,25.0,-3.1506948471069336,-5351.2666015625,73.39595031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.1192182004451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542614996433258,0.1542657911777496,-4.302175057091517e-06,0.0,0.0001209913170896,0.0,0.0,6.149662017822266,0.0,0.0,0.0,0.2785228490829468,4.0,0.0,1.0
