time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758708342909812,-1843.227783203125,304.1478271484375,0.7790570855140686,0.1296501159667968,0.1522784382104873,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637662410736084,0.050000000745058,0.0481467805802822,293.1903076171875,297.1499938964844,293.1499938964844,0.0812297835946083,-1509.38818359375,304.1566162109375,0.7927291989326477,0.1361741423606872,0.0958575531840324,293.1307983398437,297.1499938964844,293.1499938964844,0.1662454158067703,-3625.248291015625,304.1476135253906,0.9649765491485596,0.2429679036140442,0.2303881198167801,293.2315673828125,297.1499938964844,293.1499938964844,0.0039533558301627,-1488.8367919921875,296.5350646972656,0.5637662410736084,0.050000000745058,0.2283875942230224,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9956359863281,293.2317810058594,291.14404296875,1.0,0.1883361786603927,0.8059017658233643,0.8059017658233643,1.0,1.0,-0.8639587759971619,0.3545759916305542,0.5093827843666077,0.1685838252305984,0.0,0.0,0.215404212474823,25.03325462341309,25.0,-3.1506948471069336,-5351.2666015625,73.39595031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.1192182004451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542614996433258,0.1542657911777496,-4.302175057091517e-06,0.0,0.0001209913170896,0.0,0.0,6.149662017822266,0.0,0.0,0.0,0.2785228490829468,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763969868421554,-1852.8917236328125,304.1476745605469,0.780724048614502,0.1303106993436813,0.1530389487743377,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640569925308228,0.050000000745058,0.0481449365615844,293.1864318847656,297.1499938964844,293.1499938964844,0.0809931978583335,-1506.1837158203125,304.1548156738281,0.7924690842628479,0.1359393447637558,0.0956424623727798,293.130126953125,297.1499938964844,293.1499938964844,0.1668152809143066,-3635.25048828125,304.1474609375,0.966209888458252,0.2435896545648574,0.2309667766094207,293.2286071777344,297.1499938964844,293.1499938964844,0.0039385119453072,-1483.6796875,296.51300048828125,0.5640569925308228,0.050000000745058,0.2283788472414016,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9803161621094,293.2288513183594,291.1407165527344,1.0,0.1883502900600433,0.805916965007782,0.805916965007782,1.0,1.0,-0.865084171295166,0.3556226193904876,0.5094615817070007,0.167417898774147,0.0,0.0,0.2168126702308654,24.971343994140625,25.0,-4.205296993255615,-5368.568359375,73.49612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193809956312179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155022457242012,0.1550267487764358,-4.303296918806154e-06,0.0,0.0001211565395351,0.0,0.0,6.182868480682373,0.0,0.0,0.0,0.2786484658718109,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763969868421554,-1852.8917236328125,304.1476745605469,0.780724048614502,0.1303106993436813,0.1530389487743377,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640569925308228,0.050000000745058,0.0481449365615844,293.1864318847656,297.1499938964844,293.1499938964844,0.0809931978583335,-1506.1837158203125,304.1548156738281,0.7924690842628479,0.1359393447637558,0.0956424623727798,293.130126953125,297.1499938964844,293.1499938964844,0.1668152809143066,-3635.25048828125,304.1474609375,0.966209888458252,0.2435896545648574,0.2309667766094207,293.2286071777344,297.1499938964844,293.1499938964844,0.0039385119453072,-1483.6796875,296.51300048828125,0.5640569925308228,0.050000000745058,0.2283788472414016,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9803161621094,293.2288513183594,291.1407165527344,1.0,0.1883502900600433,0.805916965007782,0.805916965007782,1.0,1.0,-0.865084171295166,0.3556226193904876,0.5094615817070007,0.167417898774147,0.0,0.0,0.2168126702308654,24.971343994140625,25.0,-4.205296993255615,-5368.568359375,73.49612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193809956312179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155022457242012,0.1550267487764358,-4.303296918806154e-06,0.0,0.0001211565395351,0.0,0.0,6.182868480682373,0.0,0.0,0.0,0.2786484658718109,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769321545958519,-1862.719482421875,304.1475524902344,0.7824295163154602,0.1309869140386581,0.1538218110799789,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643476843833923,0.050000000745058,0.0481430925428867,293.1822509765625,297.1499938964844,293.1499938964844,0.0809084922075271,-1505.1185302734375,304.15338134765625,0.7926040291786194,0.1358651220798492,0.0955665558576583,293.12945556640625,297.1499938964844,293.1499938964844,0.1673913300037384,-3645.329345703125,304.1473388671875,0.9674570560455322,0.2442282885313034,0.2315637171268463,293.2254943847656,297.1499938964844,293.1499938964844,0.0039247241802513,-1478.852294921875,296.49285888671875,0.5643476843833923,0.050000000745058,0.228370115160942,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9652404785156,293.2257385253906,291.13824462890625,1.0,0.1883936673402786,0.8059321641921997,0.8059321641921997,1.0,1.0,-0.8664193153381348,0.3567425906658172,0.5096767544746399,0.166341096162796,0.0,0.0,0.218530923128128,24.91265869140625,25.0,-3.442631721496582,-5389.603515625,73.6368637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196268945932388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156015932559967,0.1560202240943908,-4.304958565626293e-06,0.0,0.0001214060903294,0.0,0.0,6.226553440093994,0.0,0.0,0.0,0.2788160145282745,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769321545958519,-1862.719482421875,304.1475524902344,0.7824295163154602,0.1309869140386581,0.1538218110799789,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643476843833923,0.050000000745058,0.0481430925428867,293.1822509765625,297.1499938964844,293.1499938964844,0.0809084922075271,-1505.1185302734375,304.15338134765625,0.7926040291786194,0.1358651220798492,0.0955665558576583,293.12945556640625,297.1499938964844,293.1499938964844,0.1673913300037384,-3645.329345703125,304.1473388671875,0.9674570560455322,0.2442282885313034,0.2315637171268463,293.2254943847656,297.1499938964844,293.1499938964844,0.0039247241802513,-1478.852294921875,296.49285888671875,0.5643476843833923,0.050000000745058,0.228370115160942,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9652404785156,293.2257385253906,291.13824462890625,1.0,0.1883936673402786,0.8059321641921997,0.8059321641921997,1.0,1.0,-0.8664193153381348,0.3567425906658172,0.5096767544746399,0.166341096162796,0.0,0.0,0.218530923128128,24.91265869140625,25.0,-3.442631721496582,-5389.603515625,73.6368637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196268945932388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156015932559967,0.1560202240943908,-4.304958565626293e-06,0.0,0.0001214060903294,0.0,0.0,6.226553440093994,0.0,0.0,0.0,0.2788160145282745,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0772014632821083,-1867.6634521484373,304.14752197265625,0.7832837700843811,0.1313312947750091,0.1542202532291412,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644843578338623,0.050000000745058,0.0481422282755374,293.18017578125,297.1499938964844,293.1499938964844,0.0808978602290153,-1505.0250244140625,304.1528015136719,0.7927459478378296,0.1358662247657776,0.0955584496259689,293.129150390625,297.1499938964844,293.1499938964844,0.1676788479089737,-3650.3466796875,304.1473083496094,0.968071222305298,0.2445531785488128,0.2318676114082336,293.223876953125,297.1499938964844,293.1499938964844,0.0039181821048259,-1476.5413818359375,296.48358154296875,0.5644843578338623,0.050000000745058,0.2283660024404525,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9578552246094,293.2241516113281,291.1374206542969,1.0,0.1884252727031707,0.8059397339820862,0.8059397339820862,1.0,1.0,-0.8671360611915588,0.3573144078254699,0.5098216533660889,0.1658369898796081,0.0,0.0,0.2194494158029556,24.885740280151367,25.0,-2.817131280899048,-5400.75146484375,73.71926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,304.8578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197858825325965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565604656934738,0.1565647721290588,-4.30592126576812e-06,0.0,0.0001215674419654,0.0,0.0,6.250599384307861,0.0,0.0,0.0,0.2789089977741241,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774721205234527,-1872.6317138671875,304.1474609375,0.784139096736908,0.1316794902086258,0.1546233892440796,293.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646153092384338,0.050000000745058,0.0481414012610912,293.1781311035156,297.1499938964844,293.1499938964844,0.0809032917022705,-1505.153076171875,304.1522827148437,0.7929243445396423,0.1358879059553146,0.0955655723810195,293.1288146972656,297.1499938964844,293.1499938964844,0.1679661124944687,-3655.35205078125,304.14727783203125,0.9686787128448486,0.2448813915252685,0.2321747392416,293.2222595214844,297.1499938964844,293.1499938964844,0.0039118574932217,-1474.295166015625,296.4747619628906,0.5646153092384338,0.050000000745058,0.2283620834350586,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9506530761719,293.2225341796875,291.1368408203125,1.0,0.188462808728218,0.8059342503547668,0.8059342503547668,1.0,1.0,-0.8678796291351318,0.3578895330429077,0.5099900960922241,0.1653562486171722,0.0,0.0,0.2203868776559829,24.86041259765625,25.0,-2.170906782150269,-5412.0869140625,73.80868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,304.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.119968943297863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571229100227356,0.1571272164583206,-4.306938990339404e-06,0.0,0.0001217532262671,0.0,0.0,6.275489807128906,0.0,0.0,0.0,0.279005616903305,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780165642499923,-1882.626220703125,304.1473999023437,0.7858492732048035,0.1323845982551574,0.1554411798715591,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648611187934875,0.050000000745058,0.048139851540327,293.17413330078125,297.1499938964844,293.1499938964844,0.0809564292430877,-1505.99365234375,304.15142822265625,0.793376088142395,0.1359861493110656,0.0956199467182159,293.128173828125,297.1499938964844,293.1499938964844,0.1685402244329452,-3665.3359375,304.147216796875,0.9698734879493712,0.2455459535121917,0.2327974736690521,293.2189636230469,297.1499938964844,293.1499938964844,0.0038998674135655,-1470.00537109375,296.4584350585937,0.5648611187934875,0.050000000745058,0.2283547222614288,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.93682861328125,293.21923828125,291.13623046875,1.0,0.1885541081428527,0.8059231638908386,0.8059231638908386,1.0,1.0,-0.8694363832473755,0.3590452373027801,0.510391116142273,0.1644714027643203,0.0,0.0,0.2222752273082733,24.81433868408203,25.0,-1.0138981342315674,-5434.919921875,74.00648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.120404839515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582724899053573,0.1582767963409423,-4.309071300667711e-06,0.0,0.0001221956044901,0.0,0.0,6.326505184173584,0.0,0.0,0.0,0.2792043685913086,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780165642499923,-1882.626220703125,304.1473999023437,0.7858492732048035,0.1323845982551574,0.1554411798715591,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648611187934875,0.050000000745058,0.048139851540327,293.17413330078125,297.1499938964844,293.1499938964844,0.0809564292430877,-1505.99365234375,304.15142822265625,0.793376088142395,0.1359861493110656,0.0956199467182159,293.128173828125,297.1499938964844,293.1499938964844,0.1685402244329452,-3665.3359375,304.147216796875,0.9698734879493712,0.2455459535121917,0.2327974736690521,293.2189636230469,297.1499938964844,293.1499938964844,0.0038998674135655,-1470.00537109375,296.4584350585937,0.5648611187934875,0.050000000745058,0.2283547222614288,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.93682861328125,293.21923828125,291.13623046875,1.0,0.1885541081428527,0.8059231638908386,0.8059231638908386,1.0,1.0,-0.8694363832473755,0.3590452373027801,0.510391116142273,0.1644714027643203,0.0,0.0,0.2222752273082733,24.81433868408203,25.0,-1.0138981342315674,-5434.919921875,74.00648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.120404839515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582724899053573,0.1582767963409423,-4.309071300667711e-06,0.0,0.0001221956044901,0.0,0.0,6.326505184173584,0.0,0.0,0.0,0.2792043685913086,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785636305809021,-1892.672119140625,304.1473693847656,0.7875533699989319,0.1330979466438293,0.1562699228525161,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650876760482788,0.050000000745058,0.0481384247541427,293.1703186035156,297.1499938964844,293.1499938964844,0.0810607001185417,-1507.546142578125,304.1507873535156,0.7939417362213135,0.1361511945724487,0.0957224443554878,293.1275939941406,297.1499938964844,293.1499938964844,0.1691144257783889,-3675.30078125,304.1471862792969,0.9710414409637452,0.246219128370285,0.2334290891885757,293.2156066894531,297.1499938964844,293.1499938964844,0.0038887585978955,-1465.9991455078125,296.4437561035156,0.5650876760482788,0.050000000745058,0.2283479571342468,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.9237670898437,293.21588134765625,291.1361694335937,1.0,0.1886648684740066,0.8059121370315552,0.8059121370315552,1.0,1.0,-0.87107253074646,0.3601995706558227,0.5108729004859924,0.1636938005685806,0.0,0.0,0.2241358458995819,24.77399444580078,25.0,-0.1629513055086136,-5457.58837890625,74.2268295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209255531430244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159422293305397,0.159426599740982,-4.311254087951966e-06,0.0,0.0001227240572916,0.0,0.0,6.377695083618164,0.0,0.0,0.0,0.2794045805931091,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785636305809021,-1892.672119140625,304.1473693847656,0.7875533699989319,0.1330979466438293,0.1562699228525161,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650876760482788,0.050000000745058,0.0481384247541427,293.1703186035156,297.1499938964844,293.1499938964844,0.0810607001185417,-1507.546142578125,304.1507873535156,0.7939417362213135,0.1361511945724487,0.0957224443554878,293.1275939941406,297.1499938964844,293.1499938964844,0.1691144257783889,-3675.30078125,304.1471862792969,0.9710414409637452,0.246219128370285,0.2334290891885757,293.2156066894531,297.1499938964844,293.1499938964844,0.0038887585978955,-1465.9991455078125,296.4437561035156,0.5650876760482788,0.050000000745058,0.2283479571342468,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.9237670898437,293.21588134765625,291.1361694335937,1.0,0.1886648684740066,0.8059121370315552,0.8059121370315552,1.0,1.0,-0.87107253074646,0.3601995706558227,0.5108729004859924,0.1636938005685806,0.0,0.0,0.2241358458995819,24.77399444580078,25.0,-0.1629513055086136,-5457.58837890625,74.2268295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209255531430244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159422293305397,0.159426599740982,-4.311254087951966e-06,0.0,0.0001227240572916,0.0,0.0,6.377695083618164,0.0,0.0,0.0,0.2794045805931091,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.0791120529174804,-1902.7491455078125,304.1473388671875,0.7892484068870544,0.1338164657354354,0.1571056395769119,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.565298855304718,0.050000000745058,0.0481370948255062,293.1666564941406,297.1499938964844,293.1499938964844,0.0812116861343383,-1509.75439453125,304.1502685546875,0.7946125268936157,0.1363769769668579,0.0958683937788009,293.1270446777344,297.1499938964844,293.1499938964844,0.1696895658969879,-3685.265625,304.1471862792969,0.9721850752830504,0.2468987256288528,0.2340673208236694,293.21221923828125,297.1499938964844,293.1499938964844,0.0038785391952842,-1462.291259765625,296.4305419921875,0.565298855304718,0.050000000745058,0.2283416539430618,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9115905761719,293.2124938964844,291.136474609375,1.0,0.1887925863265991,0.8058927059173584,0.8058927059173584,1.0,1.0,-0.8727759122848511,0.3613443672657013,0.5114315152168274,0.1630262434482574,0.0,0.0,0.2259330749511718,24.73873519897461,25.0,0.4032022953033447,-5479.8857421875,74.46682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215157881379127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605463773012161,0.1605506837368011,-4.313422323320992e-06,0.0,0.000123323086882,0.0,0.0,6.427879333496094,0.0,0.0,0.0,0.2796013653278351,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.0791120529174804,-1902.7491455078125,304.1473388671875,0.7892484068870544,0.1338164657354354,0.1571056395769119,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.565298855304718,0.050000000745058,0.0481370948255062,293.1666564941406,297.1499938964844,293.1499938964844,0.0812116861343383,-1509.75439453125,304.1502685546875,0.7946125268936157,0.1363769769668579,0.0958683937788009,293.1270446777344,297.1499938964844,293.1499938964844,0.1696895658969879,-3685.265625,304.1471862792969,0.9721850752830504,0.2468987256288528,0.2340673208236694,293.21221923828125,297.1499938964844,293.1499938964844,0.0038785391952842,-1462.291259765625,296.4305419921875,0.565298855304718,0.050000000745058,0.2283416539430618,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9115905761719,293.2124938964844,291.136474609375,1.0,0.1887925863265991,0.8058927059173584,0.8058927059173584,1.0,1.0,-0.8727759122848511,0.3613443672657013,0.5114315152168274,0.1630262434482574,0.0,0.0,0.2259330749511718,24.73873519897461,25.0,0.4032022953033447,-5479.8857421875,74.46682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215157881379127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605463773012161,0.1605506837368011,-4.313422323320992e-06,0.0,0.000123323086882,0.0,0.0,6.427879333496094,0.0,0.0,0.0,0.2796013653278351,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796614810824394,-1912.8524169921875,304.1473083496094,0.7909355759620667,0.1345399469137191,0.1579466164112091,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654985308647156,0.050000000745058,0.0481358394026756,293.1631774902344,297.1499938964844,293.1499938964844,0.081406831741333,-1512.586669921875,304.1498718261719,0.795385479927063,0.1366605162620544,0.0960552096366882,293.12652587890625,297.1499938964844,293.1499938964844,0.1702661663293838,-3695.242919921875,304.14715576171875,0.973308265209198,0.2475840896368026,0.2347109764814376,293.2088317871094,297.1499938964844,293.1499938964844,0.0038692271336913,-1458.8951416015625,296.4186706542969,0.5654985308647156,0.050000000745058,0.2283357083797454,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90057373046875,293.2095031738281,291.13702392578125,1.0,0.1889353841543197,0.8058732748031616,0.8058732748031616,1.0,1.0,-0.8745401501655579,0.3624764382839203,0.51206374168396,0.1624709367752075,0.0,0.0,0.2276411950588226,24.707908630371094,25.0,0.7989094257354736,-5501.67724609375,74.72455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.122157983481884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616266965866089,0.1616310179233551,-4.315533260523807e-06,0.0,0.0001239748235093,0.0,0.0,6.476234436035156,0.0,0.0,0.0,0.2797913551330566,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796614810824394,-1912.8524169921875,304.1473083496094,0.7909355759620667,0.1345399469137191,0.1579466164112091,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654985308647156,0.050000000745058,0.0481358394026756,293.1631774902344,297.1499938964844,293.1499938964844,0.081406831741333,-1512.586669921875,304.1498718261719,0.795385479927063,0.1366605162620544,0.0960552096366882,293.12652587890625,297.1499938964844,293.1499938964844,0.1702661663293838,-3695.242919921875,304.14715576171875,0.973308265209198,0.2475840896368026,0.2347109764814376,293.2088317871094,297.1499938964844,293.1499938964844,0.0038692271336913,-1458.8951416015625,296.4186706542969,0.5654985308647156,0.050000000745058,0.2283357083797454,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90057373046875,293.2095031738281,291.13702392578125,1.0,0.1889353841543197,0.8058732748031616,0.8058732748031616,1.0,1.0,-0.8745401501655579,0.3624764382839203,0.51206374168396,0.1624709367752075,0.0,0.0,0.2276411950588226,24.707908630371094,25.0,0.7989094257354736,-5501.67724609375,74.72455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.122157983481884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616266965866089,0.1616310179233551,-4.315533260523807e-06,0.0,0.0001239748235093,0.0,0.0,6.476234436035156,0.0,0.0,0.0,0.2797913551330566,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.079938419163227,-1917.9478759765625,304.14727783203125,0.7917860150337219,0.1349080950021743,0.1583723127841949,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5655977129936218,0.050000000745058,0.0481352172791957,293.1614990234375,297.1499938964844,293.1499938964844,0.0815208181738853,-1514.2354736328125,304.1496887207031,0.795815110206604,0.1368252038955688,0.096164159476757,293.12628173828125,297.1499938964844,293.1499938964844,0.1705554276704788,-3700.2431640625,304.14715576171875,0.9738685488700868,0.2479307949542999,0.2350358366966247,293.2071228027344,297.1499938964844,293.1499938964844,0.0038648955523967,-1457.306884765625,296.4132995605469,0.5655977129936218,0.050000000745058,0.2283327430486679,291.1373291015625,291.1499938964844,273.1499938964844,270.6006774902344,284.8958740234375,293.2087707519531,291.137451171875,1.0,0.1890119761228561,0.8058635592460632,0.8058635592460632,1.0,1.0,-0.8754494786262512,0.3630396127700805,0.5124098658561707,0.1622362583875656,0.0,0.0,0.228447824716568,24.69362068176269,25.0,1.0524893999099731,-5512.275390625,74.86005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.1224920526146888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621437221765518,0.162148043513298,-4.316556442063302e-06,0.0,0.0001243138685822,0.0,0.0,6.499424934387207,0.0,0.0,0.0,0.2798825800418854,4.0,0.0,1.0
755160,293.1246643066406,297.1499938964844,293.1499938964844,0.0802183598279953,-1923.1005859375,304.14727783203125,0.792647659778595,0.1352807581424713,0.1588038951158523,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5656985640525818,0.050000000745058,0.048134583979845,293.15985107421875,297.1499938964844,293.1499938964844,0.081646054983139,-1516.0443115234375,304.1495056152344,0.7962772250175476,0.1370050460100174,0.0962838530540466,293.12603759765625,297.1499938964844,293.1499938964844,0.1708459705114364,-3705.261962890625,304.1471252441406,0.974431812763214,0.2482804208993911,0.2353635728359222,293.2054138183594,297.1499938964844,293.1499938964844,0.003860778408125,-1455.791015625,296.4082336425781,0.5656985640525818,0.050000000745058,0.2283297479152679,291.1377868652344,291.1499938964844,273.1499938964844,270.6019897460937,284.89141845703125,293.2081298828125,291.137939453125,1.0,0.1890918761491775,0.805849552154541,0.805849552154541,1.0,1.0,-0.8763805031776428,0.3636022806167602,0.5127781629562378,0.1620304733514785,0.0,0.0,0.22921222448349,24.679780960083008,25.0,1.247926115989685,-5522.6416015625,75.00016784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.1228309795260429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626380085945129,0.1626423299312591,-4.3175468817935325e-06,0.0,0.0001246578322025,0.0,0.0,6.521632194519043,0.0,0.0,0.0,0.2799701392650604,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807846784591674,-1933.53369140625,304.1472473144531,0.7943878173828125,0.1360327750444412,0.1596776992082595,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5659018158912659,0.050000000745058,0.0481333099305629,293.1566467285156,297.1499938964844,293.1499938964844,0.0819298103451728,-1520.13916015625,304.1492004394531,0.7972879409790039,0.137406125664711,0.0965533405542373,293.12554931640625,297.1499938964844,293.1499938964844,0.1714331358671188,-3715.401123046875,304.1471252441406,0.9755597114562988,0.2489855289459228,0.2360255569219589,293.2020263671875,297.1499938964844,293.1499938964844,0.0038532260805368,-1453.00537109375,296.3990783691406,0.5659018158912659,0.050000000745058,0.2283236980438232,291.1387939453125,291.1499938964844,273.1499938964844,270.6044616699219,284.8831787109375,293.20684814453125,291.138916015625,1.0,0.1892611235380172,0.8058215975761414,0.8058215975761414,1.0,1.0,-0.8782961964607239,0.3647220134735107,0.5135741829872131,0.1617041528224945,0.0,0.0,0.2306385636329651,24.653881072998047,25.0,1.33235764503479,-5542.76220703125,75.2929916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,304.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.111328125,18000.0,0.0,0.0,0.1235122978687286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635599583387375,0.1635642796754837,-4.319406343711307e-06,0.0,0.0001253492810064,0.0,0.0,6.5631184577941895,0.0,0.0,0.0,0.280133992433548,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807846784591674,-1933.53369140625,304.1472473144531,0.7943878173828125,0.1360327750444412,0.1596776992082595,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5659018158912659,0.050000000745058,0.0481333099305629,293.1566467285156,297.1499938964844,293.1499938964844,0.0819298103451728,-1520.13916015625,304.1492004394531,0.7972879409790039,0.137406125664711,0.0965533405542373,293.12554931640625,297.1499938964844,293.1499938964844,0.1714331358671188,-3715.401123046875,304.1471252441406,0.9755597114562988,0.2489855289459228,0.2360255569219589,293.2020263671875,297.1499938964844,293.1499938964844,0.0038532260805368,-1453.00537109375,296.3990783691406,0.5659018158912659,0.050000000745058,0.2283236980438232,291.1387939453125,291.1499938964844,273.1499938964844,270.6044616699219,284.8831787109375,293.20684814453125,291.138916015625,1.0,0.1892611235380172,0.8058215975761414,0.8058215975761414,1.0,1.0,-0.8782961964607239,0.3647220134735107,0.5135741829872131,0.1617041528224945,0.0,0.0,0.2306385636329651,24.653881072998047,25.0,1.33235764503479,-5542.76220703125,75.2929916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,304.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.111328125,18000.0,0.0,0.0,0.1235122978687286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635599583387375,0.1635642796754837,-4.319406343711307e-06,0.0,0.0001253492810064,0.0,0.0,6.5631184577941895,0.0,0.0,0.0,0.280133992433548,4.0,0.0,1.0
755340,293.1236267089844,297.1499938964844,293.1499938964844,0.0813551470637321,-1944.0552978515625,304.147216796875,0.7961338758468628,0.1367893368005752,0.1605581045150756,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661042928695679,0.050000000745058,0.0481320396065712,293.1535949707031,297.1499938964844,293.1499938964844,0.0822536423802375,-1524.810302734375,304.14892578125,0.7983982563018799,0.1378573477268219,0.096858762204647,293.1250915527344,297.1499938964844,293.1499938964844,0.1720266640186309,-3725.6435546875,304.1470947265625,0.9766812324523926,0.2496958673000335,0.2366931140422821,293.1986083984375,297.1499938964844,293.1499938964844,0.003846599953249,-1450.557373046875,296.3910827636719,0.5661042928695679,0.050000000745058,0.2283176779747009,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8759155273437,293.2056579589844,291.13983154296875,1.0,0.1894417256116867,0.8057936429977417,0.8057936429977417,1.0,1.0,-0.880267858505249,0.3658276796340942,0.5144402384757996,0.1614879071712494,0.0,0.0,0.2319477945566177,24.630630493164062,25.0,1.2979730367660522,-5562.37158203125,75.60042572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,304.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.124182254076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16441011428833,0.1644144356250763,-4.321121650718851e-06,0.0,0.0001260292046936,0.0,0.0,6.601430892944336,0.0,0.0,0.0,0.2802852988243103,4.0,0.0,1.0
755400,293.1236267089844,297.1499938964844,293.1499938964844,0.0813551470637321,-1944.0552978515625,304.147216796875,0.7961338758468628,0.1367893368005752,0.1605581045150756,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661042928695679,0.050000000745058,0.0481320396065712,293.1535949707031,297.1499938964844,293.1499938964844,0.0822536423802375,-1524.810302734375,304.14892578125,0.7983982563018799,0.1378573477268219,0.096858762204647,293.1250915527344,297.1499938964844,293.1499938964844,0.1720266640186309,-3725.6435546875,304.1470947265625,0.9766812324523926,0.2496958673000335,0.2366931140422821,293.1986083984375,297.1499938964844,293.1499938964844,0.003846599953249,-1450.557373046875,296.3910827636719,0.5661042928695679,0.050000000745058,0.2283176779747009,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8759155273437,293.2056579589844,291.13983154296875,1.0,0.1894417256116867,0.8057936429977417,0.8057936429977417,1.0,1.0,-0.880267858505249,0.3658276796340942,0.5144402384757996,0.1614879071712494,0.0,0.0,0.2319477945566177,24.630630493164062,25.0,1.2979730367660522,-5562.37158203125,75.60042572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,304.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.124182254076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16441011428833,0.1644144356250763,-4.321121650718851e-06,0.0,0.0001260292046936,0.0,0.0,6.601430892944336,0.0,0.0,0.0,0.2802852988243103,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819273293018341,-1954.6190185546875,304.1471862792969,0.7978802919387817,0.1375483125448227,0.1614417731761932,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.566306471824646,0.050000000745058,0.0481307730078697,293.15069580078125,297.1499938964844,293.1499938964844,0.0826131030917167,-1529.99462890625,304.148681640625,0.7995977997779846,0.1383538842201233,0.0971964672207832,293.12469482421875,297.1499938964844,293.1499938964844,0.1726242750883102,-3735.948974609375,304.1470642089844,0.9777944087982178,0.2504097819328308,0.2373643666505813,293.1951904296875,297.1499938964844,293.1499938964844,0.0038408667314797,-1448.43310546875,296.3842163085937,0.566306471824646,0.050000000745058,0.2283116728067398,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8695373535156,293.2045288085937,291.1407165527344,1.0,0.1896322667598724,0.8057596683502197,0.8057596683502197,1.0,1.0,-0.8822858333587646,0.3669150769710541,0.5153707265853882,0.1613782793283462,0.0,0.0,0.2331414967775344,24.609838485717773,25.0,1.25702702999115,-5581.4658203125,75.92060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,304.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248257532715797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651909947395324,0.1651953309774398,-4.322706899984041e-06,0.0,0.0001266822800971,0.0,0.0,6.636682033538818,0.0,0.0,0.0,0.2804246544837951,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819273293018341,-1954.6190185546875,304.1471862792969,0.7978802919387817,0.1375483125448227,0.1614417731761932,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.566306471824646,0.050000000745058,0.0481307730078697,293.15069580078125,297.1499938964844,293.1499938964844,0.0826131030917167,-1529.99462890625,304.148681640625,0.7995977997779846,0.1383538842201233,0.0971964672207832,293.12469482421875,297.1499938964844,293.1499938964844,0.1726242750883102,-3735.948974609375,304.1470642089844,0.9777944087982178,0.2504097819328308,0.2373643666505813,293.1951904296875,297.1499938964844,293.1499938964844,0.0038408667314797,-1448.43310546875,296.3842163085937,0.566306471824646,0.050000000745058,0.2283116728067398,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8695373535156,293.2045288085937,291.1407165527344,1.0,0.1896322667598724,0.8057596683502197,0.8057596683502197,1.0,1.0,-0.8822858333587646,0.3669150769710541,0.5153707265853882,0.1613782793283462,0.0,0.0,0.2331414967775344,24.609838485717773,25.0,1.25702702999115,-5581.4658203125,75.92060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,304.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248257532715797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651909947395324,0.1651953309774398,-4.322706899984041e-06,0.0,0.0001266822800971,0.0,0.0,6.636682033538818,0.0,0.0,0.0,0.2804246544837951,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0825005024671554,-1965.2113037109373,304.14715576171875,0.7996255159378052,0.1383087188005447,0.1623273640871048,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665093064308167,0.050000000745058,0.0481295064091682,293.1479797363281,297.1499938964844,293.1499938964844,0.0830066874623298,-1535.671875,304.1484680175781,0.800882875919342,0.1388939023017883,0.0975650623440742,293.12432861328125,297.1499938964844,293.1499938964844,0.1732255071401596,-3746.30908203125,304.14703369140625,0.9788991808891296,0.2511265277862549,0.2380384057760238,293.1918029785156,297.1499938964844,293.1499938964844,0.0038360471371561,-1446.641357421875,296.3785400390625,0.5665093064308167,0.050000000745058,0.2283056527376175,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8640441894531,293.20343017578125,291.1415710449219,1.0,0.1898319274187088,0.805725634098053,0.805725634098053,1.0,1.0,-0.8843459486961365,0.3679833114147186,0.5163626670837402,0.1613741070032119,0.0,0.0,0.2342221885919571,24.591312408447266,25.0,1.1881848573684692,-5599.986328125,76.25264739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,304.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254299283027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659015864133834,0.1659059077501297,-4.324157544033369e-06,0.0,0.0001272954395972,0.0,0.0,6.668811798095703,0.0,0.0,0.0,0.2805517911911011,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0825005024671554,-1965.2113037109373,304.14715576171875,0.7996255159378052,0.1383087188005447,0.1623273640871048,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665093064308167,0.050000000745058,0.0481295064091682,293.1479797363281,297.1499938964844,293.1499938964844,0.0830066874623298,-1535.671875,304.1484680175781,0.800882875919342,0.1388939023017883,0.0975650623440742,293.12432861328125,297.1499938964844,293.1499938964844,0.1732255071401596,-3746.30908203125,304.14703369140625,0.9788991808891296,0.2511265277862549,0.2380384057760238,293.1918029785156,297.1499938964844,293.1499938964844,0.0038360471371561,-1446.641357421875,296.3785400390625,0.5665093064308167,0.050000000745058,0.2283056527376175,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8640441894531,293.20343017578125,291.1415710449219,1.0,0.1898319274187088,0.805725634098053,0.805725634098053,1.0,1.0,-0.8843459486961365,0.3679833114147186,0.5163626670837402,0.1613741070032119,0.0,0.0,0.2342221885919571,24.591312408447266,25.0,1.1881848573684692,-5599.986328125,76.25264739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,304.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254299283027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659015864133834,0.1659059077501297,-4.324157544033369e-06,0.0,0.0001272954395972,0.0,0.0,6.668811798095703,0.0,0.0,0.0,0.2805517911911011,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.082787349820137,-1970.51611328125,304.14715576171875,0.8004975318908691,0.1386892050504684,0.1627705842256546,293.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666112899780273,0.050000000745058,0.0481288656592369,293.1466369628906,297.1499938964844,293.1499938964844,0.0832159891724586,-1538.691650390625,304.1483764648437,0.8015568852424622,0.1391797661781311,0.0977606549859047,293.1241455078125,297.1499938964844,293.1499938964844,0.1735274791717529,-3751.510009765625,304.14703369140625,0.979448676109314,0.2514857947826385,0.2383763343095779,293.1900939941406,297.1499938964844,293.1499938964844,0.0038339926395565,-1445.8753662109375,296.3761291503906,0.5666112899780273,0.050000000745058,0.2283026278018951,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.8616027832031,293.202880859375,291.1419677734375,1.0,0.1899349689483642,0.805708646774292,0.805708646774292,1.0,1.0,-0.8853910565376282,0.3685099482536316,0.5168811082839966,0.1614113748073578,0.0,0.0,0.2347222566604614,24.58283042907715,25.0,1.1434873342514038,-5609.02197265625,76.42290496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971618652344,304.9320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.1257136464118957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662314087152481,0.1662357449531555,-4.3248328438494354e-06,0.0,0.0001275833783438,0.0,0.0,6.683741092681885,0.0,0.0,0.0,0.2806108891963959,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830742493271827,-1975.8245849609373,304.14715576171875,0.8013694286346436,0.1390697807073593,0.1632139086723327,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667142868041992,0.050000000745058,0.0481282249093055,293.1453552246094,297.1499938964844,293.1499938964844,0.0834323167800903,-1541.8135986328125,304.1482849121094,0.8022491335868835,0.1394746452569961,0.0979625880718231,293.1239929199219,297.1499938964844,293.1499938964844,0.1738302409648895,-3756.722412109375,304.14703369140625,0.9799966812133788,0.2518455386161804,0.2387146949768066,293.1883850097656,297.1499938964844,293.1499938964844,0.0038321481551975,-1445.1864013671875,296.3739929199219,0.5667142868041992,0.050000000745058,0.2282995730638504,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.8594055175781,293.20233154296875,291.142333984375,1.0,0.1900397688150406,0.8056879639625549,0.8056879639625549,1.0,1.0,-0.8864443302154541,0.3690305054187774,0.5174137949943542,0.1614743173122406,0.0,0.0,0.2352003008127212,24.574769973754883,25.0,1.0955443382263184,-5617.91748046875,76.59552764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002136230469,304.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259855777025222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665472239255905,0.1665515452623367,-4.325480404077098e-06,0.0,0.0001278593408642,0.0,0.0,6.698044300079346,0.0,0.0,0.0,0.2806675136089325,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836480483412742,-1986.448486328125,304.14715576171875,0.8031122088432312,0.1398306936025619,0.1641004830598831,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669230818748474,0.050000000745058,0.0481269210577011,293.1429138183594,297.1499938964844,293.1499938964844,0.0838872492313385,-1548.381103515625,304.1481018066406,0.8036907315254211,0.1400926113128662,0.0983865559101104,293.1236877441406,297.1499938964844,293.1499938964844,0.1744381040334701,-3767.1826171875,304.1470031738281,0.9810883402824402,0.252566248178482,0.2393926829099655,293.1849975585937,297.1499938964844,293.1499938964844,0.0038291504606604,-1444.0616455078125,296.37060546875,0.5669230818748474,0.050000000745058,0.2282933890819549,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8556213378906,293.2012023925781,291.1430358886719,1.0,0.1902547776699066,0.8056465983390808,0.8056465983390808,1.0,1.0,-0.888576328754425,0.3700542747974396,0.5185220837593079,0.1616791784763336,0.0,0.0,0.2360885739326477,24.55992889404297,25.0,0.9915727972984314,-5635.23876953125,76.94810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,304.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264887601137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671354621648788,0.1671397984027862,-4.326687758293701e-06,0.0,0.0001283700112253,0.0,0.0,6.724708557128906,0.0,0.0,0.0,0.2807731032371521,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836480483412742,-1986.448486328125,304.14715576171875,0.8031122088432312,0.1398306936025619,0.1641004830598831,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669230818748474,0.050000000745058,0.0481269210577011,293.1429138183594,297.1499938964844,293.1499938964844,0.0838872492313385,-1548.381103515625,304.1481018066406,0.8036907315254211,0.1400926113128662,0.0983865559101104,293.1236877441406,297.1499938964844,293.1499938964844,0.1744381040334701,-3767.1826171875,304.1470031738281,0.9810883402824402,0.252566248178482,0.2393926829099655,293.1849975585937,297.1499938964844,293.1499938964844,0.0038291504606604,-1444.0616455078125,296.37060546875,0.5669230818748474,0.050000000745058,0.2282933890819549,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8556213378906,293.2012023925781,291.1430358886719,1.0,0.1902547776699066,0.8056465983390808,0.8056465983390808,1.0,1.0,-0.888576328754425,0.3700542747974396,0.5185220837593079,0.1616791784763336,0.0,0.0,0.2360885739326477,24.55992889404297,25.0,0.9915727972984314,-5635.23876953125,76.94810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,304.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264887601137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671354621648788,0.1671397984027862,-4.326687758293701e-06,0.0,0.0001283700112253,0.0,0.0,6.724708557128906,0.0,0.0,0.0,0.2807731032371521,4.0,0.0,1.0
755940,293.1218566894531,297.1499938964844,293.1499938964844,0.0842213928699493,-1997.0732421875,304.14715576171875,0.8048537373542786,0.1405906826257705,0.1649861633777618,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671371221542358,0.050000000745058,0.0481255874037742,293.1405944824219,297.1499938964844,293.1499938964844,0.0843693763017654,-1555.344970703125,304.1479187011719,0.8052030801773071,0.1407451331615448,0.0988350436091423,293.1234130859375,297.1499938964844,293.1499938964844,0.175048753619194,-3777.683837890625,304.14697265625,0.982174813747406,0.2532880902290344,0.2400718033313751,293.1815795898437,297.1499938964844,293.1499938964844,0.0038270461373031,-1443.2650146484375,296.3683166503906,0.5671371221542358,0.050000000745058,0.2282870709896087,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8526916503906,293.2000427246094,291.1436767578125,1.0,0.1904761791229248,0.8056051731109619,0.8056051731109619,1.0,1.0,-0.8907381296157837,0.3710522651672363,0.5196859240531921,0.1619908511638641,0.0,0.0,0.2368987947702407,24.54660987854004,25.0,0.8759948015213013,-5651.921875,77.30950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,304.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.12693852186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676730364561081,0.1676773577928543,-4.3277923396090046e-06,0.0,0.0001288264611503,0.0,0.0,6.749100208282471,0.0,0.0,0.0,0.2808697521686554,4.0,0.0,1.0
