time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.1218566894531,297.1499938964844,293.1499938964844,0.0842213928699493,-1997.0732421875,304.14715576171875,0.8048537373542786,0.1405906826257705,0.1649861633777618,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671371221542358,0.050000000745058,0.0481255874037742,293.1405944824219,297.1499938964844,293.1499938964844,0.0843693763017654,-1555.344970703125,304.1479187011719,0.8052030801773071,0.1407451331615448,0.0988350436091423,293.1234130859375,297.1499938964844,293.1499938964844,0.175048753619194,-3777.683837890625,304.14697265625,0.982174813747406,0.2532880902290344,0.2400718033313751,293.1815795898437,297.1499938964844,293.1499938964844,0.0038270461373031,-1443.2650146484375,296.3683166503906,0.5671371221542358,0.050000000745058,0.2282870709896087,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8526916503906,293.2000427246094,291.1436767578125,1.0,0.1904761791229248,0.8056051731109619,0.8056051731109619,1.0,1.0,-0.8907381296157837,0.3710522651672363,0.5196859240531921,0.1619908511638641,0.0,0.0,0.2368987947702407,24.54660987854004,25.0,0.8759948015213013,-5651.921875,77.30950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,304.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.12693852186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676730364561081,0.1676773577928543,-4.3277923396090046e-06,0.0,0.0001288264611503,0.0,0.0,6.749100208282471,0.0,0.0,0.0,0.2808697521686554,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847941562533378,-2007.696533203125,304.14715576171875,0.8065834641456604,0.1413493007421493,0.1658703237771988,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673525333404541,0.050000000745058,0.0481242462992668,293.1383972167969,297.1499938964844,293.1499938964844,0.0848770216107368,-1562.681884765625,304.14776611328125,0.8067695498466492,0.1414297819137573,0.0993063449859619,293.1231689453125,297.1499938964844,293.1499938964844,0.1756623834371566,-3788.22998046875,304.14697265625,0.9832509756088256,0.2540107667446136,0.2407517731189727,293.1781921386719,297.1499938964844,293.1499938964844,0.0038258323911577,-1442.7969970703125,296.3670959472656,0.5673525333404541,0.050000000745058,0.228280708193779,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8502502441406,293.1988220214844,291.1441650390625,1.0,0.1907033026218414,0.8055585622787476,0.8055585622787476,1.0,1.0,-0.8929268717765808,0.3720386326313019,0.5208882689476013,0.1623679399490356,0.0,0.0,0.2376471757888794,24.53460121154785,25.0,0.6873087286949158,-5668.04736328125,77.67900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.127336710691452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168168619275093,0.1681729555130005,-4.328807335696183e-06,0.0,0.0001292305823881,0.0,0.0,6.771602153778076,0.0,0.0,0.0,0.2809588611125946,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847941562533378,-2007.696533203125,304.14715576171875,0.8065834641456604,0.1413493007421493,0.1658703237771988,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673525333404541,0.050000000745058,0.0481242462992668,293.1383972167969,297.1499938964844,293.1499938964844,0.0848770216107368,-1562.681884765625,304.14776611328125,0.8067695498466492,0.1414297819137573,0.0993063449859619,293.1231689453125,297.1499938964844,293.1499938964844,0.1756623834371566,-3788.22998046875,304.14697265625,0.9832509756088256,0.2540107667446136,0.2407517731189727,293.1781921386719,297.1499938964844,293.1499938964844,0.0038258323911577,-1442.7969970703125,296.3670959472656,0.5673525333404541,0.050000000745058,0.228280708193779,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8502502441406,293.1988220214844,291.1441650390625,1.0,0.1907033026218414,0.8055585622787476,0.8055585622787476,1.0,1.0,-0.8929268717765808,0.3720386326313019,0.5208882689476013,0.1623679399490356,0.0,0.0,0.2376471757888794,24.53460121154785,25.0,0.6873087286949158,-5668.04736328125,77.67900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.127336710691452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168168619275093,0.1681729555130005,-4.328807335696183e-06,0.0,0.0001292305823881,0.0,0.0,6.771602153778076,0.0,0.0,0.0,0.2809588611125946,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853671729564666,-2018.33544921875,304.1471252441406,0.8082777857780457,0.1421061605215072,0.1667525470256805,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675647854804993,0.050000000745058,0.0481229275465011,293.1363220214844,297.1499938964844,293.1499938964844,0.0854104682803154,-1570.398193359375,304.1476135253906,0.8083676695823669,0.1421454846858978,0.0997997596859932,293.1229553222656,297.1499938964844,293.1499938964844,0.1762810945510864,-3798.860595703125,304.1469421386719,0.984310746192932,0.2547341287136078,0.2414324432611465,293.1748046875,297.1499938964844,293.1499938964844,0.0038255709223449,-1442.68798828125,296.366943359375,0.5675647854804993,0.050000000745058,0.2282744497060775,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8479309082031,293.1974792480469,291.1444091796875,1.0,0.190935805439949,0.8055118918418884,0.8055118918418884,1.0,1.0,-0.8951414227485657,0.3730303049087524,0.5221111178398132,0.1627667248249054,0.0,0.0,0.23837411403656,24.52377700805664,25.0,0.3555972278118133,-5683.9169921875,78.05624389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,304.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1276858896017074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686430275440216,0.168647363781929,-4.32976003139629e-06,0.0,0.0001295849506277,0.0,0.0,6.7931294441223145,0.0,0.0,0.0,0.2810439467430115,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853671729564666,-2018.33544921875,304.1471252441406,0.8082777857780457,0.1421061605215072,0.1667525470256805,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675647854804993,0.050000000745058,0.0481229275465011,293.1363220214844,297.1499938964844,293.1499938964844,0.0854104682803154,-1570.398193359375,304.1476135253906,0.8083676695823669,0.1421454846858978,0.0997997596859932,293.1229553222656,297.1499938964844,293.1499938964844,0.1762810945510864,-3798.860595703125,304.1469421386719,0.984310746192932,0.2547341287136078,0.2414324432611465,293.1748046875,297.1499938964844,293.1499938964844,0.0038255709223449,-1442.68798828125,296.366943359375,0.5675647854804993,0.050000000745058,0.2282744497060775,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8479309082031,293.1974792480469,291.1444091796875,1.0,0.190935805439949,0.8055118918418884,0.8055118918418884,1.0,1.0,-0.8951414227485657,0.3730303049087524,0.5221111178398132,0.1627667248249054,0.0,0.0,0.23837411403656,24.52377700805664,25.0,0.3555972278118133,-5683.9169921875,78.05624389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,304.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1276858896017074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686430275440216,0.168647363781929,-4.32976003139629e-06,0.0,0.0001295849506277,0.0,0.0,6.7931294441223145,0.0,0.0,0.0,0.2810439467430115,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856536254286766,-2023.657470703125,304.1471252441406,0.8091117739677429,0.142483651638031,0.1671926975250244,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676698684692383,0.050000000745058,0.0481222756206989,293.1353454589844,297.1499938964844,293.1499938964844,0.0856863036751747,-1574.3905029296875,304.1475524902344,0.8091772794723511,0.1425141841173172,0.1000542640686035,293.12286376953125,297.1499938964844,293.1499938964844,0.1765922307968139,-3804.205078125,304.1469421386719,0.9848346710205078,0.255095899105072,0.2417729198932647,293.173095703125,297.1499938964844,293.1499938964844,0.0038258030544966,-1442.7698974609375,296.36724853515625,0.5676698684692383,0.050000000745058,0.2282713502645492,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.8467712402344,293.1967468261719,291.1444396972656,1.0,0.1910539120435714,0.8054885864257812,0.8054885864257812,1.0,1.0,-0.8962573409080505,0.373527467250824,0.5227298736572266,0.1629746854305267,0.0,0.0,0.2387410849332809,24.51878547668457,25.0,0.2004729211330413,-5691.85791015625,78.24758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,304.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.95703125,18000.0,0.0,0.0,0.12784443795681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688811182975769,0.1688854545354843,-4.330229330662405e-06,0.0,0.0001297458511544,0.0,0.0,6.803926944732666,0.0,0.0,0.0,0.2810865342617035,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859397947788238,-2028.9764404296875,304.1471252441406,0.8099375367164612,0.142860472202301,0.1676320880651474,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677744746208191,0.050000000745058,0.0481216274201869,293.1343688964844,297.1499938964844,293.1499938964844,0.0859672576189041,-1578.4581298828125,304.1474914550781,0.8099921941757202,0.1428892314434051,0.1003132387995719,293.1227722167969,297.1499938964844,293.1499938964844,0.17690409719944,-3809.560546875,304.1469116210937,0.9853546023368835,0.2554576396942138,0.2421133816242218,293.17138671875,297.1499938964844,293.1499938964844,0.0038262559100985,-1442.9339599609375,296.3678283691406,0.5677744746208191,0.050000000745058,0.2282682806253433,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8456420898437,293.1960144042969,291.1444396972656,1.0,0.1911730766296386,0.8054615259170532,0.8054615259170532,1.0,1.0,-0.8973779678344727,0.3740245699882507,0.5233533978462219,0.1631882935762405,0.0,0.0,0.2391122877597808,24.51404190063477,25.0,0.0689905434846878,-5699.8125,78.44050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507507324219,304.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.939453125,18000.0,0.0,0.0,0.1279946267604828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691218465566635,0.1691261678934097,-4.330701358412625e-06,0.0,0.0001298982824664,0.0,0.0,6.81484317779541,0.0,0.0,0.0,0.2811295092105865,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865106955170631,-2039.593017578125,304.14715576171875,0.811565101146698,0.1436113566160202,0.1685079038143158,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679820775985718,0.050000000745058,0.048120342195034,293.1325378417969,297.1499938964844,293.1499938964844,0.0865446925163269,-1586.8216552734375,304.1473693847656,0.8116391897201538,0.1436584442853927,0.1008449494838714,293.12261962890625,297.1499938964844,293.1499938964844,0.1775294840335846,-3820.29443359375,304.1469116210937,0.9863826632499696,0.2561806738376617,0.2427940368652343,293.1679992675781,297.1499938964844,293.1499938964844,0.0038278738502413,-1443.5250244140625,296.36981201171875,0.5679820775985718,0.050000000745058,0.2282621711492538,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.843505859375,293.19439697265625,291.1443176269531,1.0,0.1914145797491073,0.8054074048995972,0.8054074048995972,1.0,1.0,-0.8996327519416809,0.3750185966491699,0.524614155292511,0.1636348962783813,0.0,0.0,0.2398730963468551,24.505340576171875,25.0,-0.1241004019975662,-5715.7568359375,78.83106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1282733827829361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169615089893341,0.1696194112300872,-4.331663603807101e-06,0.0,0.0001301811716984,0.0,0.0,6.837217807769775,0.0,0.0,0.0,0.2812175452709198,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865106955170631,-2039.593017578125,304.14715576171875,0.811565101146698,0.1436113566160202,0.1685079038143158,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679820775985718,0.050000000745058,0.048120342195034,293.1325378417969,297.1499938964844,293.1499938964844,0.0865446925163269,-1586.8216552734375,304.1473693847656,0.8116391897201538,0.1436584442853927,0.1008449494838714,293.12261962890625,297.1499938964844,293.1499938964844,0.1775294840335846,-3820.29443359375,304.1469116210937,0.9863826632499696,0.2561806738376617,0.2427940368652343,293.1679992675781,297.1499938964844,293.1499938964844,0.0038278738502413,-1443.5250244140625,296.36981201171875,0.5679820775985718,0.050000000745058,0.2282621711492538,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.843505859375,293.19439697265625,291.1443176269531,1.0,0.1914145797491073,0.8054074048995972,0.8054074048995972,1.0,1.0,-0.8996327519416809,0.3750185966491699,0.524614155292511,0.1636348962783813,0.0,0.0,0.2398730963468551,24.505340576171875,25.0,-0.1241004019975662,-5715.7568359375,78.83106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1282733827829361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169615089893341,0.1696194112300872,-4.331663603807101e-06,0.0,0.0001301811716984,0.0,0.0,6.837217807769775,0.0,0.0,0.0,0.2812175452709198,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870788991451263,-2050.165283203125,304.14715576171875,0.8131625056266785,0.1443579047918319,0.1693789958953857,293.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681880116462708,0.050000000745058,0.0481190681457519,293.1308288574219,297.1499938964844,293.1499938964844,0.0871398076415062,-1595.4451904296875,304.1472473144531,0.8133038282394409,0.144449695944786,0.1013925075531005,293.1224670410156,297.1499938964844,293.1499938964844,0.1781558096408844,-3831.036865234375,304.1468811035156,0.9873947501182556,0.2569024860858917,0.2434737384319305,293.16461181640625,297.1499938964844,293.1499938964844,0.0038303753826767,-1444.4403076171875,296.3728942871094,0.5681880116462708,0.050000000745058,0.2282561361789703,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8414611816406,293.1926574707031,291.1441345214844,1.0,0.1916597187519073,0.8053532838821411,0.8053532838821411,1.0,1.0,-0.901901125907898,0.3760091960430145,0.5258919596672058,0.1641096472740173,0.0,0.0,0.2406618446111679,24.49762535095215,25.0,-0.2399284988641739,-5731.73046875,79.2270736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285330355167389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701270788908004,0.1701314151287078,-4.332659500505542e-06,0.0,0.0001304446923313,0.0,0.0,6.860456943511963,0.0,0.0,0.0,0.2813089191913605,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870788991451263,-2050.165283203125,304.14715576171875,0.8131625056266785,0.1443579047918319,0.1693789958953857,293.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681880116462708,0.050000000745058,0.0481190681457519,293.1308288574219,297.1499938964844,293.1499938964844,0.0871398076415062,-1595.4451904296875,304.1472473144531,0.8133038282394409,0.144449695944786,0.1013925075531005,293.1224670410156,297.1499938964844,293.1499938964844,0.1781558096408844,-3831.036865234375,304.1468811035156,0.9873947501182556,0.2569024860858917,0.2434737384319305,293.16461181640625,297.1499938964844,293.1499938964844,0.0038303753826767,-1444.4403076171875,296.3728942871094,0.5681880116462708,0.050000000745058,0.2282561361789703,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8414611816406,293.1926574707031,291.1441345214844,1.0,0.1916597187519073,0.8053532838821411,0.8053532838821411,1.0,1.0,-0.901901125907898,0.3760091960430145,0.5258919596672058,0.1641096472740173,0.0,0.0,0.2406618446111679,24.49762535095215,25.0,-0.2399284988641739,-5731.73046875,79.2270736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285330355167389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701270788908004,0.1701314151287078,-4.332659500505542e-06,0.0,0.0001304446923313,0.0,0.0,6.860456943511963,0.0,0.0,0.0,0.2813089191913605,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876432955265045,-2060.671142578125,304.14715576171875,0.8147308826446533,0.1450991630554199,0.1702441126108169,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683926343917847,0.050000000745058,0.0481178015470504,293.12921142578125,297.1499938964844,293.1499938964844,0.0877511575818061,-1604.3070068359375,304.14715576171875,0.814984917640686,0.1452615708112716,0.1019548624753952,293.1223449707031,297.1499938964844,293.1499938964844,0.1787818372249603,-3841.765380859375,304.1468811035156,0.9883906841278076,0.2576224505901336,0.2441518306732177,293.16119384765625,297.1499938964844,293.1499938964844,0.0038337947335094,-1445.6895751953125,296.3771667480469,0.5683926343917847,0.050000000745058,0.2282501459121704,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8395690917969,293.19073486328125,291.1439514160156,1.0,0.1919081360101699,0.805294394493103,0.805294394493103,1.0,1.0,-0.9041799306869508,0.3769930899143219,0.5271868109703064,0.1646155267953872,0.0,0.0,0.2414809912443161,24.490909576416016,25.0,-0.2894501984119415,-5747.6953125,79.62802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287828534841537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706605553627014,0.1706648916006088,-4.333698143454967e-06,0.0,0.0001306982303503,0.0,0.0,6.884693622589111,0.0,0.0,0.0,0.2814042568206787,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876432955265045,-2060.671142578125,304.14715576171875,0.8147308826446533,0.1450991630554199,0.1702441126108169,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683926343917847,0.050000000745058,0.0481178015470504,293.12921142578125,297.1499938964844,293.1499938964844,0.0877511575818061,-1604.3070068359375,304.14715576171875,0.814984917640686,0.1452615708112716,0.1019548624753952,293.1223449707031,297.1499938964844,293.1499938964844,0.1787818372249603,-3841.765380859375,304.1468811035156,0.9883906841278076,0.2576224505901336,0.2441518306732177,293.16119384765625,297.1499938964844,293.1499938964844,0.0038337947335094,-1445.6895751953125,296.3771667480469,0.5683926343917847,0.050000000745058,0.2282501459121704,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8395690917969,293.19073486328125,291.1439514160156,1.0,0.1919081360101699,0.805294394493103,0.805294394493103,1.0,1.0,-0.9041799306869508,0.3769930899143219,0.5271868109703064,0.1646155267953872,0.0,0.0,0.2414809912443161,24.490909576416016,25.0,-0.2894501984119415,-5747.6953125,79.62802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287828534841537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706605553627014,0.1706648916006088,-4.333698143454967e-06,0.0,0.0001306982303503,0.0,0.0,6.884693622589111,0.0,0.0,0.0,0.2814042568206787,4.0,0.0,1.0
756780,293.1210327148437,297.1499938964844,293.1499938964844,0.0882030054926872,-2071.093017578125,304.1471862792969,0.8162716031074524,0.1458342224359512,0.1711021810770034,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685961246490479,0.050000000745058,0.0481165461242198,293.1277160644531,297.1499938964844,293.1499938964844,0.0883772075176239,-1613.38427734375,304.1470642089844,0.8166811466217041,0.1460922956466674,0.1025308072566986,293.1222839355469,297.1499938964844,293.1499938964844,0.1794065833091735,-3852.462646484375,304.1468811035156,0.9893704652786256,0.258340060710907,0.2448277771472931,293.1578063964844,297.1499938964844,293.1499938964844,0.0038381586782634,-1447.281005859375,296.3826599121094,0.5685961246490479,0.050000000745058,0.2282441854476928,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8378295898437,293.1886291503906,291.14373779296875,1.0,0.1921594440937042,0.8052355647087097,0.8052355647087097,1.0,1.0,-0.9064659476280212,0.3779678046703338,0.5284981727600098,0.1651561409235,0.0,0.0,0.2423297762870788,24.48517799377441,25.0,-0.2951802909374237,-5763.60693359375,80.0333480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.0329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290321350097656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712156385183334,0.1712199747562408,-4.334782715886831e-06,0.0,0.0001309512153966,0.0,0.0,6.909940242767334,0.0,0.0,0.0,0.2815036177635193,4.0,0.0,1.0
756840,293.1210327148437,297.1499938964844,293.1499938964844,0.0882030054926872,-2071.093017578125,304.1471862792969,0.8162716031074524,0.1458342224359512,0.1711021810770034,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685961246490479,0.050000000745058,0.0481165461242198,293.1277160644531,297.1499938964844,293.1499938964844,0.0883772075176239,-1613.38427734375,304.1470642089844,0.8166811466217041,0.1460922956466674,0.1025308072566986,293.1222839355469,297.1499938964844,293.1499938964844,0.1794065833091735,-3852.462646484375,304.1468811035156,0.9893704652786256,0.258340060710907,0.2448277771472931,293.1578063964844,297.1499938964844,293.1499938964844,0.0038381586782634,-1447.281005859375,296.3826599121094,0.5685961246490479,0.050000000745058,0.2282441854476928,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8378295898437,293.1886291503906,291.14373779296875,1.0,0.1921594440937042,0.8052355647087097,0.8052355647087097,1.0,1.0,-0.9064659476280212,0.3779678046703338,0.5284981727600098,0.1651561409235,0.0,0.0,0.2423297762870788,24.48517799377441,25.0,-0.2951802909374237,-5763.60693359375,80.0333480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.0329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290321350097656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712156385183334,0.1712199747562408,-4.334782715886831e-06,0.0,0.0001309512153966,0.0,0.0,6.909940242767334,0.0,0.0,0.0,0.2815036177635193,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.088480994105339,-2076.27001953125,304.1471862792969,0.8170324563980103,0.1461992263793945,0.1715284585952758,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686978101730347,0.050000000745058,0.0481159202754497,293.12701416015625,297.1499938964844,293.1499938964844,0.0886948108673095,-1617.9898681640625,304.1470031738281,0.8175336122512817,0.1465134769678115,0.1028230339288711,293.12225341796875,297.1499938964844,293.1499938964844,0.1797182708978653,-3857.795654296875,304.1468811035156,0.9898545742034912,0.2586977481842041,0.2451648265123367,293.1560974121094,297.1499938964844,293.1499938964844,0.00384066789411,-1448.19482421875,296.3858337402344,0.5686978101730347,0.050000000745058,0.2282412201166153,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8370361328125,293.1875305175781,291.1436462402344,1.0,0.1922859847545623,0.8052061200141907,0.8052061200141907,1.0,1.0,-0.9076104760169984,0.3784507513046264,0.5291597247123718,0.1654403358697891,0.0,0.0,0.2427635937929153,24.482646942138672,25.0,-0.2854024469852447,-5771.5341796875,80.23738098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0803527832031,305.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291588693857193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715003252029419,0.1715046614408493,-4.335340690886369e-06,0.0,0.0001310798397753,0.0,0.0,6.9228997230529785,0.0,0.0,0.0,0.281554639339447,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887574180960655,-2081.418701171875,304.1471862792969,0.8177865147590637,0.1465623378753662,0.171952486038208,293.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687992572784424,0.050000000745058,0.0481152981519699,293.1263427734375,297.1499938964844,293.1499938964844,0.0890153348445892,-1622.63818359375,304.14697265625,0.8183888792991638,0.1469385623931884,0.1031180322170257,293.1222229003906,297.1499938964844,293.1499938964844,0.1800292283296585,-3863.114013671875,304.1468811035156,0.990334451198578,0.2590546607971191,0.2455010861158371,293.1543884277344,297.1499938964844,293.1499938964844,0.0038434169255197,-1449.19482421875,296.38934326171875,0.5687992572784424,0.050000000745058,0.2282382547855377,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8363342285156,293.1863708496094,291.1435546875,1.0,0.1924130767583847,0.8051726818084717,0.8051726818084717,1.0,1.0,-0.9087553024291992,0.3789299428462982,0.5298253893852234,0.165733978152275,0.0,0.0,0.2432030439376831,24.48036766052246,25.0,-0.2661730945110321,-5779.43212890625,80.44225311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,305.0400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1292882710695266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717895716428756,0.171793907880783,-4.335909125074977e-06,0.0,0.0001312111562583,0.0,0.0,6.936075210571289,0.0,0.0,0.0,0.281606525182724,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0893058776855468,-2091.634521484375,304.147216796875,0.8192768096923828,0.1472828239202499,0.1727941781282425,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690022110939026,0.050000000745058,0.0481140501797199,293.12506103515625,297.1499938964844,293.1499938964844,0.089663341641426,-1632.0361328125,304.1469116210937,0.8201053142547607,0.1477976739406585,0.1037146523594856,293.1221923828125,297.1499938964844,293.1499938964844,0.1806489676237106,-3873.705810546875,304.1468811035156,0.99128258228302,0.2597658038139343,0.2461712658405304,293.1510009765625,297.1499938964844,293.1499938964844,0.0038495510816574,-1451.4229736328125,296.3971862792969,0.5690022110939026,0.050000000745058,0.2282323390245437,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83502197265625,293.18389892578125,291.1434020996094,1.0,0.192668542265892,0.8051058650016785,0.8051058650016785,1.0,1.0,-0.9110442399978638,0.3798770606517792,0.5311671495437622,0.1663501858711242,0.0,0.0,0.2440934777259826,24.476442337036133,25.0,-0.211110457777977,-5795.13427734375,80.85403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295562535524368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723780930042266,0.1723824292421341,-4.337070549809141e-06,0.0,0.0001314831315539,0.0,0.0,6.962910175323486,0.0,0.0,0.0,0.2817122638225555,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0893058776855468,-2091.634521484375,304.147216796875,0.8192768096923828,0.1472828239202499,0.1727941781282425,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690022110939026,0.050000000745058,0.0481140501797199,293.12506103515625,297.1499938964844,293.1499938964844,0.089663341641426,-1632.0361328125,304.1469116210937,0.8201053142547607,0.1477976739406585,0.1037146523594856,293.1221923828125,297.1499938964844,293.1499938964844,0.1806489676237106,-3873.705810546875,304.1468811035156,0.99128258228302,0.2597658038139343,0.2461712658405304,293.1510009765625,297.1499938964844,293.1499938964844,0.0038495510816574,-1451.4229736328125,296.3971862792969,0.5690022110939026,0.050000000745058,0.2282323390245437,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83502197265625,293.18389892578125,291.1434020996094,1.0,0.192668542265892,0.8051058650016785,0.8051058650016785,1.0,1.0,-0.9110442399978638,0.3798770606517792,0.5311671495437622,0.1663501858711242,0.0,0.0,0.2440934777259826,24.476442337036133,25.0,-0.211110457777977,-5795.13427734375,80.85403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295562535524368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723780930042266,0.1723824292421341,-4.337070549809141e-06,0.0,0.0001314831315539,0.0,0.0,6.962910175323486,0.0,0.0,0.0,0.2817122638225555,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898472964763641,-2101.7197265625,304.1472473144531,0.8207415342330933,0.1479944288730621,0.1736256629228592,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569204568862915,0.050000000745058,0.0481128059327602,293.1239013671875,297.1499938964844,293.1499938964844,0.0903199091553688,-1641.55810546875,304.1468505859375,0.8218287825584412,0.148667961359024,0.1043194755911827,293.1221618652344,297.1499938964844,293.1499938964844,0.1812648624181747,-3884.222412109375,304.1469116210937,0.9922138452529908,0.2604726552963257,0.2468375265598297,293.1475830078125,297.1499938964844,293.1499938964844,0.0038566067814826,-1453.98095703125,296.4062805175781,0.569204568862915,0.050000000745058,0.228226438164711,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8339233398437,293.18121337890625,291.143310546875,1.0,0.1929254829883575,0.8050390481948853,0.8050390481948853,1.0,1.0,-0.9133288860321044,0.3808073699474334,0.5325214862823486,0.1670057624578476,0.0,0.0,0.2449946701526641,24.47345542907715,25.0,-0.144458070397377,-5810.67578125,81.2680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298400610685348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729770898818969,0.1729814410209655,-4.338260623626411e-06,0.0,0.000131771157612,0.0,0.0,6.990262508392334,0.0,0.0,0.0,0.281820148229599,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898472964763641,-2101.7197265625,304.1472473144531,0.8207415342330933,0.1479944288730621,0.1736256629228592,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569204568862915,0.050000000745058,0.0481128059327602,293.1239013671875,297.1499938964844,293.1499938964844,0.0903199091553688,-1641.55810546875,304.1468505859375,0.8218287825584412,0.148667961359024,0.1043194755911827,293.1221618652344,297.1499938964844,293.1499938964844,0.1812648624181747,-3884.222412109375,304.1469116210937,0.9922138452529908,0.2604726552963257,0.2468375265598297,293.1475830078125,297.1499938964844,293.1499938964844,0.0038566067814826,-1453.98095703125,296.4062805175781,0.569204568862915,0.050000000745058,0.228226438164711,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8339233398437,293.18121337890625,291.143310546875,1.0,0.1929254829883575,0.8050390481948853,0.8050390481948853,1.0,1.0,-0.9133288860321044,0.3808073699474334,0.5325214862823486,0.1670057624578476,0.0,0.0,0.2449946701526641,24.47345542907715,25.0,-0.144458070397377,-5810.67578125,81.2680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298400610685348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729770898818969,0.1729814410209655,-4.338260623626411e-06,0.0,0.000131771157612,0.0,0.0,6.990262508392334,0.0,0.0,0.0,0.281820148229599,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903812199831008,-2111.665283203125,304.14727783203125,0.8221813440322876,0.148696482181549,0.1744462549686432,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694063901901245,0.050000000745058,0.0481115691363811,293.1228332519531,297.1499938964844,293.1499938964844,0.0909831747412681,-1651.1763916015625,304.14678955078125,0.8235567212104797,0.1495468914508819,0.1049307510256767,293.1221923828125,297.1499938964844,293.1499938964844,0.1818764358758926,-3894.655517578125,304.1469116210937,0.9931280612945556,0.2611747682094574,0.2474994212388992,293.1441650390625,297.1499938964844,293.1499938964844,0.0038645763415843,-1456.865478515625,296.4166259765625,0.5694063901901245,0.050000000745058,0.2282205820083618,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8330078125,293.1783447265625,291.14324951171875,1.0,0.1931834369897842,0.8049669861793518,0.8049669861793518,1.0,1.0,-0.9156060218811036,0.3817192316055298,0.5338867902755737,0.1676991432905197,0.0,0.0,0.2458993345499038,24.47136306762696,25.0,-0.0710436552762985,-5826.04150390625,81.68374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,305.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.130140945315361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735817939043045,0.1735861301422119,-4.339469796832418e-06,0.0,0.0001320765150012,0.0,0.0,7.017913818359375,0.0,0.0,0.0,0.2819293141365051,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903812199831008,-2111.665283203125,304.14727783203125,0.8221813440322876,0.148696482181549,0.1744462549686432,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694063901901245,0.050000000745058,0.0481115691363811,293.1228332519531,297.1499938964844,293.1499938964844,0.0909831747412681,-1651.1763916015625,304.14678955078125,0.8235567212104797,0.1495468914508819,0.1049307510256767,293.1221923828125,297.1499938964844,293.1499938964844,0.1818764358758926,-3894.655517578125,304.1469116210937,0.9931280612945556,0.2611747682094574,0.2474994212388992,293.1441650390625,297.1499938964844,293.1499938964844,0.0038645763415843,-1456.865478515625,296.4166259765625,0.5694063901901245,0.050000000745058,0.2282205820083618,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8330078125,293.1783447265625,291.14324951171875,1.0,0.1931834369897842,0.8049669861793518,0.8049669861793518,1.0,1.0,-0.9156060218811036,0.3817192316055298,0.5338867902755737,0.1676991432905197,0.0,0.0,0.2458993345499038,24.47136306762696,25.0,-0.0710436552762985,-5826.04150390625,81.68374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,305.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.130140945315361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735817939043045,0.1735861301422119,-4.339469796832418e-06,0.0,0.0001320765150012,0.0,0.0,7.017913818359375,0.0,0.0,0.0,0.2819293141365051,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0909074023365974,-2121.4658203125,304.1473083496094,0.8235974907875061,0.1493886709213256,0.1752555072307586,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696080327033997,0.050000000745058,0.0481103360652923,293.12176513671875,297.1499938964844,293.1499938964844,0.0916598215699195,-1660.9884033203125,304.146728515625,0.8253066539764404,0.1504508554935455,0.1055548265576362,293.1222839355469,297.1499938964844,293.1499938964844,0.182477131485939,-3904.890869140625,304.1469421386719,0.9940181970596312,0.2618592977523803,0.2481494098901748,293.1407470703125,297.1499938964844,293.1499938964844,0.0038734304253011,-1460.0655517578125,296.4281311035156,0.5696080327033997,0.050000000745058,0.2282147258520126,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.832275390625,293.1752014160156,291.14324951171875,1.0,0.1934419721364975,0.8048949241638184,0.8048949241638184,1.0,1.0,-0.9178738594055176,0.3826130628585815,0.535260796546936,0.1684281677007675,0.0,0.0,0.2468004673719406,24.47005271911621,25.0,-0.0012266621924936,-5841.234375,82.1004867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,305.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304580271244049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741873770952224,0.1741917133331298,-4.340687610238092e-06,0.0,0.0001323983160546,0.0,0.0,7.04564380645752,0.0,0.0,0.0,0.2820388972759247,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0909074023365974,-2121.4658203125,304.1473083496094,0.8235974907875061,0.1493886709213256,0.1752555072307586,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696080327033997,0.050000000745058,0.0481103360652923,293.12176513671875,297.1499938964844,293.1499938964844,0.0916598215699195,-1660.9884033203125,304.146728515625,0.8253066539764404,0.1504508554935455,0.1055548265576362,293.1222839355469,297.1499938964844,293.1499938964844,0.182477131485939,-3904.890869140625,304.1469421386719,0.9940181970596312,0.2618592977523803,0.2481494098901748,293.1407470703125,297.1499938964844,293.1499938964844,0.0038734304253011,-1460.0655517578125,296.4281311035156,0.5696080327033997,0.050000000745058,0.2282147258520126,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.832275390625,293.1752014160156,291.14324951171875,1.0,0.1934419721364975,0.8048949241638184,0.8048949241638184,1.0,1.0,-0.9178738594055176,0.3826130628585815,0.535260796546936,0.1684281677007675,0.0,0.0,0.2468004673719406,24.47005271911621,25.0,-0.0012266621924936,-5841.234375,82.1004867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,305.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304580271244049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741873770952224,0.1741917133331298,-4.340687610238092e-06,0.0,0.0001323983160546,0.0,0.0,7.04564380645752,0.0,0.0,0.0,0.2820388972759247,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911682248115539,-2126.323486328125,304.1473083496094,0.8242983818054199,0.1497337967157364,0.1756568700075149,293.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697086453437805,0.050000000745058,0.0481097213923931,293.1212463378906,297.1499938964844,293.1499938964844,0.092006579041481,-1666.0166015625,304.1466979980469,0.8261977434158325,0.1509108394384384,0.1058748140931129,293.12237548828125,297.1499938964844,293.1499938964844,0.1827694922685623,-3909.866943359375,304.14697265625,0.9944498538970948,0.2621927559375763,0.2484655380249023,293.1390380859375,297.1499938964844,293.1499938964844,0.003878213930875,-1461.79296875,296.43438720703125,0.5697086453437805,0.050000000745058,0.2282118052244186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8319702148437,293.17352294921875,291.1432800292969,1.0,0.193571388721466,0.8048588633537292,0.8048588633537292,1.0,1.0,-0.9190036654472352,0.3830533325672149,0.5359503030776978,0.1688048988580703,0.0,0.0,0.247248113155365,24.46968078613281,25.0,0.0276069808751344,-5848.765625,82.30912780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746459960937,305.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306225955486297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744892746210098,0.1744936257600784,-4.34129697168828e-06,0.0,0.0001325653283856,0.0,0.0,7.059483051300049,0.0,0.0,0.0,0.2820936143398285,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.091433584690094,-2131.267333984375,304.1473083496094,0.825009286403656,0.1500912308692932,0.176065593957901,293.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698096752166748,0.050000000745058,0.0481091029942035,293.1208190917969,297.1499938964844,293.1499938964844,0.0923497378826141,-1670.9906005859375,304.14666748046875,0.8270791172981262,0.1513581126928329,0.106191299855709,293.1224670410156,297.1499938964844,293.1499938964844,0.1830584853887558,-3914.783447265625,304.1470031738281,0.9948756098747252,0.262523204088211,0.2487779855728149,293.1373291015625,297.1499938964844,293.1499938964844,0.0038832142017781,-1463.59765625,296.44091796875,0.5698096752166748,0.050000000745058,0.2282088696956634,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8316955566406,293.1718139648437,291.143310546875,1.0,0.193700835108757,0.8048199415206909,0.8048199415206909,1.0,1.0,-0.9201316237449646,0.383489727973938,0.5366418957710266,0.169188916683197,0.0,0.0,0.2476934939622879,24.46940994262696,25.0,0.0538775734603405,-5856.263671875,82.51799774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730895996094,305.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.130790427327156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747903078794479,0.1747946441173553,-4.341906333138468e-06,0.0,0.0001327356585534,0.0,0.0,7.0732903480529785,0.0,0.0,0.0,0.2821482419967651,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919846221804618,-2141.536376953125,304.1473083496094,0.8264736533164978,0.1508252471685409,0.1769152581691742,293.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700111985206604,0.050000000745058,0.048107873648405,293.1202392578125,297.1499938964844,293.1499938964844,0.0930091217160224,-1680.541259765625,304.1466979980469,0.82877516746521,0.1522191911935806,0.1067987009882927,293.1226806640625,297.1499938964844,293.1499938964844,0.1836297959089279,-3924.497802734375,304.14703369140625,0.995711386203766,0.2631776332855224,0.2493957132101059,293.1339111328125,297.1499938964844,293.1499938964844,0.0038939143996685,-1467.45703125,296.45489501953125,0.5700111985206604,0.050000000745058,0.2282030433416366,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8310241699219,293.1679382324219,291.14337158203125,1.0,0.1939597129821777,0.8047419786453247,0.8047419786453247,1.0,1.0,-0.9223780632019044,0.3843505680561065,0.5380275249481201,0.1699762195348739,0.0,0.0,0.2485760748386383,24.469369888305664,25.0,0.0706957504153251,-5871.185546875,82.93592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311351954936981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753883957862854,0.175392746925354,-4.343120053817984e-06,0.0,0.0001330855448031,0.0,0.0,7.100749969482422,0.0,0.0,0.0,0.282256931066513,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919846221804618,-2141.536376953125,304.1473083496094,0.8264736533164978,0.1508252471685409,0.1769152581691742,293.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700111985206604,0.050000000745058,0.048107873648405,293.1202392578125,297.1499938964844,293.1499938964844,0.0930091217160224,-1680.541259765625,304.1466979980469,0.82877516746521,0.1522191911935806,0.1067987009882927,293.1226806640625,297.1499938964844,293.1499938964844,0.1836297959089279,-3924.497802734375,304.14703369140625,0.995711386203766,0.2631776332855224,0.2493957132101059,293.1339111328125,297.1499938964844,293.1499938964844,0.0038939143996685,-1467.45703125,296.45489501953125,0.5700111985206604,0.050000000745058,0.2282030433416366,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8310241699219,293.1679382324219,291.14337158203125,1.0,0.1939597129821777,0.8047419786453247,0.8047419786453247,1.0,1.0,-0.9223780632019044,0.3843505680561065,0.5380275249481201,0.1699762195348739,0.0,0.0,0.2485760748386383,24.469369888305664,25.0,0.0706957504153251,-5871.185546875,82.93592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311351954936981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753883957862854,0.175392746925354,-4.343120053817984e-06,0.0,0.0001330855448031,0.0,0.0,7.100749969482422,0.0,0.0,0.0,0.282256931066513,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.092515580356121,-2151.4287109375,304.1473083496094,0.8278599381446838,0.151502788066864,0.1777300238609314,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701920390129089,0.050000000745058,0.0481067709624767,293.11981201171875,297.1499938964844,293.1499938964844,0.093650683760643,-1689.8323974609375,304.146728515625,0.8303989171981812,0.1530602127313614,0.1073875874280929,293.1228942871094,297.1499938964844,293.1499938964844,0.1841991245746612,-3934.18212890625,304.1470642089844,0.996508777141571,0.2638264298439026,0.2500074803829193,293.1304626464844,297.1499938964844,293.1499938964844,0.0039055333472788,-1471.658935546875,296.46990966796875,0.5701920390129089,0.050000000745058,0.2281978130340576,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.82867431640625,293.1608581542969,291.14312744140625,1.0,0.1942172646522522,0.8046640753746033,0.8046640753746033,1.0,1.0,-0.9245638251304626,0.3851752281188965,0.5393885970115662,0.1707767844200134,0.0,0.0,0.2494903057813644,24.47244453430176,25.0,-0.2901303768157959,-5886.580078125,83.34898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.1314900368452072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759969294071197,0.1760012656450271,-4.344336502981605e-06,0.0,0.0001334456756012,0.0,0.0,7.128687381744385,0.0,0.0,0.0,0.2823674380779266,4.0,0.0,1.0
