time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.092515580356121,-2151.4287109375,304.1473083496094,0.8278599381446838,0.151502788066864,0.1777300238609314,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701920390129089,0.050000000745058,0.0481067709624767,293.11981201171875,297.1499938964844,293.1499938964844,0.093650683760643,-1689.8323974609375,304.146728515625,0.8303989171981812,0.1530602127313614,0.1073875874280929,293.1228942871094,297.1499938964844,293.1499938964844,0.1841991245746612,-3934.18212890625,304.1470642089844,0.996508777141571,0.2638264298439026,0.2500074803829193,293.1304626464844,297.1499938964844,293.1499938964844,0.0039055333472788,-1471.658935546875,296.46990966796875,0.5701920390129089,0.050000000745058,0.2281978130340576,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.82867431640625,293.1608581542969,291.14312744140625,1.0,0.1942172646522522,0.8046640753746033,0.8046640753746033,1.0,1.0,-0.9245638251304626,0.3851752281188965,0.5393885970115662,0.1707767844200134,0.0,0.0,0.2494903057813644,24.47244453430176,25.0,-0.2901303768157959,-5886.580078125,83.34898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.1314900368452072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759969294071197,0.1760012656450271,-4.344336502981605e-06,0.0,0.0001334456756012,0.0,0.0,7.128687381744385,0.0,0.0,0.0,0.2823674380779266,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929910540580749,-2160.277587890625,304.1474304199219,0.8292293548583984,0.1521167159080505,0.1784573644399643,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704714059829712,0.050000000745058,0.0481050796806812,293.11590576171875,297.1499938964844,293.1499938964844,0.0945483744144439,-1702.88427734375,304.1462707519531,0.8327166438102722,0.1545971482992172,0.108220063149929,293.12310791015625,297.1499938964844,293.1499938964844,0.1847641170024871,-3943.790771484375,304.1471252441406,0.997397005558014,0.2644707858562469,0.2506143152713775,293.12701416015625,297.1499938964844,293.1499938964844,0.0039181155152618,-1476.206787109375,296.48614501953125,0.5704714059829712,0.050000000745058,0.2281897813081741,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8263854980469,293.15386962890625,291.1429138183594,1.0,0.1944770812988281,0.8045831918716431,0.8045831918716431,1.0,1.0,-0.9269508719444276,0.3860872387886047,0.5408636331558228,0.1716243773698806,0.0,0.0,0.2504478394985199,24.462953567504883,25.0,-0.3930556178092956,-5903.0703125,83.7815933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,305.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318554580211639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766441166400909,0.1766484677791595,-4.345622528489912e-06,0.0,0.0001338165166089,0.0,0.0,7.158417701721191,0.0,0.0,0.0,0.2824846804141998,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929910540580749,-2160.277587890625,304.1474304199219,0.8292293548583984,0.1521167159080505,0.1784573644399643,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704714059829712,0.050000000745058,0.0481050796806812,293.11590576171875,297.1499938964844,293.1499938964844,0.0945483744144439,-1702.88427734375,304.1462707519531,0.8327166438102722,0.1545971482992172,0.108220063149929,293.12310791015625,297.1499938964844,293.1499938964844,0.1847641170024871,-3943.790771484375,304.1471252441406,0.997397005558014,0.2644707858562469,0.2506143152713775,293.12701416015625,297.1499938964844,293.1499938964844,0.0039181155152618,-1476.206787109375,296.48614501953125,0.5704714059829712,0.050000000745058,0.2281897813081741,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8263854980469,293.15386962890625,291.1429138183594,1.0,0.1944770812988281,0.8045831918716431,0.8045831918716431,1.0,1.0,-0.9269508719444276,0.3860872387886047,0.5408636331558228,0.1716243773698806,0.0,0.0,0.2504478394985199,24.462953567504883,25.0,-0.3930556178092956,-5903.0703125,83.7815933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,305.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318554580211639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766441166400909,0.1766484677791595,-4.345622528489912e-06,0.0,0.0001338165166089,0.0,0.0,7.158417701721191,0.0,0.0,0.0,0.2824846804141998,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934528484940528,-2168.888427734375,304.14752197265625,0.8310231566429138,0.1527082473039627,0.1791477352380752,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711696147918701,0.050000000745058,0.0481008812785148,293.1037292480469,297.1499938964844,293.1499938964844,0.0967475920915603,-1734.9482421875,304.1438293457031,0.8384190797805786,0.1579228341579437,0.1102670580148696,293.1231689453125,297.1499938964844,293.1499938964844,0.1851024031639099,-3949.42626953125,304.1475524902344,0.9984424114227296,0.2651407122611999,0.2509337365627289,293.1235046386719,297.1499938964844,293.1499938964844,0.0039316331967711,-1481.155029296875,296.5030517578125,0.5711696147918701,0.050000000745058,0.2281698733568191,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8236083984375,293.14752197265625,291.1413269042969,1.0,0.1947692781686782,0.8045023083686829,0.8045023083686829,1.0,1.0,-0.930404007434845,0.3874828517436981,0.5429211258888245,0.172664389014244,0.0,0.0,0.2516379058361053,24.40135955810547,25.0,-2.125230550765991,-5923.57763671875,84.33428192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,305.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.595703125,18000.0,0.0,0.0,0.1322374641895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773892343044281,0.1773935854434967,-4.347009053162765e-06,0.0,0.0001342042087344,0.0,0.0,7.19253396987915,0.0,0.0,0.0,0.2826190292835235,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934528484940528,-2168.888427734375,304.14752197265625,0.8310231566429138,0.1527082473039627,0.1791477352380752,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711696147918701,0.050000000745058,0.0481008812785148,293.1037292480469,297.1499938964844,293.1499938964844,0.0967475920915603,-1734.9482421875,304.1438293457031,0.8384190797805786,0.1579228341579437,0.1102670580148696,293.1231689453125,297.1499938964844,293.1499938964844,0.1851024031639099,-3949.42626953125,304.1475524902344,0.9984424114227296,0.2651407122611999,0.2509337365627289,293.1235046386719,297.1499938964844,293.1499938964844,0.0039316331967711,-1481.155029296875,296.5030517578125,0.5711696147918701,0.050000000745058,0.2281698733568191,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8236083984375,293.14752197265625,291.1413269042969,1.0,0.1947692781686782,0.8045023083686829,0.8045023083686829,1.0,1.0,-0.930404007434845,0.3874828517436981,0.5429211258888245,0.172664389014244,0.0,0.0,0.2516379058361053,24.40135955810547,25.0,-2.125230550765991,-5923.57763671875,84.33428192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,305.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.595703125,18000.0,0.0,0.0,0.1322374641895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773892343044281,0.1773935854434967,-4.347009053162765e-06,0.0,0.0001342042087344,0.0,0.0,7.19253396987915,0.0,0.0,0.0,0.2826190292835235,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936823114752769,-2173.17041015625,304.1475524902344,0.8318355083465576,0.1529997885227203,0.1794871985912323,293.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714514851570129,0.050000000745058,0.0480991937220096,293.0964660644531,297.1499938964844,293.1499938964844,0.0981916487216949,-1755.941162109375,304.142333984375,0.8419443368911743,0.1599326878786087,0.1116055324673652,293.12274169921875,297.1499938964844,293.1499938964844,0.1849427819252014,-3946.573486328125,304.1482849121094,0.9985374808311462,0.2655600607395172,0.2507209479808807,293.1217041015625,297.1499938964844,293.1499938964844,0.0039390427991747,-1483.876708984375,296.5118713378906,0.5714514851570129,0.050000000745058,0.228161871433258,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.822265625,293.1442565917969,291.1403503417969,1.0,0.1949233412742614,0.8044618964195251,0.8044618964195251,1.0,1.0,-0.9320520758628844,0.3881425857543945,0.54390949010849,0.1731780767440796,0.0,0.0,0.2523735761642456,24.380321502685547,25.0,-2.214393854141236,-5935.33740234375,84.6130142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587463378906,305.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05078125,18000.0,0.0,0.0,0.1324405372142791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778657883405685,0.1778701245784759,-4.347859430708922e-06,0.0,0.0001344103075098,0.0,0.0,7.214316368103027,0.0,0.0,0.0,0.2827038168907165,4.0,0.0,1.0
758160,293.12335205078125,297.1499938964844,293.1499938964844,0.0939068123698234,-2177.35205078125,304.1475830078125,0.8325841426849365,0.1532891392707824,0.1798243969678878,293.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716802477836609,0.050000000745058,0.0480978265404701,293.0891418457031,297.1499938964844,293.1499938964844,0.0997492894530296,-1778.506103515625,304.1408996582031,0.845655083656311,0.1620568186044693,0.11304721981287,293.1218566894531,297.1499938964844,293.1499938964844,0.1846150159835815,-3940.780517578125,304.149169921875,0.9984020590782166,0.266081303358078,0.2503243386745453,293.119873046875,297.1499938964844,293.1499938964844,0.0039467392489314,-1486.6756591796875,296.5213928222656,0.5716802477836609,0.050000000745058,0.2281553745269775,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.8210144042969,293.1409912109375,291.139892578125,1.0,0.1950797587633133,0.804413378238678,0.804413378238678,1.0,1.0,-0.9336093664169312,0.3887595534324646,0.5448497533798218,0.1736779808998108,0.0,0.0,0.253106951713562,24.36651611328125,25.0,-1.6283026933670044,-5947.24755859375,84.88621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.740234375,18000.0,0.0,0.0,0.1326542198657989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783699691295623,0.1783743053674698,-4.348821221356047e-06,0.0,0.0001346271601505,0.0,0.0,7.237480640411377,0.0,0.0,0.0,0.2827943563461303,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943436622619628,-2185.473388671875,304.14764404296875,0.8340350389480591,0.1538611948490142,0.1804913878440857,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721058249473572,0.050000000745058,0.0480952858924865,293.0749206542969,297.1499938964844,293.1499938964844,0.1030603796243667,-1826.1744384765625,304.138427734375,0.8534474968910217,0.166482999920845,0.1160971373319625,293.1186218261719,297.1499938964844,293.1499938964844,0.1837716400623321,-3926.03955078125,304.1508483886719,0.9979241490364076,0.2674476504325866,0.2493531703948974,293.1160888671875,297.1499938964844,293.1499938964844,0.0039629186503589,-1492.501708984375,296.542236328125,0.5721058249473572,0.050000000745058,0.2281433194875717,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.8185729980469,293.1344299316406,291.1397705078125,1.0,0.1953996419906616,0.8043163418769836,0.8043163418769836,1.0,1.0,-0.9367020130157472,0.3899827897548675,0.5467192530632019,0.1746777594089508,0.0,0.0,0.2544953525066376,24.343839645385746,25.0,-0.5208495259284973,-5970.15625,85.43864440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.1331128627061844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793437004089355,0.1793480515480041,-4.350824838184053e-06,0.0,0.0001350926322629,0.0,0.0,7.282508373260498,0.0,0.0,0.0,0.2829725742340088,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943436622619628,-2185.473388671875,304.14764404296875,0.8340350389480591,0.1538611948490142,0.1804913878440857,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721058249473572,0.050000000745058,0.0480952858924865,293.0749206542969,297.1499938964844,293.1499938964844,0.1030603796243667,-1826.1744384765625,304.138427734375,0.8534474968910217,0.166482999920845,0.1160971373319625,293.1186218261719,297.1499938964844,293.1499938964844,0.1837716400623321,-3926.03955078125,304.1508483886719,0.9979241490364076,0.2674476504325866,0.2493531703948974,293.1160888671875,297.1499938964844,293.1499938964844,0.0039629186503589,-1492.501708984375,296.542236328125,0.5721058249473572,0.050000000745058,0.2281433194875717,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.8185729980469,293.1344299316406,291.1397705078125,1.0,0.1953996419906616,0.8043163418769836,0.8043163418769836,1.0,1.0,-0.9367020130157472,0.3899827897548675,0.5467192530632019,0.1746777594089508,0.0,0.0,0.2544953525066376,24.343839645385746,25.0,-0.5208495259284973,-5970.15625,85.43864440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.1331128627061844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793437004089355,0.1793480515480041,-4.350824838184053e-06,0.0,0.0001350926322629,0.0,0.0,7.282508373260498,0.0,0.0,0.0,0.2829725742340088,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947753340005874,-2193.5029296875,304.147705078125,0.8356058597564697,0.1544250845909118,0.1811475902795791,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064865589141845,-1875.0987548828125,304.1365966796875,0.8615784645080566,0.1709600239992141,0.1192199140787124,293.1142272949219,297.1499938964844,293.1499938964844,0.1831148862838745,-3914.6796875,304.1516418457031,0.9977818727493286,0.269131988286972,0.2486085146665573,293.1121826171875,297.1499938964844,293.1499938964844,0.0039802831597626,-1498.761474609375,296.5646667480469,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8154602050781,293.1272277832031,291.1392517089844,1.0,0.1957374513149261,0.8042193651199341,0.8042193651199341,1.0,1.0,-0.940139889717102,0.3913622498512268,0.5487776398658752,0.1757437884807586,0.0,0.0,0.255933940410614,24.30797004699707,25.0,-0.7755727171897888,-5993.81298828125,86.03893280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04132080078125,305.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1336098313331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803198158740997,0.1803241670131683,-4.352809355623322e-06,0.0,0.0001355970016447,0.0,0.0,7.327680587768555,0.0,0.0,0.0,0.2831518948078155,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947753340005874,-2193.5029296875,304.147705078125,0.8356058597564697,0.1544250845909118,0.1811475902795791,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064865589141845,-1875.0987548828125,304.1365966796875,0.8615784645080566,0.1709600239992141,0.1192199140787124,293.1142272949219,297.1499938964844,293.1499938964844,0.1831148862838745,-3914.6796875,304.1516418457031,0.9977818727493286,0.269131988286972,0.2486085146665573,293.1121826171875,297.1499938964844,293.1499938964844,0.0039802831597626,-1498.761474609375,296.5646667480469,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8154602050781,293.1272277832031,291.1392517089844,1.0,0.1957374513149261,0.8042193651199341,0.8042193651199341,1.0,1.0,-0.940139889717102,0.3913622498512268,0.5487776398658752,0.1757437884807586,0.0,0.0,0.255933940410614,24.30797004699707,25.0,-0.7755727171897888,-5993.81298828125,86.03893280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04132080078125,305.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1336098313331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803198158740997,0.1803241670131683,-4.352809355623322e-06,0.0,0.0001355970016447,0.0,0.0,7.327680587768555,0.0,0.0,0.0,0.2831518948078155,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0952026396989822,-2201.453125,304.14776611328125,0.8371349573135376,0.1549819111824035,0.1817956119775772,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731596946716309,0.050000000745058,0.048089038580656,293.05145263671875,297.1499938964844,293.1499938964844,0.109917052090168,-1923.6961669921875,304.1353759765625,0.8696246147155762,0.1753846406936645,0.1223158165812492,293.1094055175781,297.1499938964844,293.1499938964844,0.18251433968544,-3904.358154296875,304.1520690917969,0.997674822807312,0.2710192203521728,0.247933954000473,293.108154296875,297.1499938964844,293.1499938964844,0.0039990101940929,-1505.5115966796875,296.58856201171875,0.5731596946716309,0.050000000745058,0.2281136959791183,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8125,293.12030029296875,291.1387023925781,1.0,0.1960904598236084,0.804111123085022,0.804111123085022,1.0,1.0,-0.9436233043670654,0.3927620649337768,0.5508612394332886,0.1768189966678619,0.0,0.0,0.2574830949306488,24.27737045288086,25.0,-0.6324465274810791,-6018.95654296875,86.65983581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,305.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1341457366943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181386187672615,0.1813905388116836,-4.3549366637307685e-06,0.0,0.0001361408649245,0.0,0.0,7.377047061920166,0.0,0.0,0.0,0.2833468914031982,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0952026396989822,-2201.453125,304.14776611328125,0.8371349573135376,0.1549819111824035,0.1817956119775772,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731596946716309,0.050000000745058,0.048089038580656,293.05145263671875,297.1499938964844,293.1499938964844,0.109917052090168,-1923.6961669921875,304.1353759765625,0.8696246147155762,0.1753846406936645,0.1223158165812492,293.1094055175781,297.1499938964844,293.1499938964844,0.18251433968544,-3904.358154296875,304.1520690917969,0.997674822807312,0.2710192203521728,0.247933954000473,293.108154296875,297.1499938964844,293.1499938964844,0.0039990101940929,-1505.5115966796875,296.58856201171875,0.5731596946716309,0.050000000745058,0.2281136959791183,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8125,293.12030029296875,291.1387023925781,1.0,0.1960904598236084,0.804111123085022,0.804111123085022,1.0,1.0,-0.9436233043670654,0.3927620649337768,0.5508612394332886,0.1768189966678619,0.0,0.0,0.2574830949306488,24.27737045288086,25.0,-0.6324465274810791,-6018.95654296875,86.65983581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,305.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1341457366943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181386187672615,0.1813905388116836,-4.3549366637307685e-06,0.0,0.0001361408649245,0.0,0.0,7.377047061920166,0.0,0.0,0.0,0.2833468914031982,4.0,0.0,1.0
758580,293.125244140625,297.1499938964844,293.1499938964844,0.0956209525465965,-2209.22607421875,304.1478271484375,0.8386094570159912,0.1555314511060714,0.1824355572462082,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632538318634,0.050000000745058,0.0480862520635128,293.0423278808594,297.1499938964844,293.1499938964844,0.1133201494812965,-1971.5374755859373,304.13458251953125,0.8774995803833008,0.1797350794076919,0.1253642439842224,293.1043701171875,297.1499938964844,293.1499938964844,0.1819475144147873,-3894.64501953125,304.1523132324219,0.9975734353065492,0.2730688154697418,0.2473108172416687,293.1040954589844,297.1499938964844,293.1499938964844,0.0040188333950936,-1512.6197509765625,296.6142578125,0.573632538318634,0.050000000745058,0.2281004786491394,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809814453125,293.114013671875,291.1386108398437,1.0,0.196455106139183,0.8040028810501099,0.8040028810501099,1.0,1.0,-0.947105884552002,0.3941643536090851,0.5529415607452393,0.1778896749019622,0.0,0.0,0.2590171098709106,24.253042221069336,25.0,-0.20326828956604,-6044.18408203125,87.29419708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024169921875,305.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347192823886871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824662536382675,0.1824706047773361,-4.357167199486867e-06,0.0,0.0001367229560855,0.0,0.0,7.4272613525390625,0.0,0.0,0.0,0.2835460901260376,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.0956209525465965,-2209.22607421875,304.1478271484375,0.8386094570159912,0.1555314511060714,0.1824355572462082,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632538318634,0.050000000745058,0.0480862520635128,293.0423278808594,297.1499938964844,293.1499938964844,0.1133201494812965,-1971.5374755859373,304.13458251953125,0.8774995803833008,0.1797350794076919,0.1253642439842224,293.1043701171875,297.1499938964844,293.1499938964844,0.1819475144147873,-3894.64501953125,304.1523132324219,0.9975734353065492,0.2730688154697418,0.2473108172416687,293.1040954589844,297.1499938964844,293.1499938964844,0.0040188333950936,-1512.6197509765625,296.6142578125,0.573632538318634,0.050000000745058,0.2281004786491394,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809814453125,293.114013671875,291.1386108398437,1.0,0.196455106139183,0.8040028810501099,0.8040028810501099,1.0,1.0,-0.947105884552002,0.3941643536090851,0.5529415607452393,0.1778896749019622,0.0,0.0,0.2590171098709106,24.253042221069336,25.0,-0.20326828956604,-6044.18408203125,87.29419708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024169921875,305.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347192823886871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824662536382675,0.1824706047773361,-4.357167199486867e-06,0.0,0.0001367229560855,0.0,0.0,7.4272613525390625,0.0,0.0,0.0,0.2835460901260376,4.0,0.0,1.0
758700,293.1254577636719,297.1499938964844,293.1499938964844,0.0958273634314537,-2213.059326171875,304.1478271484375,0.8393252491950989,0.1558033525943756,0.1827523559331894,293.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738534331321716,0.050000000745058,0.0480849556624889,293.03839111328125,297.1499938964844,293.1499938964844,0.1150045171380043,-1995.0875244140625,304.13433837890625,0.8813498616218567,0.1818732470273971,0.1268645823001861,293.101806640625,297.1499938964844,293.1499938964844,0.1816795021295547,-3890.061767578125,304.15240478515625,0.9975252151489258,0.2741474509239197,0.2470193803310394,293.1020812988281,297.1499938964844,293.1499938964844,0.0040291501209139,-1516.3106689453125,296.627685546875,0.5738534331321716,0.050000000745058,0.2280943244695663,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8085327148437,293.111083984375,291.1386413574219,1.0,0.1966409385204315,0.8039487600326538,0.8039487600326538,1.0,1.0,-0.9488403797149658,0.3948642611503601,0.5539761185646057,0.1784201115369796,0.0,0.0,0.2597745060920715,24.243183135986328,25.0,-0.0345255583524704,-6056.7041015625,87.6151351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198669433594,305.1084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350184082984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830020546913147,0.1830064058303833,-4.358286332717398e-06,0.0,0.0001370265090372,0.0,0.0,7.452226161956787,0.0,0.0,0.0,0.2836453318595886,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960319712758064,-2216.857421875,304.1478576660156,0.8400260806083679,0.1560733467340469,0.1830669492483139,293.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740635991096497,0.050000000745058,0.0480837225914001,293.03485107421875,297.1499938964844,293.1499938964844,0.1166729852557182,-2018.3338623046875,304.1341552734375,0.8851290941238403,0.1839815825223922,0.1283453851938247,293.0992736816406,297.1499938964844,293.1499938964844,0.1814227104187011,-3885.675048828125,304.1524353027344,0.9974788427352904,0.2752588391304016,0.2467419207096099,293.1000671386719,297.1499938964844,293.1499938964844,0.0040397350676357,-1520.092041015625,296.6414794921875,0.5740635991096497,0.050000000745058,0.2280884683132171,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.80731201171875,293.1082458496094,291.1387023925781,1.0,0.196828618645668,0.8038876056671143,0.8038876056671143,1.0,1.0,-0.9505666494369508,0.395561546087265,0.5550050735473633,0.1789449006319046,0.0,0.0,0.2605229020118713,24.23484230041504,25.0,0.1167678833007812,-6069.16162109375,87.93783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157165527344,305.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353243589401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835340708494186,0.1835384219884872,-4.359403192211175e-06,0.0,0.0001373370323562,0.0,0.0,7.477046012878418,0.0,0.0,0.0,0.283744066953659,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964361801743507,-2224.356689453125,304.1478881835937,0.8413823246955872,0.1566082090139389,0.1836898624897003,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744510293006897,0.050000000745058,0.048081450164318,293.0289611816406,297.1499938964844,293.1499938964844,0.1199495419859886,-2063.7548828125,304.13397216796875,0.8924403786659241,0.1880939602851867,0.1312383115291595,293.0942077636719,297.1499938964844,293.1499938964844,0.1809445172548294,-3877.518310546875,304.15240478515625,0.9973919987678528,0.2775711417198181,0.2462299019098281,293.0960388183594,297.1499938964844,293.1499938964844,0.0040616621263325,-1527.9100341796875,296.67010498046875,0.5744510293006897,0.050000000745058,0.2280777096748352,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.804931640625,293.10284423828125,291.13897705078125,1.0,0.1972080618143081,0.8037652373313904,0.8037652373313904,1.0,1.0,-0.9539837837219238,0.3969461917877197,0.5570375919342041,0.1799739450216293,0.0,0.0,0.2619825899600982,24.22259330749512,25.0,0.3567304313182831,-6093.80908203125,88.58624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,305.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359519809484481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845789551734924,0.184583306312561,-4.361613719083834e-06,0.0,0.0001379739842377,0.0,0.0,7.525887489318848,0.0,0.0,0.0,0.2839385867118835,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964361801743507,-2224.356689453125,304.1478881835937,0.8413823246955872,0.1566082090139389,0.1836898624897003,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744510293006897,0.050000000745058,0.048081450164318,293.0289611816406,297.1499938964844,293.1499938964844,0.1199495419859886,-2063.7548828125,304.13397216796875,0.8924403786659241,0.1880939602851867,0.1312383115291595,293.0942077636719,297.1499938964844,293.1499938964844,0.1809445172548294,-3877.518310546875,304.15240478515625,0.9973919987678528,0.2775711417198181,0.2462299019098281,293.0960388183594,297.1499938964844,293.1499938964844,0.0040616621263325,-1527.9100341796875,296.67010498046875,0.5744510293006897,0.050000000745058,0.2280777096748352,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.804931640625,293.10284423828125,291.13897705078125,1.0,0.1972080618143081,0.8037652373313904,0.8037652373313904,1.0,1.0,-0.9539837837219238,0.3969461917877197,0.5570375919342041,0.1799739450216293,0.0,0.0,0.2619825899600982,24.22259330749512,25.0,0.3567304313182831,-6093.80908203125,88.58624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,305.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359519809484481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845789551734924,0.184583306312561,-4.361613719083834e-06,0.0,0.0001379739842377,0.0,0.0,7.525887489318848,0.0,0.0,0.0,0.2839385867118835,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968444347381591,-2231.9287109375,304.1479187011719,0.8427037596702576,0.157156765460968,0.1843205690383911,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747969150543213,0.050000000745058,0.048079427331686,293.0246276855469,297.1499938964844,293.1499938964844,0.1231244504451751,-2107.48388671875,304.134033203125,0.8993737697601318,0.1920437067747116,0.1340225934982299,293.0892333984375,297.1499938964844,293.1499938964844,0.180512860417366,-3870.167236328125,304.1523132324219,0.9973130226135254,0.2799928784370422,0.2457722574472427,293.0920715332031,297.1499938964844,293.1499938964844,0.0040845163166522,-1536.0408935546875,296.70001220703125,0.5747969150543213,0.050000000745058,0.2280681133270263,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8025817871094,293.0977478027344,291.13934326171875,1.0,0.1975908279418945,0.8036429286003113,0.8036429286003113,1.0,1.0,-0.957344651222229,0.3983150720596313,0.5590295791625977,0.1809699088335037,0.0,0.0,0.263386458158493,24.21568489074707,25.0,0.5011624693870544,-6118.052734375,89.23590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,305.1222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365923732519149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855910271406173,0.1855953782796859,-4.363773314253194e-06,0.0,0.0001386239018756,0.0,0.0,7.573307991027832,0.0,0.0,0.0,0.2841277122497558,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968444347381591,-2231.9287109375,304.1479187011719,0.8427037596702576,0.157156765460968,0.1843205690383911,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747969150543213,0.050000000745058,0.048079427331686,293.0246276855469,297.1499938964844,293.1499938964844,0.1231244504451751,-2107.48388671875,304.134033203125,0.8993737697601318,0.1920437067747116,0.1340225934982299,293.0892333984375,297.1499938964844,293.1499938964844,0.180512860417366,-3870.167236328125,304.1523132324219,0.9973130226135254,0.2799928784370422,0.2457722574472427,293.0920715332031,297.1499938964844,293.1499938964844,0.0040845163166522,-1536.0408935546875,296.70001220703125,0.5747969150543213,0.050000000745058,0.2280681133270263,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8025817871094,293.0977478027344,291.13934326171875,1.0,0.1975908279418945,0.8036429286003113,0.8036429286003113,1.0,1.0,-0.957344651222229,0.3983150720596313,0.5590295791625977,0.1809699088335037,0.0,0.0,0.263386458158493,24.21568489074707,25.0,0.5011624693870544,-6118.052734375,89.23590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,305.1222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365923732519149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855910271406173,0.1855953782796859,-4.363773314253194e-06,0.0,0.0001386239018756,0.0,0.0,7.573307991027832,0.0,0.0,0.0,0.2841277122497558,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972676947712898,-2239.778076171875,304.1479187011719,0.8440168499946594,0.1577237397432327,0.184975579380989,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751038193702698,0.050000000745058,0.0480776391923427,293.021728515625,297.1499938964844,293.1499938964844,0.1261752545833587,-2149.248291015625,304.13427734375,0.9059489369392396,0.1958075314760208,0.1366807967424392,293.0843811035156,297.1499938964844,293.1499938964844,0.1801260709762573,-3863.589599609375,304.1521911621094,0.9972417950630188,0.2825151979923248,0.2453657984733581,293.0882568359375,297.1499938964844,293.1499938964844,0.0041082263924181,-1544.4595947265625,296.7309875488281,0.5751038193702698,0.050000000745058,0.2280596196651458,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.80029296875,293.0931091308594,291.1398010253906,1.0,0.1979746669530868,0.803513765335083,0.803513765335083,1.0,1.0,-0.960639715194702,0.3996640741825104,0.5609756708145142,0.1819280534982681,0.0,0.0,0.2647303938865661,24.21352767944336,25.0,0.6048718094825745,-6141.86474609375,89.88389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,305.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372357308864593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865664720535278,0.1865708380937576,-4.365868335298728e-06,0.0,0.0001392768172081,0.0,0.0,7.619113445281982,0.0,0.0,0.0,0.2843105494976043,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972676947712898,-2239.778076171875,304.1479187011719,0.8440168499946594,0.1577237397432327,0.184975579380989,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751038193702698,0.050000000745058,0.0480776391923427,293.021728515625,297.1499938964844,293.1499938964844,0.1261752545833587,-2149.248291015625,304.13427734375,0.9059489369392396,0.1958075314760208,0.1366807967424392,293.0843811035156,297.1499938964844,293.1499938964844,0.1801260709762573,-3863.589599609375,304.1521911621094,0.9972417950630188,0.2825151979923248,0.2453657984733581,293.0882568359375,297.1499938964844,293.1499938964844,0.0041082263924181,-1544.4595947265625,296.7309875488281,0.5751038193702698,0.050000000745058,0.2280596196651458,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.80029296875,293.0931091308594,291.1398010253906,1.0,0.1979746669530868,0.803513765335083,0.803513765335083,1.0,1.0,-0.960639715194702,0.3996640741825104,0.5609756708145142,0.1819280534982681,0.0,0.0,0.2647303938865661,24.21352767944336,25.0,0.6048718094825745,-6141.86474609375,89.88389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,305.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372357308864593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865664720535278,0.1865708380937576,-4.365868335298728e-06,0.0,0.0001392768172081,0.0,0.0,7.619113445281982,0.0,0.0,0.0,0.2843105494976043,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976983904838562,-2247.760986328125,304.1478881835937,0.8453028202056885,0.1583002209663391,0.1856437027454376,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753698945045471,0.050000000745058,0.0480760857462883,293.0201721191406,297.1499938964844,293.1499938964844,0.1290860027074813,-2188.868896484375,304.1346740722656,0.9124414920806884,0.1993732154369354,0.1392026096582412,293.0796813964844,297.1499938964844,293.1499938964844,0.1797856092453003,-3857.80859375,304.15203857421875,0.9971792101860046,0.2851300239562988,0.2450130730867386,293.08453369140625,297.1499938964844,293.1499938964844,0.0041327332146465,-1553.1407470703125,296.76300048828125,0.5753698945045471,0.050000000745058,0.2280522584915161,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7982482910156,293.0891418457031,291.14031982421875,1.0,0.1983571946620941,0.8033846616744995,0.8033846616744995,1.0,1.0,-0.9638493061065674,0.4009844064712524,0.5628648996353149,0.182846114039421,0.0,0.0,0.2659973204135895,24.216136932373047,25.0,0.7471775412559509,-6165.04248046875,90.52619171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,305.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378724128007888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874954104423523,0.1874997764825821,-4.367884230305208e-06,0.0,0.0001399229659,0.0,0.0,7.662840366363525,0.0,0.0,0.0,0.2844852805137634,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976983904838562,-2247.760986328125,304.1478881835937,0.8453028202056885,0.1583002209663391,0.1856437027454376,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753698945045471,0.050000000745058,0.0480760857462883,293.0201721191406,297.1499938964844,293.1499938964844,0.1290860027074813,-2188.868896484375,304.1346740722656,0.9124414920806884,0.1993732154369354,0.1392026096582412,293.0796813964844,297.1499938964844,293.1499938964844,0.1797856092453003,-3857.80859375,304.15203857421875,0.9971792101860046,0.2851300239562988,0.2450130730867386,293.08453369140625,297.1499938964844,293.1499938964844,0.0041327332146465,-1553.1407470703125,296.76300048828125,0.5753698945045471,0.050000000745058,0.2280522584915161,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7982482910156,293.0891418457031,291.14031982421875,1.0,0.1983571946620941,0.8033846616744995,0.8033846616744995,1.0,1.0,-0.9638493061065674,0.4009844064712524,0.5628648996353149,0.182846114039421,0.0,0.0,0.2659973204135895,24.216136932373047,25.0,0.7471775412559509,-6165.04248046875,90.52619171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,305.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378724128007888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874954104423523,0.1874997764825821,-4.367884230305208e-06,0.0,0.0001399229659,0.0,0.0,7.662840366363525,0.0,0.0,0.0,0.2844852805137634,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979157462716102,-2251.787353515625,304.1478881835937,0.8459336161613464,0.1585912108421325,0.1859812885522842,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754877924919128,0.050000000745058,0.0480754002928733,293.0198669433594,297.1499938964844,293.1499938964844,0.1304850280284881,-2207.834228515625,304.1349182128906,0.9156098365783693,0.2010776549577713,0.140409767627716,293.077392578125,297.1499938964844,293.1499938964844,0.1796328276395797,-3855.217529296875,304.1519470214844,0.9971511960029602,0.2864698767662048,0.2448566704988479,293.0827331542969,297.1499938964844,293.1499938964844,0.0041452711448073,-1557.5740966796875,296.7793884277344,0.5754877924919128,0.050000000745058,0.2280489951372146,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7973327636719,293.08740234375,291.140625,1.0,0.198547288775444,0.8033201098442078,0.8033201098442078,1.0,1.0,-0.9654174447059632,0.4016312062740326,0.5637862682342529,0.1832905858755111,0.0,0.0,0.2665974497795105,24.21916580200196,25.0,0.813008189201355,-6176.31689453125,90.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,305.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381853520870208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879382133483886,0.1879425793886184,-4.368853296909947e-06,0.0,0.0001402405614499,0.0,0.0,7.683722972869873,0.0,0.0,0.0,0.2845688462257385,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981343016028404,-2255.83447265625,304.1478576660156,0.8465560674667358,0.1588838994503021,0.1863209456205368,293.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755957961082458,0.050000000745058,0.0480747707188129,293.0198669433594,297.1499938964844,293.1499938964844,0.1318442374467849,-2226.212158203125,304.1351928710937,0.9186960458755492,0.2027276009321212,0.1415795236825943,293.0751647949219,297.1499938964844,293.1499938964844,0.1794916242361068,-3852.82470703125,304.15185546875,0.9971253871917723,0.2878301441669464,0.2447133809328079,293.0809631347656,297.1499938964844,293.1499938964844,0.0041579958051443,-1562.0682373046875,296.7960205078125,0.5755957961082458,0.050000000745058,0.2280460149049759,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.7965393066406,293.0858764648437,291.1409606933594,1.0,0.198736235499382,0.8032506704330444,0.8032506704330444,1.0,1.0,-0.9669587016105652,0.4022671580314636,0.5646915435791016,0.1837256848812103,0.0,0.0,0.2671738266944885,24.22330474853516,28.0,0.8773425221443176,-6187.353515625,91.15931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1384931802749633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883653402328491,0.1883697211742401,-4.369792804936878e-06,0.0,0.0001405529765179,0.0,0.0,7.7038893699646,0.0,0.0,0.0,0.2846496105194092,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0986056998372078,-2264.608642578125,304.1477966308594,0.8448531627655029,0.159465491771698,0.1870171427726745,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733287930488586,0.050000000745058,0.0480878688395023,293.0212707519531,297.1499938964844,293.1499938964844,0.1344317644834518,-2261.10205078125,304.13580322265625,0.9205785393714904,0.2057442963123321,0.1437684744596481,293.0733642578125,297.1499938964844,293.1499938964844,0.1821181029081344,-3899.024169921875,304.1466979980469,0.9976388216018676,0.290103018283844,0.2477102577686309,293.0775451660156,297.1499938964844,293.1499938964844,0.0041852667927742,-1571.8603515625,296.8284606933594,0.5733287930488586,0.050000000745058,0.2281081527471542,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.79376220703125,293.0841369628906,291.1383361816406,1.0,0.2003955543041229,0.8031119108200073,0.8031119108200073,1.0,1.0,-0.9739139676094056,0.4052515923976898,0.5686624050140381,0.1854455173015594,0.0,0.0,0.26866015791893,24.640378952026367,25.0,-4.480621814727783,-6219.68701171875,93.25201416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,305.1435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391002535820007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892988234758377,0.1893032044172287,-4.371627255750354e-06,0.0,0.0001411690755048,0.0,0.0,7.747637748718262,0.0,0.0,0.0,0.2848247289657593,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0986056998372078,-2264.608642578125,304.1477966308594,0.8448531627655029,0.159465491771698,0.1870171427726745,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733287930488586,0.050000000745058,0.0480878688395023,293.0212707519531,297.1499938964844,293.1499938964844,0.1344317644834518,-2261.10205078125,304.13580322265625,0.9205785393714904,0.2057442963123321,0.1437684744596481,293.0733642578125,297.1499938964844,293.1499938964844,0.1821181029081344,-3899.024169921875,304.1466979980469,0.9976388216018676,0.290103018283844,0.2477102577686309,293.0775451660156,297.1499938964844,293.1499938964844,0.0041852667927742,-1571.8603515625,296.8284606933594,0.5733287930488586,0.050000000745058,0.2281081527471542,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.79376220703125,293.0841369628906,291.1383361816406,1.0,0.2003955543041229,0.8031119108200073,0.8031119108200073,1.0,1.0,-0.9739139676094056,0.4052515923976898,0.5686624050140381,0.1854455173015594,0.0,0.0,0.26866015791893,24.640378952026367,25.0,-4.480621814727783,-6219.68701171875,93.25201416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,305.1435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391002535820007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892988234758377,0.1893032044172287,-4.371627255750354e-06,0.0,0.0001411690755048,0.0,0.0,7.747637748718262,0.0,0.0,0.0,0.2848247289657593,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460914492607117,0.0,0.1877038478851318,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.573538601398468,0.0,0.0480866208672523,293.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256985187530518,0.0,0.145699456334114,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975937604904176,0.0,0.2474336922168731,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8609619140625,0.573538601398468,0.0,0.228102222084999,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7938842773437,293.0838623046875,291.1366271972656,0.0,0.0,0.8029730916023254,0.8029730916023254,1.0,1.0,-0.9765280485153198,0.4063099026679992,0.5702181458473206,0.1862363815307617,0.0,0.0,0.0,24.644359588623047,60.0,0.7019681930541992,-6253.4345703125,93.79107666015624,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909497231245041,0.1909540891647339,-4.374603577161906e-06,0.0,0.0,0.0,0.0,7.824709892272949,0.0,0.0,0.0,0.0,4.0,0.0,0.0
