time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460914492607117,0.0,0.1877038478851318,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.573538601398468,0.0,0.0480866208672523,293.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256985187530518,0.0,0.145699456334114,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975937604904176,0.0,0.2474336922168731,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8609619140625,0.573538601398468,0.0,0.228102222084999,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7938842773437,293.0838623046875,291.1366271972656,0.0,0.0,0.8029730916023254,0.8029730916023254,1.0,1.0,-0.9765280485153198,0.4063099026679992,0.5702181458473206,0.1862363815307617,0.0,0.0,0.0,24.644359588623047,60.0,0.7019681930541992,-6253.4345703125,93.79107666015624,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909497231245041,0.1909540891647339,-4.374603577161906e-06,0.0,0.0,0.0,0.0,7.824709892272949,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0304260253906,0.0,0.0,0.0008094132062979,292.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0002762434014584,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.591552734375,0.0,0.0,0.0006068721413612,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34210205078125,0.0,0.0,0.0011095541995018,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.113525390625,0.0,0.0,0.0013103798264637,291.15478515625,294.1499938964844,273.15399169921875,270.6177978515625,282.5262756347656,287.3869934082031,291.14630126953125,0.0,0.0,0.4817838668823242,0.4817838668823242,1.0,1.0,-0.0047117546200752,0.0088484939187765,-0.0041367397643625,-0.0266160685569047,0.0,0.0,0.0,-0.0277501754462718,60.0,-116.62268829345705,-0.0,-1.513198071734223e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.717694664712613e-18,2.720823888969901e-18,-3.1292361722432158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0304260253906,0.0,0.0,0.0008094132062979,292.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0002762434014584,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.591552734375,0.0,0.0,0.0006068721413612,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34210205078125,0.0,0.0,0.0011095541995018,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.113525390625,0.0,0.0,0.0013103798264637,291.15478515625,294.1499938964844,273.15399169921875,270.6177978515625,282.5262756347656,287.3869934082031,291.14630126953125,0.0,0.0,0.4817838668823242,0.4817838668823242,1.0,1.0,-0.0047117546200752,0.0088484939187765,-0.0041367397643625,-0.0266160685569047,0.0,0.0,0.0,-0.0277501754462718,60.0,-116.62268829345705,-0.0,-1.513198071734223e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.717694664712613e-18,2.720823888969901e-18,-3.1292361722432158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9677124023437,0.0,0.0,0.0001505135151091,292.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001106238851207,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.526123046875,0.0,0.0,9.37022123252973e-05,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657165527344,0.0,0.0,0.0001354370469925,292.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0851135253906,0.0,0.0,0.0005247520748525,291.1549987792969,294.1499938964844,273.1588439941406,270.62115478515625,282.3536682128906,283.7396545410156,291.14404296875,0.0,0.0,0.3211892247200012,0.3211892247200012,1.0,1.0,-0.00117640173994,0.0035896156914532,-0.0024132139515131,-0.0315620191395282,0.0,0.0,0.0,-0.0109794531017541,60.0,-61.22093963623047,-0.0,-9.43584836932132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5711933843926772e-20,-1.8917006685976864e-20,3.2050740537404454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9413146972656,0.0,0.0,0.0001304721372434,292.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001055881948559,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50250244140625,0.0,0.0,7.809219096088782e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.24346923828125,0.0,0.0,0.0001058053894666,292.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653991699219,0.0,0.0,0.0005008649313822,291.15509033203125,294.1499938964844,273.16552734375,270.6259460449219,282.2639465332031,280.9628601074219,291.14276123046875,0.0,0.0,0.1605946123600006,0.1605946123600006,1.0,1.0,-0.0010693143121898,0.0010196331422775,4.968113353243098e-05,-0.0341814942657947,0.0,0.0,0.0,-0.0113121261820197,60.0,-30.90499496459961,-0.0,-7.790114153749529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.73873799524765e-21,7.211394507567107e-21,-2.4726563103710653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9161376953125,0.0,0.0,0.0001303157623624,292.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001055584289133,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.48028564453125,0.0,0.0,7.796729187248275e-05,292.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.22296142578125,0.0,0.0,0.0001055627872119,292.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04608154296875,0.0,0.0,0.0005007237195968,291.1551818847656,294.1499938964844,273.1739807128906,270.632080078125,282.17755126953125,278.9123840332031,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680496925488,4.8692207599287947e-08,0.0010680010309442,-0.035264179110527,0.0,0.0,0.0,-0.0116676175966858,60.0,-19.562236785888672,-0.0,-7.7785891505755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.72852304169683e-21,7.221642176757388e-21,-2.4931187311637738e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8911437988281,0.0,0.0,0.0001303392346017,292.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.000105579078081,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.45819091796875,0.0,0.0,7.798081787768751e-05,292.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2025756835937,0.0,0.0,0.0001055798566085,292.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0268859863281,0.0,0.0,0.0005008216830901,291.1552429199219,294.1499938964844,273.1841125488281,270.6395263671875,282.092041015625,277.4015197753906,291.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853879821112969e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.457598686218262,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283481543895865e-21,7.221811813406447e-21,-2.4934636590168602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8416748046875,0.0,0.0,0.0001303918252233,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001056217079167,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4144592285156,0.0,0.0,7.801226456649601e-05,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1622314453125,0.0,0.0,0.0001056224136846,292.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888916015625,0.0,0.0,0.0005010238965041,291.1554260253906,294.1499938964844,273.2091064453125,270.6581726074219,281.9237670898437,275.4730529785156,291.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.417228698730469,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.728344115421752e-21,7.221814236787148e-21,-2.493469515520221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8416748046875,0.0,0.0,0.0001303918252233,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001056217079167,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4144592285156,0.0,0.0,7.801226456649601e-05,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1622314453125,0.0,0.0,0.0001056224136846,292.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888916015625,0.0,0.0,0.0005010238965041,291.1554260253906,294.1499938964844,273.2091064453125,270.6581726074219,281.9237670898437,275.4730529785156,291.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.417228698730469,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.728344115421752e-21,7.221814236787148e-21,-2.493469515520221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7928161621094,0.0,0.0,0.0001304441248066,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001056640903698,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37127685546875,0.0,0.0,7.804355846019462e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1224060058594,0.0,0.0,0.0001056647815858,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.95135498046875,0.0,0.0,0.0005012249457649,291.15557861328125,294.1499938964844,273.2399597167969,270.6813659667969,281.7591247558594,274.4391174316406,291.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13475513458252,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7928161621094,0.0,0.0,0.0001304441248066,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001056640903698,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37127685546875,0.0,0.0,7.804355846019462e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1224060058594,0.0,0.0,0.0001056647815858,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.95135498046875,0.0,0.0,0.0005012249457649,291.15557861328125,294.1499938964844,273.2399597167969,270.6813659667969,281.7591247558594,274.4391174316406,291.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13475513458252,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7445678710937,0.0,0.0,0.0001304960023844,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.000105706116301,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3286437988281,0.0,0.0,7.807459769537672e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.08306884765625,0.0,0.0,0.0001057068075169,292.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.914306640625,0.0,0.0,0.0005014243070036,291.1557312011719,294.1499938964844,273.276123046875,270.70867919921875,281.59820556640625,273.894287109375,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078639030456545,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7445678710937,0.0,0.0,0.0001304960023844,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.000105706116301,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3286437988281,0.0,0.0,7.807459769537672e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.08306884765625,0.0,0.0,0.0001057068075169,292.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.914306640625,0.0,0.0,0.0005014243070036,291.1557312011719,294.1499938964844,273.276123046875,270.70867919921875,281.59820556640625,273.894287109375,291.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078639030456545,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6969299316406,0.0,0.0,0.0001305473560933,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001057477129506,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2865295410156,0.0,0.0,7.81053167884238e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04425048828125,0.0,0.0,0.0001057483896147,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8777160644531,0.0,0.0,0.0005016216309741,291.1558532714844,294.1499938964844,273.3170166015625,270.7396545410156,281.44097900390625,273.6180419921875,291.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048617362976074,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6969299316406,0.0,0.0,0.0001305473560933,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001057477129506,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2865295410156,0.0,0.0,7.81053167884238e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04425048828125,0.0,0.0,0.0001057483896147,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8777160644531,0.0,0.0,0.0005016216309741,291.1558532714844,294.1499938964844,273.3170166015625,270.7396545410156,281.44097900390625,273.6180419921875,291.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048617362976074,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6733703613281,0.0,0.0,0.0001305727928411,292.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001057683184626,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26568603515625,0.0,0.0,7.812053081579506e-05,291.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0250244140625,0.0,0.0,0.0001057689951267,292.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8595886230469,0.0,0.0,0.0005017193616367,291.1559143066406,294.1499938964844,273.33905029296875,270.7563781738281,281.3637390136719,273.54052734375,291.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033916473388672,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6499328613281,0.0,0.0,0.0001305980549659,292.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001057887857314,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2449951171875,0.0,0.0,7.813564297975972e-05,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.00592041015625,0.0,0.0,0.0001057894551195,292.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8415832519531,0.0,0.0,0.0005018164520151,291.1559753417969,294.1499938964844,273.362060546875,270.7738647460937,281.2874755859375,273.48974609375,291.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01856803894043,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.603515625,0.0,0.0,0.000130647997139,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001058292546076,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2039489746094,0.0,0.0,7.816553261363879e-05,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9680480957031,0.0,0.0,0.0001058299167198,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8059387207031,0.0,0.0,0.0005020084208808,291.15606689453125,294.1499938964844,273.41070556640625,270.81085205078125,281.1377258300781,273.4424743652344,291.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985640525817873,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.603515625,0.0,0.0,0.000130647997139,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001058292546076,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2039489746094,0.0,0.0,7.816553261363879e-05,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9680480957031,0.0,0.0,0.0001058299167198,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8059387207031,0.0,0.0,0.0005020084208808,291.15606689453125,294.1499938964844,273.41070556640625,270.81085205078125,281.1377258300781,273.4424743652344,291.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985640525817873,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5793762207031,0.0,0.0,0.0001306738849962,292.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001058502239175,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1826171875,0.0,0.0,7.818101585144177e-05,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0001058508860296,292.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7873840332031,0.0,0.0,0.0005021078977733,291.1561279296875,294.1499938964844,273.4374694824219,270.83123779296875,281.06060791015625,273.4374694824219,291.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710601927712,1.4173521911686748e-08,0.0010710459901019,-0.0361680686473846,0.0,0.0,0.0,-0.0118392305448651,60.0,-12.967202186584473,-0.0,-7.821452641110228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.55767822265625,0.0,0.0,0.000130697095301,292.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001058690322679,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1634521484375,0.0,0.0,7.819489837856963e-05,291.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9306945800781,0.0,0.0,0.0001058696798281,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7707214355469,0.0,0.0,0.0005021970719099,291.1561584472656,294.1499938964844,273.4623413085937,270.8501892089844,280.99169921875,273.4408264160156,291.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94989013671875,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.512451171875,0.0,0.0,0.0001307452184846,292.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001059080168488,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1234436035156,0.0,0.0,7.822368934284896e-05,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.893798828125,0.0,0.0,0.0001059086571331,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359619140625,0.0,0.0,0.0005023820558562,291.15625,294.1499938964844,273.5164489746094,270.8913879394531,280.8493957519531,273.46466064453125,291.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91172695159912,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.512451171875,0.0,0.0,0.0001307452184846,292.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001059080168488,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1234436035156,0.0,0.0,7.822368934284896e-05,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.893798828125,0.0,0.0,0.0001059086571331,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359619140625,0.0,0.0,0.0005023820558562,291.15625,294.1499938964844,273.5164489746094,270.8913879394531,280.8493957519531,273.46466064453125,291.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91172695159912,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4677734375,0.0,0.0,0.0001307922648265,292.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001059461283148,291.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.083984375,0.0,0.0,7.825183274690062e-05,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8573608398437,0.0,0.0,0.0001059467613231,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7016296386719,0.0,0.0,0.000502562848851,291.1562805175781,294.1499938964844,273.5723876953125,270.9340209960937,280.7107849121094,273.5032653808594,291.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871576309204102,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4677734375,0.0,0.0,0.0001307922648265,292.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001059461283148,291.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.083984375,0.0,0.0,7.825183274690062e-05,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8573608398437,0.0,0.0,0.0001059467613231,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7016296386719,0.0,0.0,0.000502562848851,291.1562805175781,294.1499938964844,273.5723876953125,270.9340209960937,280.7107849121094,273.5032653808594,291.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871576309204102,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4456481933594,0.0,0.0,0.0001308153441641,292.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001059648275258,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0644226074219,0.0,0.0,7.826564251445234e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8393249511719,0.0,0.0,0.0001059654605342,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68463134765625,0.0,0.0,0.0005026514991186,291.15631103515625,294.1499938964844,273.6009216308594,270.95574951171875,280.64288330078125,273.5260925292969,291.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.85089111328125,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4236755371094,0.0,0.0,0.0001308381033595,292.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001059832720784,291.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04498291015625,0.0,0.0,7.827926310710609e-05,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8214111328125,0.0,0.0,0.0001059838978108,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6677551269531,0.0,0.0,0.0005027390434406,291.1563415527344,294.1499938964844,273.6296691894531,270.9776916503906,280.57586669921875,273.550537109375,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829874992370604,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.380126953125,0.0,0.0,0.000130882646772,292.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001060193608282,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0065002441406,0.0,0.0,7.830591493984684e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.785888671875,0.0,0.0,0.0001060199792846,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63427734375,0.0,0.0,0.0005029102321714,291.1563415527344,294.1499938964844,273.68768310546875,271.0218811035156,280.44451904296875,273.6028137207031,291.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787065505981444,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.380126953125,0.0,0.0,0.000130882646772,292.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001060193608282,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0065002441406,0.0,0.0,7.830591493984684e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.785888671875,0.0,0.0,0.0001060199792846,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63427734375,0.0,0.0,0.0005029102321714,291.1563415527344,294.1499938964844,273.68768310546875,271.0218811035156,280.44451904296875,273.6028137207031,291.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787065505981444,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3575134277344,0.0,0.0,0.000130905478727,292.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001060378490365,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9864807128906,0.0,0.0,7.831957191228867e-05,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674255371094,0.0,0.0,0.0001060384674929,292.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61688232421875,0.0,0.0,0.0005029978929087,291.1563415527344,294.1499938964844,273.7182312011719,271.045166015625,280.37701416015625,273.6315002441406,291.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729550849646,1.4395113545617733e-08,0.00107294076588,-0.0367476046085357,0.0,0.0,0.0,-0.0119490828365087,60.0,-12.764289855957031,-0.0,-7.8491524391211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.337158203125,0.0,0.0,0.0001309257786488,292.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001060542999766,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9684753417969,0.0,0.0,7.833171548554674e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7508239746094,0.0,0.0,0.0001060549111571,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6012268066406,0.0,0.0,0.000503075949382,291.1563415527344,294.1499938964844,273.7458190917969,271.0661926269531,280.3167419433594,273.6579895019531,291.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743569374084473,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2947082519531,0.0,0.0,0.0001309673825744,292.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001060880094883,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9309387207031,0.0,0.0,7.835660653654486e-05,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7161865234375,0.0,0.0,0.0001060886061168,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,0.0005032358458265,291.15631103515625,294.1499938964844,273.8035888671875,271.1101989746094,280.19244384765625,273.714599609375,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699821472167969,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2947082519531,0.0,0.0,0.0001309673825744,292.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001060880094883,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9309387207031,0.0,0.0,7.835660653654486e-05,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7161865234375,0.0,0.0,0.0001060886061168,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,0.0005032358458265,291.15631103515625,294.1499938964844,273.8035888671875,271.1101989746094,280.19244384765625,273.714599609375,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699821472167969,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2527770996094,0.0,0.0,0.0001310073421336,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001061203874996,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8938903808594,0.0,0.0,7.838051533326507e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6820068359375,0.0,0.0,0.0001061209768522,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.536376953125,0.0,0.0,0.000503389397636,291.15625,294.1499938964844,273.8603820800781,271.1534729003906,280.0715637207031,273.7716369628906,291.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65624713897705,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2527770996094,0.0,0.0,0.0001310073421336,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001061203874996,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8938903808594,0.0,0.0,7.838051533326507e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6820068359375,0.0,0.0,0.0001061209768522,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.536376953125,0.0,0.0,0.000503389397636,291.15625,294.1499938964844,273.8603820800781,271.1534729003906,280.0715637207031,273.7716369628906,291.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65624713897705,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320251464844,0.0,0.0,0.000131026681629,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001061360453604,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.87554931640625,0.0,0.0,7.839208410587162e-05,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6650695800781,0.0,0.0,0.000106136634713,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204162597656,0.0,0.0,0.000503463728819,291.1562194824219,294.1499938964844,273.8882141113281,271.1746826171875,280.01239013671875,273.800048828125,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.63465690612793,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2113952636719,0.0,0.0,0.000131045555463,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001061513466993,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572998046875,0.0,0.0,7.840337639208883e-05,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.64825439453125,0.0,0.0,0.0001061519287759,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5045471191406,0.0,0.0,0.0005035362555645,291.1561584472656,294.1499938964844,273.91558837890625,271.1955261230469,279.9540405273437,273.8282775878906,291.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61327075958252,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1705322265625,0.0,0.0,0.0001310819206992,292.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001061807997757,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8211669921875,0.0,0.0,7.842513150535524e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148986816406,0.0,0.0,0.0001061813818523,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4731140136719,0.0,0.0,0.0005036760121583,291.15606689453125,294.1499938964844,273.9687194824219,271.2359619140625,279.8397216796875,273.8838195800781,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571318626403809,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1705322265625,0.0,0.0,0.0001310819206992,292.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001061807997757,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8211669921875,0.0,0.0,7.842513150535524e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148986816406,0.0,0.0,0.0001061813818523,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4731140136719,0.0,0.0,0.0005036760121583,291.15606689453125,294.1499938964844,273.9687194824219,271.2359619140625,279.8397216796875,273.8838195800781,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571318626403809,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
