time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761940,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.13018798828125,0.0,0.0,0.0001311163068749,292.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001062086666934,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78546142578125,0.0,0.0,7.844570791348815e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819702148437,0.0,0.0,0.000106209241494,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44207763671875,0.0,0.0,0.0005038082017563,291.1559143066406,294.1499938964844,274.0191345214844,271.2743835449219,279.7285461425781,273.9376220703125,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53081226348877,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.13018798828125,0.0,0.0,0.0001311163068749,292.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001062086666934,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78546142578125,0.0,0.0,7.844570791348815e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819702148437,0.0,0.0,0.000106209241494,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44207763671875,0.0,0.0,0.0005038082017563,291.1559143066406,294.1499938964844,274.0191345214844,271.2743835449219,279.7285461425781,273.9376220703125,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53081226348877,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.09033203125,0.0,0.0,0.0001311486412305,292.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001062348601408,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.750244140625,0.0,0.0,7.846504740882665e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5494384765625,0.0,0.0,0.0001062354203895,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41143798828125,0.0,0.0,0.0005039324169047,291.1557312011719,294.1499938964844,274.0663146972656,271.310302734375,279.620361328125,273.98907470703125,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49217414855957,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.09033203125,0.0,0.0,0.0001311486412305,292.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001062348601408,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.750244140625,0.0,0.0,7.846504740882665e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5494384765625,0.0,0.0,0.0001062354203895,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41143798828125,0.0,0.0,0.0005039324169047,291.1557312011719,294.1499938964844,274.0663146972656,271.310302734375,279.620361328125,273.98907470703125,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49217414855957,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0509948730469,0.0,0.0,0.0001311787927988,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001062592855305,291.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7154235839844,0.0,0.0,7.848308450775221e-05,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5173034667969,0.0,0.0,0.0001062598457792,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38116455078125,0.0,0.0,0.0005040483083575,291.1555480957031,294.1499938964844,274.1096496582031,271.34332275390625,279.5151062011719,274.0375671386719,291.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45582675933838,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0509948730469,0.0,0.0,0.0001311787927988,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001062592855305,291.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7154235839844,0.0,0.0,7.848308450775221e-05,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5173034667969,0.0,0.0,0.0001062598457792,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38116455078125,0.0,0.0,0.0005040483083575,291.1555480957031,294.1499938964844,274.1096496582031,271.34332275390625,279.5151062011719,274.0375671386719,291.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45582675933838,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.031494140625,0.0,0.0,0.0001311930245719,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001062708179233,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6981811523437,0.0,0.0,7.84915973781608e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5014038085937,0.0,0.0,0.0001062713708961,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0005041030235588,291.1554260253906,294.1499938964844,274.12969970703125,271.3586120605469,279.4635009765625,274.0605163574219,291.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.438643455505373,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0121459960937,0.0,0.0,0.0001312066597165,292.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001062818701029,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810607910156,0.0,0.0,7.849976100260392e-05,291.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.485595703125,0.0,0.0,0.0001062824230757,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.0005041554686613,291.1553039550781,294.1499938964844,274.1485595703125,271.3729858398437,279.41259765625,274.0824890136719,291.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.422189712524414,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9737548828125,0.0,0.0,0.0001312321692239,292.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001063025338225,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471252441406,0.0,0.0,7.851501868572086e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542541503906,0.0,0.0,0.0001063030722434,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0005042534321546,291.155029296875,294.1499938964844,274.1825256347656,271.39892578125,279.3127136230469,274.1233215332031,291.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391683578491213,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9737548828125,0.0,0.0,0.0001312321692239,292.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001063025338225,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471252441406,0.0,0.0,7.851501868572086e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542541503906,0.0,0.0,0.0001063030722434,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0005042534321546,291.155029296875,294.1499938964844,274.1825256347656,271.39892578125,279.3127136230469,274.1233215332031,291.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391683578491213,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9358825683594,0.0,0.0,0.0001312551903538,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001063211893779,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.61358642578125,0.0,0.0,7.852879207348451e-05,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,0.0001063217205228,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0005043419660069,291.1547241210937,294.1499938964844,274.2109680175781,271.4206848144531,279.2153015136719,274.1594543457031,290.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364728927612305,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9358825683594,0.0,0.0,0.0001312551903538,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001063211893779,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.61358642578125,0.0,0.0,7.852879207348451e-05,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,0.0001063217205228,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0005043419660069,291.1547241210937,294.1499938964844,274.2109680175781,271.4206848144531,279.2153015136719,274.1594543457031,290.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364728927612305,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984375,0.0,0.0,0.0001312756357947,292.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001063377567334,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5804748535156,0.0,0.0,7.854103023419157e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927307128906,0.0,0.0,0.0001063382878783,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637023925781,0.0,0.0,0.0005044205463491,291.1543884277344,294.1499938964844,274.2332763671875,271.43780517578125,279.1202392578125,274.1903381347656,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341734886169434,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984375,0.0,0.0,0.0001312756357947,292.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001063377567334,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5804748535156,0.0,0.0,7.854103023419157e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927307128906,0.0,0.0,0.0001063382878783,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637023925781,0.0,0.0,0.0005044205463491,291.1543884277344,294.1499938964844,274.2332763671875,271.43780517578125,279.1202392578125,274.1903381347656,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341734886169434,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614807128906,0.0,0.0,0.0001312934182351,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001063521704054,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477600097656,0.0,0.0,7.85516676842235e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0001063526942743,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.000504488882143,291.15399169921875,294.1499938964844,274.2489013671875,271.44989013671875,279.0273132324219,274.21539306640625,290.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32313346862793,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614807128906,0.0,0.0,0.0001312934182351,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001063521704054,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477600097656,0.0,0.0,7.85516676842235e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0001063526942743,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.000504488882143,291.15399169921875,294.1499938964844,274.2489013671875,271.44989013671875,279.0273132324219,274.21539306640625,290.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32313346862793,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8431701660156,0.0,0.0,0.0001313012908212,292.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001063585441443,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53155517578125,0.0,0.0,7.855636795284227e-05,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,0.0001063590607373,292.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,0.0005045191501267,291.1537780761719,294.1499938964844,274.2540283203125,271.45391845703125,278.9815979003906,274.2255554199219,290.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315608978271484,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8249816894531,0.0,0.0,0.0001313084503635,292.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001063643430825,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.51544189453125,0.0,0.0,7.856065349187702e-05,291.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,0.0001063648596755,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20709228515625,0.0,0.0,0.0005045466823503,291.153564453125,294.1499938964844,274.2572937011719,271.45654296875,278.9363708496094,274.2340393066406,290.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.30933952331543,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7889099121094,0.0,0.0,0.0001313206157647,292.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.000106374209281,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4835205078125,0.0,0.0,7.856793672544882e-05,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0001063747113221,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793212890625,0.0,0.0,0.000504593423102,291.1531066894531,294.1499938964844,274.2578430175781,271.457275390625,278.84722900390625,274.2456970214844,290.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.30077075958252,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7889099121094,0.0,0.0,0.0001313206157647,292.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.000106374209281,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4835205078125,0.0,0.0,7.856793672544882e-05,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0001063747113221,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793212890625,0.0,0.0,0.000504593423102,291.1531066894531,294.1499938964844,274.2578430175781,271.457275390625,278.84722900390625,274.2456970214844,290.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.30077075958252,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7533264160156,0.0,0.0,0.0001313298416789,292.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001063816816895,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,7.857345190132037e-05,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,0.0001063821764546,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0005046288715675,291.1526184082031,294.1499938964844,274.25,271.45166015625,278.7597045898437,274.2497863769531,290.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813907811516e-08,0.0010764097096398,-0.0378085449337959,0.0,0.0,0.0,-0.0121502047404646,60.0,-12.297843933105469,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7533264160156,0.0,0.0,0.0001313298416789,292.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001063816816895,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,7.857345190132037e-05,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,0.0001063821764546,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0005046288715675,291.1526184082031,294.1499938964844,274.25,271.45166015625,278.7597045898437,274.2497863769531,290.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813907811516e-08,0.0010764097096398,-0.0378085449337959,0.0,0.0,0.0,-0.0121502047404646,60.0,-12.297843933105469,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7181396484375,0.0,0.0,0.0001313190732616,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001063729650923,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,7.856701267883182e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0001063734598574,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0005045875441282,291.1520690917969,294.1499938964844,274.2375793457031,271.4430236816406,278.6736755371094,274.24664306640625,290.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.2991304397583,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7181396484375,0.0,0.0,0.0001313190732616,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001063729650923,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,7.856701267883182e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0001063734598574,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0005045875441282,291.1520690917969,294.1499938964844,274.2375793457031,271.4430236816406,278.6736755371094,274.24664306640625,290.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.2991304397583,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.68341064453125,0.0,0.0,0.0001312728854827,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001063355593942,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,7.853937859181315e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0001063360396074,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,0.0005044100689701,291.1514892578125,294.1499938964844,274.2248229980469,271.4349365234375,278.58905029296875,274.2389221191406,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.001075942069292,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.299320220947266,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.68341064453125,0.0,0.0,0.0001312728854827,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001063355593942,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,7.853937859181315e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0001063360396074,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,0.0005044100689701,291.1514892578125,294.1499938964844,274.2248229980469,271.4349365234375,278.58905029296875,274.2389221191406,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.001075942069292,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.299320220947266,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66619873046875,0.0,0.0,0.0001312373933615,292.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001063068048097,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748779296875,0.0,0.0,7.851814007153735e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,0.0001063072850229,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.0005042736884206,291.1511535644531,294.1499938964844,274.2182922363281,271.4310607910156,278.5472412109375,274.2340393066406,290.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.29840087890625,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.64910888671875,0.0,0.0,0.0001311941159656,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001062717637978,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597412109375,0.0,0.0,7.849225221434608e-05,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889038085937,0.0,0.0,0.000106272236735,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,0.000504107447341,291.1508483886719,294.1499938964844,274.2117004394531,271.4273376464844,278.5058288574219,274.22869873046875,290.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.296791076660156,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6152648925781,0.0,0.0,0.0001310858206124,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001061840375768,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,7.842745253583416e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,0.0001061845105141,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,0.0005036913207732,291.1501770019531,294.1499938964844,274.1982421875,271.42022705078125,278.4239807128906,274.2170715332031,290.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.291611671447754,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6152648925781,0.0,0.0,0.0001310858206124,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001061840375768,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,7.842745253583416e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,0.0001061845105141,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,0.0005036913207732,291.1501770019531,294.1499938964844,274.1982421875,271.42022705078125,278.4239807128906,274.2170715332031,290.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.291611671447754,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818786621094,0.0,0.0,0.0001309511571889,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001060749564203,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.834688585717231e-05,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0001060754220816,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0005031739128753,291.1494445800781,294.1499938964844,274.1844177246094,271.4136047363281,278.343505859375,274.2045288085937,290.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.443756225683046e-08,0.0010733042145147,-0.0368586145341396,0.0,0.0,0.0,-0.0119701288640499,60.0,-12.284034729003906,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818786621094,0.0,0.0,0.0001309511571889,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001060749564203,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.834688585717231e-05,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0001060754220816,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0005031739128753,291.1494445800781,294.1499938964844,274.1844177246094,271.4136047363281,278.343505859375,274.2045288085937,290.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.443756225683046e-08,0.0010733042145147,-0.0368586145341396,0.0,0.0,0.0,-0.0119701288640499,60.0,-12.284034729003906,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5489196777344,0.0,0.0,0.0001307934289798,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001059471978805,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,7.825251668691635e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0001059476562659,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940795898437,0.0,0.0,0.0005025679129175,291.148681640625,294.1499938964844,274.1702575683594,271.4073791503906,278.264404296875,274.19140625,290.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.274356842041016,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5489196777344,0.0,0.0,0.0001307934289798,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001059471978805,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,7.825251668691635e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0001059476562659,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940795898437,0.0,0.0,0.0005025679129175,291.148681640625,294.1499938964844,274.1702575683594,271.4073791503906,278.264404296875,274.19140625,290.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.274356842041016,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5163879394531,0.0,0.0,0.0001306160847889,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001058035486494,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,7.814641139702871e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,0.0001058039997587,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,0.0005018864758312,291.1478576660156,294.1499938964844,274.1557922363281,271.4015808105469,278.1866149902344,274.1778259277344,290.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262884140014648,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5163879394531,0.0,0.0,0.0001306160847889,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001058035486494,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,7.814641139702871e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,0.0001058039997587,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,0.0005018864758312,291.1478576660156,294.1499938964844,274.1557922363281,271.4015808105469,278.1866149902344,274.1778259277344,290.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262884140014648,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5002746582031,0.0,0.0,0.0001305211044382,292.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001057266126736,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22784423828125,0.0,0.0,7.808958616806194e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,0.0001057270637829,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,0.0005015215137973,291.1474304199219,294.1499938964844,274.1484375,271.3988342285156,278.1482238769531,274.1708984375,290.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.256568908691406,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842834472656,0.0,0.0,0.0001304226170759,292.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001056468390743,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,7.803066546330228e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,0.0001056472829077,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441223144531,0.0,0.0,0.0005011431057937,291.1470031738281,294.1499938964844,274.1409912109375,271.39617919921875,278.1101379394531,274.1639099121094,290.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249930381774902,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526062011719,0.0,0.0,0.0001302168529946,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001054801614372,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,7.79075562604703e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0001054805979947,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91961669921875,0.0,0.0,0.0005003524711355,291.1460876464844,294.1499938964844,274.1258850097656,271.39111328125,278.0349426269531,274.1496276855469,290.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733531645243602e-08,0.0010672844946384,-0.0350172445178031,0.0,0.0,0.0,-0.011621112935245,60.0,-12.235852241516112,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
