time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764280,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526062011719,0.0,0.0,0.0001302168529946,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001054801614372,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,7.79075562604703e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0001054805979947,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91961669921875,0.0,0.0,0.0005003524711355,291.1460876464844,294.1499938964844,274.1258850097656,271.39111328125,278.0349426269531,274.1496276855469,290.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733531645243602e-08,0.0010672844946384,-0.0350172445178031,0.0,0.0,0.0,-0.011621112935245,60.0,-12.235852241516112,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,0.0001300022559007,292.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001053063315339,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,7.777916471241042e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,0.0001053067680913,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954467773437,0.0,0.0,0.000499527901411,291.1451416015625,294.1499938964844,274.1105041503906,271.3863830566406,277.96099853515625,274.1351013183594,290.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220956802368164,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,0.0001300022559007,292.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001053063315339,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,7.777916471241042e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,0.0001053067680913,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954467773437,0.0,0.0,0.000499527901411,291.1451416015625,294.1499938964844,274.1105041503906,271.3863830566406,277.96099853515625,274.1351013183594,290.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220956802368164,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905639648437,0.0,0.0,0.0001297825947403,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001051284125423,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,7.764774636598304e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.0001051288418238,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,0.0004986839485354,291.1441345214844,294.1499938964844,274.09478759765625,271.3819885253906,277.8882751464844,274.1202697753906,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205596923828123,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905639648437,0.0,0.0,0.0001297825947403,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001051284125423,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,7.764774636598304e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.0001051288418238,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,0.0004986839485354,291.1441345214844,294.1499938964844,274.09478759765625,271.3819885253906,277.8882751464844,274.1202697753906,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205596923828123,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,0.000129561391077,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001049492275342,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,7.751539669698104e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,0.0001049496422638,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480224609375,0.0,0.0,0.0004978339420631,291.1430969238281,294.1499938964844,274.07879638671875,271.3778686523437,277.8167419433594,274.10516357421875,290.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190102577209473,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,0.000129561391077,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001049492275342,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,7.751539669698104e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,0.0001049496422638,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480224609375,0.0,0.0,0.0004978339420631,291.1430969238281,294.1499938964844,274.07879638671875,271.3778686523437,277.8167419433594,274.10516357421875,290.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190102577209473,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450927734375,0.0,0.0,0.0001294512476306,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001048600097419,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,7.744949834886938e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0001048604244715,292.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363647460937,0.0,0.0,0.0004974107141606,291.1425476074219,294.1499938964844,274.0707092285156,271.3758850097656,277.78143310546875,274.0975341796875,290.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.18240451812744,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,0.0001293419481953,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001047714758897,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,7.738410931779072e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001047718906193,292.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.82476806640625,0.0,0.0,0.0004969908040948,291.1419677734375,294.1499938964844,274.0625305175781,271.3739929199219,277.74639892578125,274.0898132324219,290.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.17479133605957,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001291273802053,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001045976678142,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,7.725573232164606e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,0.0001045980752678,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.0004961662925779,291.1408386230469,294.1499938964844,274.0459899902344,271.370361328125,277.6771545410156,274.0741882324219,290.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.159957885742188,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001291273802053,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001045976678142,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,7.725573232164606e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,0.0001045980752678,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.0004961662925779,291.1408386230469,294.1499938964844,274.0459899902344,271.370361328125,277.6771545410156,274.0741882324219,290.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.159957885742188,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,0.0001289204374188,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001044300443027,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,7.713192462688312e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8791809082031,0.0,0.0,0.0001044304517563,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7791442871094,0.0,0.0,0.0004953711759299,291.1396484375,294.1499938964844,274.0291748046875,271.366943359375,277.6090087890625,274.0583190917969,290.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145877838134766,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,0.0001289204374188,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001044300443027,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,7.713192462688312e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8791809082031,0.0,0.0,0.0001044304517563,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7791442871094,0.0,0.0,0.0004953711759299,291.1396484375,294.1499938964844,274.0291748046875,271.366943359375,277.6090087890625,274.0583190917969,290.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145877838134766,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0001287235354539,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001042705625877,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991455078125,0.0,0.0,7.701411959715188e-05,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554992675781,0.0,0.0,0.0001042709554894,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,0.000494614650961,291.1383972167969,294.1499938964844,274.0120849609375,271.3637084960937,277.5419616699219,274.04217529296875,290.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.132793426513672,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0001287235354539,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001042705625877,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991455078125,0.0,0.0,7.701411959715188e-05,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554992675781,0.0,0.0,0.0001042709554894,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,0.000494614650961,291.1383972167969,294.1499938964844,274.0120849609375,271.3637084960937,277.5419616699219,274.04217529296875,290.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.132793426513672,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,0.0001285386970266,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001041208379319,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,7.69035323173739e-05,291.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.83209228515625,0.0,0.0,0.0001041212235577,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7346496582031,0.0,0.0,0.0004939044010825,291.1370849609375,294.1499938964844,273.9947814941406,271.3606262207031,277.4759521484375,274.0257873535156,290.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.120916366577148,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,0.0001285386970266,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001041208379319,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,7.69035323173739e-05,291.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.83209228515625,0.0,0.0,0.0001041212235577,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7346496582031,0.0,0.0,0.0004939044010825,291.1370849609375,294.1499938964844,273.9947814941406,271.3606262207031,277.4759521484375,274.0257873535156,290.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.120916366577148,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999206542969,0.0,0.0,0.0001284515310544,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001040502320392,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,7.685137825319543e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8205261230469,0.0,0.0,0.000104050617665,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237243652344,0.0,0.0,0.0004935694742016,291.13641357421875,294.1499938964844,273.98602294921875,271.3591613769531,277.443359375,274.0175170898437,290.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528255952522,1.2041136088214444e-08,0.001052813604474,-0.030589435249567,0.0,0.0,0.0,-0.0107821226119995,60.0,-12.115518569946287,-0.0,-7.557393644219702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,0.0001283676683669,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.000103982296423,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,7.680120324948803e-05,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8090209960937,0.0,0.0,0.0001039826820488,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128295898437,0.0,0.0,0.0004932472365908,291.1357421875,294.1499938964844,273.9772033691406,271.3576965332031,277.4110107421875,274.0091552734375,290.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521379299461,1.196073196041425e-08,0.001052125939168,-0.0303790271282196,0.0,0.0,0.0,-0.0107422620058059,60.0,-12.11045742034912,-0.0,-7.547525626705466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001282113807974,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001038557020365,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,7.670769991818815e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0001038560803863,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6912841796875,0.0,0.0,0.0004926467663608,291.13433837890625,294.1499938964844,273.9593811035156,271.3548889160156,277.34698486328125,273.99224853515625,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.101428031921388,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001282113807974,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001038557020365,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,7.670769991818815e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0001038560803863,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6912841796875,0.0,0.0,0.0004926467663608,291.13433837890625,294.1499938964844,273.9593811035156,271.3548889160156,277.34698486328125,273.99224853515625,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.101428031921388,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001280711003346,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001037420806824,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,7.662377174710855e-05,291.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636108398437,0.0,0.0,0.0001037424517562,292.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,0.0004921077634207,291.1329040527344,294.1499938964844,273.9413452148437,271.3521423339844,277.2838439941406,273.9751281738281,290.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09394073486328,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001280711003346,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001037420806824,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,7.662377174710855e-05,291.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636108398437,0.0,0.0,0.0001037424517562,292.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,0.0004921077634207,291.1329040527344,294.1499938964844,273.9413452148437,271.3521423339844,277.2838439941406,273.9751281738281,290.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09394073486328,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,0.0001279474818147,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0001036419416777,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,7.654981163796037e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413024902344,0.0,0.0,0.0001036423127516,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488342285156,0.0,0.0,0.0004916327307,291.1313781738281,294.1499938964844,273.923095703125,271.3494873046875,277.2215881347656,273.9577331542969,290.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088191032409668,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,0.0001279474818147,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0001036419416777,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,7.654981163796037e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413024902344,0.0,0.0,0.0001036423127516,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488342285156,0.0,0.0,0.0004916327307,291.1313781738281,294.1499938964844,273.923095703125,271.3494873046875,277.2215881347656,273.9577331542969,290.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088191032409668,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0001278410491067,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.000103555728856,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519897460937,0.0,0.0,7.648612518096343e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71923828125,0.0,0.0,0.0001035560853779,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62799072265625,0.0,0.0,0.0004912237636744,291.1298522949219,294.1499938964844,273.9046325683594,271.34686279296875,277.1601867675781,273.9400939941406,290.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084197998046877,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0001278410491067,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.000103555728856,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519897460937,0.0,0.0,7.648612518096343e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71923828125,0.0,0.0,0.0001035560853779,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62799072265625,0.0,0.0,0.0004912237636744,291.1298522949219,294.1499938964844,273.9046325683594,271.34686279296875,277.1601867675781,273.9400939941406,290.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084197998046877,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,0.0001277944247703,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0001035179666359,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402099609375,0.0,0.0,7.645823643542826e-05,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.70831298828125,0.0,0.0,0.0001035183304338,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176452636719,0.0,0.0,0.0004910446587018,291.1290588378906,294.1499938964844,273.89532470703125,271.3455505371094,277.1298522949219,273.9311828613281,290.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.028940649703145,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.082903861999512,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0001277524133911,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001034839369822,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8284606933594,0.0,0.0,7.643309800187126e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69744873046875,0.0,0.0,0.0001034842935041,292.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073913574219,0.0,0.0,0.0004908832488581,291.12823486328125,294.1499938964844,273.8859558105469,271.34423828125,277.0997009277344,273.9222106933594,290.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.08206844329834,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242614746094,0.0,0.0,0.0001276815746678,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0001034265587804,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,7.639072282472625e-05,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,0.0001034269153024,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870056152344,0.0,0.0,0.0004906110698357,291.1265869140625,294.1499938964844,273.8670654296875,271.34161376953125,277.0400390625,273.904052734375,290.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081689834594728,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242614746094,0.0,0.0,0.0001276815746678,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0001034265587804,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,7.639072282472625e-05,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,0.0001034269153024,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870056152344,0.0,0.0,0.0004906110698357,291.1265869140625,294.1499938964844,273.8670654296875,271.34161376953125,277.0400390625,273.904052734375,290.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081689834594728,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,0.0001276295661227,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001033844309858,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821960449219,0.0,0.0,7.635960355401039e-05,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.654541015625,0.0,0.0,0.0001033847802318,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668029785156,0.0,0.0,0.0004904112429358,291.1248779296875,294.1499938964844,273.8479919433594,271.3389587402344,276.98114013671875,273.8856506347656,290.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.083155632019045,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,0.0001276295661227,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001033844309858,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821960449219,0.0,0.0,7.635960355401039e-05,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.654541015625,0.0,0.0,0.0001033847802318,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668029785156,0.0,0.0,0.0004904112429358,291.1248779296875,294.1499938964844,273.8479919433594,271.3389587402344,276.98114013671875,273.8856506347656,290.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.083155632019045,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97283935546875,0.0,0.0,0.0001275969552807,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001033580265357,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,7.634009671164677e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334533691406,0.0,0.0,0.0001033583685057,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468444824219,0.0,0.0,0.0004902859800495,291.12310791015625,294.1499938964844,273.8287353515625,271.3362731933594,276.9229736328125,273.86700439453125,290.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086573600769045,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97283935546875,0.0,0.0,0.0001275969552807,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001033580265357,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,7.634009671164677e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334533691406,0.0,0.0,0.0001033583685057,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468444824219,0.0,0.0,0.0004902859800495,291.12310791015625,294.1499938964844,273.8287353515625,271.3362731933594,276.9229736328125,273.86700439453125,290.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086573600769045,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,0.00012758471712,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001033481094054,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369079589844,0.0,0.0,7.633276982232928e-05,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.612548828125,0.0,0.0,0.0001033484513754,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,0.0004902389482595,291.1213073730469,294.1499938964844,273.8092956542969,271.33349609375,276.86553955078125,273.84814453125,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092001914978027,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,0.00012758471712,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001033481094054,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369079589844,0.0,0.0,7.633276982232928e-05,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.612548828125,0.0,0.0,0.0001033484513754,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,0.0004902389482595,291.1213073730469,294.1499938964844,273.8092956542969,271.33349609375,276.86553955078125,273.84814453125,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092001914978027,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0001275867980439,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001033497901516,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257385253906,0.0,0.0,7.63340067351237e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022033691406,0.0,0.0,0.0001033501248457,292.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.51727294921875,0.0,0.0,0.000490246922709,291.120361328125,294.1499938964844,273.7995300292969,271.3320617675781,276.83709716796875,273.8385925292969,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211908734765076e-08,0.0010457227472215,-0.0284192655235528,0.0,0.0,0.0,-0.0103710377588868,60.0,-12.09553337097168,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0001275944377994,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001033559819916,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,7.633858331246302e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918884277344,0.0,0.0,0.0001033563166856,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,0.0004902762593701,291.1194152832031,294.1499938964844,273.7897033691406,271.33062744140625,276.808837890625,273.8289794921875,290.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219214002267108e-08,0.001045785145834,-0.0284383874386549,0.0,0.0,0.0,-0.0103746587410569,60.0,-12.09961986541748,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
