time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766620,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89776611328125,0.0,0.0,0.0001276267430512,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001033821536111,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69256591796875,0.0,0.0,7.635790825588629e-05,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5714111328125,0.0,0.0,0.0001033824883052,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881591796875,0.0,0.0,0.0004904004163108,291.11749267578125,294.1499938964844,273.7699279785156,271.3276062011719,276.7528076171875,273.8096008300781,290.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.109339714050291,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89776611328125,0.0,0.0,0.0001276267430512,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001033821536111,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69256591796875,0.0,0.0,7.635790825588629e-05,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5714111328125,0.0,0.0,0.0001033824883052,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881591796875,0.0,0.0,0.0004904004163108,291.11749267578125,294.1499938964844,273.7699279785156,271.3276062011719,276.7528076171875,273.8096008300781,290.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.109339714050291,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87322998046875,0.0,0.0,0.0001276846014661,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.000103429032606,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67071533203125,0.0,0.0,7.639252726221457e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511474609375,0.0,0.0,0.0001034293527482,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4689636230469,0.0,0.0,0.0004906227695755,291.1155090332031,294.1499938964844,273.75,271.324462890625,276.6973876953125,273.7899780273437,290.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.121508598327637,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87322998046875,0.0,0.0,0.0001276846014661,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.000103429032606,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67071533203125,0.0,0.0,7.639252726221457e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511474609375,0.0,0.0,0.0001034293527482,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4689636230469,0.0,0.0,0.0004906227695755,291.1155090332031,294.1499938964844,273.75,271.324462890625,276.6973876953125,273.7899780273437,290.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.121508598327637,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489685058594,0.0,0.0,0.0001277670962736,292.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001034958550008,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,7.644188008271158e-05,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,0.0001034961751429,292.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499206542969,0.0,0.0,0.0004909397684969,291.1134948730469,294.1499938964844,273.7300109863281,271.3215026855469,276.6426086425781,273.7701110839844,290.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136167526245115,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489685058594,0.0,0.0,0.0001277670962736,292.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001034958550008,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,7.644188008271158e-05,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,0.0001034961751429,292.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499206542969,0.0,0.0,0.0004909397684969,291.1134948730469,294.1499938964844,273.7300109863281,271.3215026855469,276.6426086425781,273.7701110839844,290.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136167526245115,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8249206542969,0.0,0.0,0.0001278716226806,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001035805253195,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,7.650441693840548e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111389160156,0.0,0.0,0.0001035808454616,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,0.0004913414013572,291.11138916015625,294.1499938964844,273.7099914550781,271.3190002441406,276.58843994140625,273.75006103515625,290.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.153074264526367,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8249206542969,0.0,0.0,0.0001278716226806,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001035805253195,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,7.650441693840548e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111389160156,0.0,0.0,0.0001035808454616,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,0.0004913414013572,291.11138916015625,294.1499938964844,273.7099914550781,271.3190002441406,276.58843994140625,273.75006103515625,290.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.153074264526367,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81298828125,0.0,0.0,0.0001279322314076,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001036296234815,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169738769531,0.0,0.0,7.654068031115457e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5012512207031,0.0,0.0,0.0001036299436236,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217224121094,0.0,0.0,0.0004915743484161,291.1103210449219,294.1499938964844,273.70001220703125,271.3179016113281,276.56158447265625,273.739990234375,290.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542806710451714e-08,0.0010485518723726,-0.0292853079736232,0.0,0.0,0.0,-0.0105350762605667,60.0,-12.162357330322266,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011169433594,0.0,0.0,0.0001279982097912,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001036830653902,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,7.658015238121152e-05,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49139404296875,0.0,0.0,0.0001036833855323,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123840332031,0.0,0.0,0.0004918278427794,291.1092529296875,294.1499938964844,273.69000244140625,271.3169250488281,276.5348815917969,273.7298889160156,290.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606018368581772e-08,0.0010490922722965,-0.0294507406651973,0.0,0.0,0.0,-0.0105664124712347,60.0,-12.172171592712402,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78692626953125,0.0,0.0,0.0001280841242987,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0001037526672007,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937194824219,0.0,0.0,7.663155702175573e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796447753906,0.0,0.0,0.0001037529800669,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,0.0004921579966321,291.1079406738281,294.1499938964844,273.6780090332031,271.3158569335937,276.5030212402344,273.7177124023437,290.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688341849946935e-08,0.0010497961193323,-0.0296661891043186,0.0,0.0,0.0,-0.010607223957777,60.0,-12.18457317352295,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774963378906,0.0,0.0,0.0001281457516597,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0001038025948219,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5852966308594,0.0,0.0,7.66684315749444e-05,291.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,0.0001038029004121,292.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39385986328125,0.0,0.0,0.0004923947853967,291.1070556640625,294.1499938964844,273.6700134277344,271.3152160644531,276.4818420410156,273.7095642089844,290.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.193219184875488,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.000128315135953,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0001039397975546,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5644226074219,0.0,0.0,7.676977111259475e-05,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,0.0001039401031448,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3754577636719,0.0,0.0,0.000493045663461,291.10479736328125,294.1499938964844,273.6499938964844,271.3138732910156,276.42938232421875,273.6891784667969,290.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216378211975098,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.000128315135953,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0001039397975546,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5644226074219,0.0,0.0,7.676977111259475e-05,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,0.0001039401031448,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3754577636719,0.0,0.0,0.000493045663461,291.10479736328125,294.1499938964844,273.6499938964844,271.3138732910156,276.42938232421875,273.6891784667969,290.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216378211975098,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309265136719,0.0,0.0,0.0001285060425288,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001040944334818,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,7.688398181926459e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4331970214844,0.0,0.0,0.000104094739072,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35723876953125,0.0,0.0,0.0004937791964039,291.1024780273437,294.1499938964844,273.6300048828125,271.31280517578125,276.37744140625,273.668701171875,290.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.241626739501951,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309265136719,0.0,0.0,0.0001285060425288,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001040944334818,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,7.688398181926459e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4331970214844,0.0,0.0,0.000104094739072,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35723876953125,0.0,0.0,0.0004937791964039,291.1024780273437,294.1499938964844,273.6300048828125,271.31280517578125,276.37744140625,273.668701171875,290.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.241626739501951,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079467773437,0.0,0.0,0.0001287185004912,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001042665389832,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,7.701109279878438e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140930175781,0.0,0.0,0.0001042668445734,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,0.0004945955588482,291.10009765625,294.1499938964844,273.6099853515625,271.3119812011719,276.32598876953125,273.64813232421875,290.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26895523071289,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079467773437,0.0,0.0,0.0001287185004912,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001042665389832,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,7.701109279878438e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140930175781,0.0,0.0,0.0001042668445734,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,0.0004945955588482,291.10009765625,294.1499938964844,273.6099853515625,271.3119812011719,276.32598876953125,273.64813232421875,290.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26895523071289,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.696533203125,0.0,0.0,0.000128833024064,292.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0001043593147187,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129699707031,0.0,0.0,7.707961776759475e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,0.000104359613033,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,0.0004950356669723,291.098876953125,294.1499938964844,273.6000061035156,271.3116455078125,276.30047607421875,273.6378173828125,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405986460350961e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.283435821533203,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851501464844,0.0,0.0,0.0001289528736378,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0001044563978211,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028076171875,0.0,0.0,7.715132232988253e-05,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,0.0001044566961354,292.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211975097656,0.0,0.0,0.0004954961477778,291.09765625,294.1499938964844,273.5899963378906,271.3113708496094,276.27508544921875,273.62750244140625,290.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835923623965e-08,0.00105691421777,-0.0318446643650531,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.298442840576172,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,0.0001292083907173,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001046633697114,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,7.730419019935653e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,0.0001046636680257,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033447265625,0.0,0.0,0.0004964779946021,291.0951538085937,294.1499938964844,273.57000732421875,271.3109130859375,276.2246398925781,273.6068420410156,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.329904556274414,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,0.0001292083907173,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001046633697114,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,7.730419019935653e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,0.0001046636680257,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033447265625,0.0,0.0,0.0004964779946021,291.0951538085937,294.1499938964844,273.57000732421875,271.3109130859375,276.2246398925781,273.6068420410156,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.329904556274414,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401062011719,0.0,0.0,0.0001294858957407,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0001048881749738,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4625549316406,0.0,0.0,7.747022755211219e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,0.0001048884660121,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28564453125,0.0,0.0,0.0004975443589501,291.09259033203125,294.1499938964844,273.54998779296875,271.3105773925781,276.1746520996094,273.58612060546875,290.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.363499641418455,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401062011719,0.0,0.0,0.0001294858957407,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0001048881749738,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4625549316406,0.0,0.0,7.747022755211219e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,0.0001048884660121,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28564453125,0.0,0.0,0.0004975443589501,291.09259033203125,294.1499938964844,273.54998779296875,271.3105773925781,276.1746520996094,273.58612060546875,290.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.363499641418455,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61785888671875,0.0,0.0,0.0001297851267736,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001051305516739,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,7.764924521325156e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,0.0001051308427122,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26806640625,0.0,0.0,0.0004986940766684,291.0899963378906,294.1499938964844,273.5299987792969,271.3103332519531,276.1251220703125,273.5653686523437,290.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39922046661377,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61785888671875,0.0,0.0,0.0001297851267736,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001051305516739,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,7.764924521325156e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,0.0001051308427122,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26806640625,0.0,0.0,0.0004986940766684,291.0899963378906,294.1499938964844,273.5299987792969,271.3103332519531,276.1251220703125,273.5653686523437,290.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39922046661377,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59576416015625,0.0,0.0,0.0001301059237448,292.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.000105390419776,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,7.78411776991561e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207702636719,0.0,0.0,0.0001053907108143,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506103515625,0.0,0.0,0.0004999267985112,291.0873107910156,294.1499938964844,273.510009765625,271.31011962890625,276.0760192871094,273.5445861816406,290.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437047958374023,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59576416015625,0.0,0.0,0.0001301059237448,292.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.000105390419776,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,7.78411776991561e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207702636719,0.0,0.0,0.0001053907108143,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506103515625,0.0,0.0,0.0004999267985112,291.0873107910156,294.1499938964844,273.510009765625,271.31011962890625,276.0760192871094,273.5445861816406,290.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437047958374023,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.58477783203125,0.0,0.0,0.0001302745367866,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001055270040524,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130249023437,0.0,0.0,7.794205885147676e-05,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116149902344,0.0,0.0,0.0001055272878147,292.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,0.0005005747079849,291.0859375,294.1499938964844,273.5,271.3099975585937,276.0516662597656,273.5341796875,290.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.456780433654783,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738525390625,0.0,0.0,0.0001304484030697,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0001056678374879,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4032287597656,0.0,0.0,7.804607594152912e-05,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,0.0001056681212503,292.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,0.0005012426991015,291.0845642089844,294.1499938964844,273.489990234375,271.30987548828125,276.0273742675781,273.52374267578125,290.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053024178847e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.477041244506836,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0001308112841797,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001059617934515,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,7.826319051673636e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843322753906,0.0,0.0,0.0001059620699379,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21600341796875,0.0,0.0,0.0005026371218264,291.0817565917969,294.1499938964844,273.4700012207031,271.3096008300781,275.9791259765625,273.5029296875,290.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.518975257873535,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0001308112841797,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001059617934515,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,7.826319051673636e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843322753906,0.0,0.0,0.0001059620699379,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21600341796875,0.0,0.0,0.0005026371218264,291.0817565917969,294.1499938964844,273.4700012207031,271.3096008300781,275.9791259765625,273.5029296875,290.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.518975257873535,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5304260253906,0.0,0.0,0.000131194901769,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001062725423253,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,7.849270332371816e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,0.0001062728188117,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,0.0005041111726313,291.0788879394531,294.1499938964844,273.45001220703125,271.3092346191406,275.9312744140625,273.4820556640625,290.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562971115112305,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5304260253906,0.0,0.0,0.000131194901769,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001062725423253,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,7.849270332371816e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,0.0001062728188117,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,0.0005041111726313,291.0788879394531,294.1499938964844,273.45001220703125,271.3092346191406,275.9312744140625,273.4820556640625,290.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562971115112305,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50897216796875,0.0,0.0,0.0001315981789957,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0001065992109943,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450927734375,0.0,0.0,7.87339813541621e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483215332031,0.0,0.0,0.0001065994802047,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18182373046875,0.0,0.0,0.0005056607769802,291.075927734375,294.1499938964844,273.42999267578125,271.3087158203125,275.8837890625,273.4612121582031,290.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608949661254885,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50897216796875,0.0,0.0,0.0001315981789957,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0001065992109943,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450927734375,0.0,0.0,7.87339813541621e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483215332031,0.0,0.0,0.0001065994802047,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18182373046875,0.0,0.0,0.0005056607769802,291.075927734375,294.1499938964844,273.42999267578125,271.3087158203125,275.8837890625,273.4612121582031,290.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608949661254885,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4876403808594,0.0,0.0,0.000132020068122,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001069409481715,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3259582519531,0.0,0.0,7.898638432379812e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,0.0001069412173819,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648864746094,0.0,0.0,0.000507281802129,291.07293701171875,294.1499938964844,273.4100036621094,271.3080444335937,275.8367004394531,273.4403381347656,290.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65681266784668,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4876403808594,0.0,0.0,0.000132020068122,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001069409481715,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3259582519531,0.0,0.0,7.898638432379812e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,0.0001069412173819,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648864746094,0.0,0.0,0.000507281802129,291.07293701171875,294.1499938964844,273.4100036621094,271.3080444335937,275.8367004394531,273.4403381347656,290.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65681266784668,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770202636719,0.0,0.0,0.0001322376920143,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001071172373485,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,7.911658758530393e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216186523437,0.0,0.0,0.000107117506559,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,0.0005081180715933,291.0714111328125,294.1499938964844,273.3999938964844,271.3076171875,275.81329345703125,273.429931640625,290.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.681443214416504,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
