time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768960,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664306640625,0.0,0.0,0.0001324594777543,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001072969025699,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3069152832031,0.0,0.0,7.924928650027141e-05,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127685546875,0.0,0.0,0.0001072971717803,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480407714844,0.0,0.0,0.0005089702899567,291.0698547363281,294.1499938964844,273.3900146484375,271.30712890625,275.7900085449219,273.41949462890625,290.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.706518173217772,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44537353515625,0.0,0.0,0.0001329138176515,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001076649350579,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880249023437,0.0,0.0,7.95211162767373e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,0.0001076651969924,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312561035156,0.0,0.0,0.0005107161123305,291.0667419433594,294.1499938964844,273.3699951171875,271.30596923828125,275.7436218261719,273.3986511230469,290.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757723808288574,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44537353515625,0.0,0.0,0.0001329138176515,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001076649350579,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880249023437,0.0,0.0,7.95211162767373e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,0.0001076651969924,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312561035156,0.0,0.0,0.0005107161123305,291.0667419433594,294.1499938964844,273.3699951171875,271.30596923828125,275.7436218261719,273.3986511230469,290.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757723808288574,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,0.0001333818800048,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001080440852092,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26922607421875,0.0,0.0,7.9801153333392e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,0.0001080443471437,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145935058594,0.0,0.0,0.0005125146126374,291.06353759765625,294.1499938964844,273.3500061035156,271.3045349121094,275.6976013183594,273.3778381347656,290.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.810410499572754,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,0.0001333818800048,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001080440852092,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26922607421875,0.0,0.0,7.9801153333392e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,0.0001080443471437,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145935058594,0.0,0.0,0.0005125146126374,291.06353759765625,294.1499938964844,273.3500061035156,271.3045349121094,275.6976013183594,273.3778381347656,290.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.810410499572754,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40362548828125,0.0,0.0,0.0001338607689831,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001084319956135,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,8.00876587163657e-05,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,0.0001084322575479,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979919433594,0.0,0.0,0.0005143546732142,291.06024169921875,294.1499938964844,273.3299865722656,271.302734375,275.65191650390625,273.3570251464844,290.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.864337921142578,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40362548828125,0.0,0.0,0.0001338607689831,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001084319956135,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,8.00876587163657e-05,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,0.0001084322575479,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979919433594,0.0,0.0,0.0005143546732142,291.06024169921875,294.1499938964844,273.3299865722656,271.302734375,275.65191650390625,273.3570251464844,290.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.864337921142578,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,0.0001343474286841,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0001088262142729,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23193359375,0.0,0.0,8.037882798817009e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0001088264689315,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,0.0005162247107364,291.0569152832031,294.1499938964844,273.3099975585937,271.3005676269531,275.6065673828125,273.33624267578125,290.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690881648491086e-08,0.0011011193273589,-0.0453625060617923,0.0,0.0,0.0,-0.0135829206556081,60.0,-12.91922378540039,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,0.0001343474286841,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0001088262142729,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23193359375,0.0,0.0,8.037882798817009e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0001088264689315,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,0.0005162247107364,291.0569152832031,294.1499938964844,273.3099975585937,271.3005676269531,275.6065673828125,273.33624267578125,290.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690881648491086e-08,0.0011011193273589,-0.0453625060617923,0.0,0.0,0.0,-0.0135829206556081,60.0,-12.91922378540039,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726501464844,0.0,0.0,0.0001345926284557,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001090248333639,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22265625,0.0,0.0,8.052552584558725e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341247558594,0.0,0.0,0.0001090250880224,292.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732727050781,0.0,0.0,0.0005171668599359,291.0552062988281,294.1499938964844,273.29998779296875,271.2993469238281,275.58404541015625,273.32586669921875,290.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.946934700012209,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623962402344,0.0,0.0,0.0001348383375443,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001092238744604,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21343994140625,0.0,0.0,8.067253656918183e-05,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12548828125,0.0,0.0,0.0001092241291189,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650634765625,0.0,0.0,0.0005181110464036,291.0534973144531,294.1499938964844,273.2900085449219,271.2980041503906,275.56158447265625,273.31549072265625,290.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.974757194519045,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,0.0001353293773718,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001096216365112,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950378417969,0.0,0.0,8.096631790976971e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083068847656,0.0,0.0,0.0001096218838938,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487060546875,0.0,0.0,0.0005199978477321,291.0500183105469,294.1499938964844,273.2699890136719,271.2949523925781,275.5168762207031,273.2947998046875,290.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.030547142028809,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,0.0001353293773718,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001096216365112,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950378417969,0.0,0.0,8.096631790976971e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083068847656,0.0,0.0,0.0001096218838938,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487060546875,0.0,0.0,0.0005199978477321,291.0500183105469,294.1499938964844,273.2699890136719,271.2949523925781,275.5168762207031,273.2947998046875,290.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.030547142028809,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216247558594,0.0,0.0,0.0001358159497613,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001100157751352,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,8.125742897391319e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912170410156,0.0,0.0,0.0001100160225178,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,0.0005218674778006,291.04644775390625,294.1499938964844,273.25,271.2914123535156,275.4725341796875,273.27410888671875,290.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08620262145996,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216247558594,0.0,0.0,0.0001358159497613,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001100157751352,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,8.125742897391319e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912170410156,0.0,0.0,0.0001100160225178,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,0.0005218674778006,291.04644775390625,294.1499938964844,273.25,271.2914123535156,275.4725341796875,273.27410888671875,290.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08620262145996,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014221191406,0.0,0.0,0.0001362929033348,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001104021212086,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585388183594,0.0,0.0,8.154278475558385e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,0.0001104023685911,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,0.0005237001460045,291.0428466796875,294.1499938964844,273.2300109863281,271.287353515625,275.4284973144531,273.25347900390625,290.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.141243934631348,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014221191406,0.0,0.0,0.0001362929033348,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001104021212086,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585388183594,0.0,0.0,8.154278475558385e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,0.0001104023685911,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,0.0005237001460045,291.0428466796875,294.1499938964844,273.2300109863281,271.287353515625,275.4284973144531,273.25347900390625,290.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.141243934631348,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,0.0001367545919492,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001107761127059,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404724121094,0.0,0.0,8.181900921044871e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572814941406,0.0,0.0,0.0001107763600884,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001220703125,0.0,0.0,0.0005254741990938,291.0391540527344,294.1499938964844,273.2099914550781,271.2826843261719,275.384765625,273.2328796386719,290.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.195152282714844,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,0.0001367545919492,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001107761127059,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404724121094,0.0,0.0,8.181900921044871e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572814941406,0.0,0.0,0.0001107763600884,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001220703125,0.0,0.0,0.0005254741990938,291.0391540527344,294.1499938964844,273.2099914550781,271.2826843261719,275.384765625,273.2328796386719,290.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.195152282714844,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713623046875,0.0,0.0,0.0001369777164654,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.000110956854769,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314392089844,0.0,0.0,8.195250120479614e-05,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,0.0001109570948756,292.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920959472656,0.0,0.0,0.0005263315397314,291.0372619628906,294.1499938964844,273.20001220703125,271.2801513671875,275.363037109375,273.2226257324219,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.05194553732872,0.0,0.0,0.0,-0.0148326605558395,60.0,-13.221478462219238,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,0.000137194947456,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0001111328238039,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224670410156,0.0,0.0,8.20824716356583e-05,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404357910156,0.0,0.0,0.0001111330639105,292.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0005271662957966,291.0353698730469,294.1499938964844,273.19000244140625,271.2774353027344,275.3414001464844,273.2123413085937,290.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.247334480285645,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0001376075088046,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001114670158131,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,8.232930122176185e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,0.0001114672559197,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,0.0005287515232339,291.03155517578125,294.1499938964844,273.1700134277344,271.2715148925781,275.29833984375,273.1918640136719,290.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.297245979309082,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0001376075088046,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001114670158131,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,8.232930122176185e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,0.0001114672559197,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,0.0005287515232339,291.03155517578125,294.1499938964844,273.1700134277344,271.2715148925781,275.29833984375,273.1918640136719,290.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.297245979309082,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,0.0001379855093546,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0001117732099373,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867919921875,0.0,0.0,8.25554525363259e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0070495605469,0.0,0.0,0.000111773442768,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,0.0005302039789967,291.02764892578125,294.1499938964844,273.1499938964844,271.2649230957031,275.255615234375,273.1714172363281,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.015311500057578,60.0,-13.34418487548828,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,0.0001379855093546,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0001117732099373,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867919921875,0.0,0.0,8.25554525363259e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0070495605469,0.0,0.0,0.000111773442768,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,0.0005302039789967,291.02764892578125,294.1499938964844,273.1499938964844,271.2649230957031,275.255615234375,273.1714172363281,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.015311500057578,60.0,-13.34418487548828,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,0.0001383187773171,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001120431625167,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.069091796875,0.0,0.0,8.275484287878498e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.990478515625,0.0,0.0,0.0001120433953474,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0005314845475368,291.023681640625,294.1499938964844,273.1300048828125,271.2578125,275.2132568359375,273.1510314941406,290.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.387365341186523,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,0.0001383187773171,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001120431625167,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.069091796875,0.0,0.0,8.275484287878498e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.990478515625,0.0,0.0,0.0001120433953474,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0005314845475368,291.023681640625,294.1499938964844,273.1300048828125,271.2578125,275.2132568359375,273.1510314941406,290.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.387365341186523,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828308105469,0.0,0.0,0.0001386002841172,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001122712055803,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,8.29232667456381e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740295410156,0.0,0.0,0.000112271431135,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0005325662787072,291.0196228027344,294.1499938964844,273.1099853515625,271.2504272460937,275.1712341308594,273.1307067871094,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425893783569336,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828308105469,0.0,0.0,0.0001386002841172,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001122712055803,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,8.29232667456381e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740295410156,0.0,0.0,0.000112271431135,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0005325662787072,291.0196228027344,294.1499938964844,273.1099853515625,271.2504272460937,275.1712341308594,273.1307067871094,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425893783569336,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001387209777021,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001123689726227,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,8.299548062495887e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658508300781,0.0,0.0,0.0001123691981774,292.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,0.0005330300191417,291.017578125,294.1499938964844,273.1000061035156,271.2466125488281,275.1503601074219,273.1205749511719,290.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882648582050024e-08,0.0011369592975825,-0.0563049241900444,0.0,0.0,0.0,-0.0156609416007995,60.0,-13.443214416503906,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1635437011719,0.0,0.0,0.0001388284435961,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001124560221796,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340881347656,0.0,0.0,8.30597709864378e-05,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576721191406,0.0,0.0,0.0001124562477343,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051513671875,0.0,0.0,0.0005334429442882,291.0155334472656,294.1499938964844,273.0899963378906,271.2427673339844,275.1296081542969,273.1104431152344,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.459311485290527,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443786621094,0.0,0.0,0.0001390022807754,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001125968410633,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01678466796875,0.0,0.0,8.316378080053255e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414367675781,0.0,0.0,0.000112597066618,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,0.0005341109354048,291.0113830566406,294.1499938964844,273.07000732421875,271.23486328125,275.0883178710937,273.0902099609375,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48763370513916,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443786621094,0.0,0.0,0.0001390022807754,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001125968410633,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01678466796875,0.0,0.0,8.316378080053255e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414367675781,0.0,0.0,0.000112597066618,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,0.0005341109354048,291.0113830566406,294.1499938964844,273.07000732421875,271.23486328125,275.0883178710937,273.0902099609375,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48763370513916,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,0.0001391215191688,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001126934294006,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99957275390625,0.0,0.0,8.3235114288982e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,0.0001126936476794,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.874267578125,0.0,0.0,0.0005345690879039,291.00714111328125,294.1499938964844,273.04998779296875,271.22674560546875,275.04742431640625,273.070068359375,290.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.510622024536133,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,0.0001391215191688,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001126934294006,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99957275390625,0.0,0.0,8.3235114288982e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,0.0001126936476794,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.874267578125,0.0,0.0,0.0005345690879039,291.00714111328125,294.1499938964844,273.04998779296875,271.22674560546875,275.04742431640625,273.070068359375,290.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.510622024536133,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065368652344,0.0,0.0,0.0001391862897435,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.000112745896331,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,8.327386603923514e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,0.0001127461146097,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,0.000534817983862,291.0028686523437,294.1499938964844,273.0299987792969,271.2184143066406,275.0069580078125,273.0499572753906,290.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407944839447,2.232856033401731e-08,0.0011407721322029,-0.0574678555130958,0.0,0.0,0.0,-0.0158819984644651,60.0,-13.528215408325195,-0.0,-8.873081469573665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065368652344,0.0,0.0,0.0001391862897435,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.000112745896331,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,8.327386603923514e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,0.0001127461146097,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,0.000534817983862,291.0028686523437,294.1499938964844,273.0299987792969,271.2184143066406,275.0069580078125,273.0499572753906,290.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407944839447,2.232856033401731e-08,0.0011407721322029,-0.0574678555130958,0.0,0.0,0.0,-0.0158819984644651,60.0,-13.528215408325195,-0.0,-8.873081469573665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878601074219,0.0,0.0,0.0001391987898387,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.000112756024464,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,8.328134572366253e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,0.0001127562427427,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84381103515625,0.0,0.0,0.0005348660633899,290.9985046386719,294.1499938964844,273.010009765625,271.2098999023437,274.96685791015625,273.0299072265625,290.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340509886475963e-08,0.0011408744612708,-0.0574990175664424,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.54073429107666,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878601074219,0.0,0.0,0.0001391987898387,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.000112756024464,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,8.328134572366253e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,0.0001127562427427,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84381103515625,0.0,0.0,0.0005348660633899,290.9985046386719,294.1499938964844,273.010009765625,271.2098999023437,274.96685791015625,273.0299072265625,290.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340509886475963e-08,0.0011408744612708,-0.0574990175664424,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.54073429107666,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
