time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001391856058035,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0001127453506342,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,8.327345858560875e-05,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855285644531,0.0,0.0,0.0001127455616369,292.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362731933594,0.0,0.0,0.0005348153645172,290.996337890625,294.1499938964844,273.0,271.20556640625,274.9469909667969,273.0198669433594,290.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.545034408569336,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,0.0001391599944327,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001127245923271,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,8.325812814291567e-05,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8776550292969,0.0,0.0,0.0001127248106058,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287353515625,0.0,0.0,0.0005347169353626,290.9941101074219,294.1499938964844,272.989990234375,271.2012023925781,274.9271850585937,273.0098876953125,290.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.548089981079102,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,0.0001390729157719,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.000112654059194,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,8.320603228639811e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,0.0001126542701967,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138122558594,0.0,0.0,0.0005343823577277,290.9896545410156,294.1499938964844,272.9700012207031,271.1923828125,274.887939453125,272.9898986816406,290.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.55066204071045,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,0.0001390729157719,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.000112654059194,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,8.320603228639811e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,0.0001126542701967,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138122558594,0.0,0.0,0.0005343823577277,290.9896545410156,294.1499938964844,272.9700012207031,271.1923828125,274.887939453125,272.9898986816406,290.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.55066204071045,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,0.0001389408280374,292.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001125470735132,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156799316406,0.0,0.0,8.312700811075047e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.00011254727724,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989807128906,0.0,0.0,0.0005338748451322,290.98516845703125,294.1499938964844,272.95001220703125,271.1833801269531,274.8490905761719,272.9700012207031,290.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.548582077026367,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,0.0001389408280374,292.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001125470735132,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156799316406,0.0,0.0,8.312700811075047e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.00011254727724,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989807128906,0.0,0.0,0.0005338748451322,290.98516845703125,294.1499938964844,272.95001220703125,271.1833801269531,274.8490905761719,272.9700012207031,290.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.548582077026367,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01483154296875,0.0,0.0,0.0001387663796776,292.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001124057671404,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993530273437,0.0,0.0,8.302264177473262e-05,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,0.0001124059708672,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,0.0005332045839168,290.9806213378906,294.1499938964844,272.92999267578125,271.1742858886719,274.8106689453125,272.9501037597656,290.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542193412780762,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01483154296875,0.0,0.0,0.0001387663796776,292.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001124057671404,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993530273437,0.0,0.0,8.302264177473262e-05,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,0.0001124059708672,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,0.0005332045839168,290.9806213378906,294.1499938964844,272.92999267578125,271.1742858886719,274.8106689453125,272.9501037597656,290.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542193412780762,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,0.0001385508221574,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001122311587096,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831481933594,0.0,0.0,8.289367542602122e-05,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81591796875,0.0,0.0,0.0001122313624364,292.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,0.000532376288902,290.9760131835937,294.1499938964844,272.9100036621094,271.16510009765625,274.7726745605469,272.9302673339844,290.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531681060791016,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,0.0001385508221574,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001122311587096,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831481933594,0.0,0.0,8.289367542602122e-05,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81591796875,0.0,0.0,0.0001122313624364,292.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,0.000532376288902,290.9760131835937,294.1499938964844,272.9100036621094,271.16510009765625,274.7726745605469,272.9302673339844,290.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531681060791016,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,0.0001384282659273,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001121318855439,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,8.282034832518548e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.808349609375,0.0,0.0,0.0001121320819947,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624816894531,0.0,0.0,0.0005319053889252,290.97369384765625,294.1499938964844,272.8999938964844,271.16046142578125,274.7538146972656,272.9203491210937,290.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.160177636767457e-08,0.001134559046477,-0.0555722974240779,0.0,0.0,0.0,-0.0155217088758945,60.0,-13.524883270263672,-0.0,-8.776671478472053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793701171875,0.0,0.0,0.0001382965274387,292.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0001120251690736,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,8.274152787635103e-05,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80084228515625,0.0,0.0,0.0001120253655244,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,0.0005313991568982,290.97137451171875,294.1499938964844,272.8900146484375,271.15582275390625,274.735107421875,272.91046142578125,290.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.517165184020996,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619140625,0.0,0.0,0.0001380072935717,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0001117908832384,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512268066406,0.0,0.0,8.25684837764129e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,0.0001117910796892,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.740966796875,0.0,0.0,0.0005302877980284,290.9666748046875,294.1499938964844,272.8699951171875,271.146484375,274.69793701171875,272.89068603515625,290.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.499079704284668,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619140625,0.0,0.0,0.0001380072935717,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0001117908832384,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512268066406,0.0,0.0,8.25684837764129e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,0.0001117910796892,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.740966796875,0.0,0.0,0.0005302877980284,290.9666748046875,294.1499938964844,272.8699951171875,271.146484375,274.69793701171875,272.89068603515625,290.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.499079704284668,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446105957031,0.0,0.0,0.0001376882573822,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001115324557758,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83551025390625,0.0,0.0,8.237760630436242e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,0.0001115326449507,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,0.0005290619446896,290.9619445800781,294.1499938964844,272.8500061035156,271.1370849609375,274.6612243652344,272.8709716796875,290.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47772216796875,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446105957031,0.0,0.0,0.0001376882573822,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001115324557758,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83551025390625,0.0,0.0,8.237760630436242e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,0.0001115326449507,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,0.0005290619446896,290.9619445800781,294.1499938964844,272.8500061035156,271.1370849609375,274.6612243652344,272.8709716796875,290.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47772216796875,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,0.0001373458071611,292.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0001112550526158,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,8.217271533794701e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,0.0001112552417907,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,0.0005277461023069,290.9571838378906,294.1499938964844,272.8299865722656,271.1276550292969,274.6249084472656,272.8512878417969,290.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45367431640625,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,0.0001373458071611,292.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0001112550526158,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,8.217271533794701e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,0.0001112552417907,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,0.0005277461023069,290.9571838378906,294.1499938964844,272.8299865722656,271.1276550292969,274.6249084472656,272.8512878417969,290.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45367431640625,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.000136985167046,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001109629301936,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80450439453125,0.0,0.0,8.195695409085602e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,0.0001109631120925,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,0.0005263603525236,290.9523620605469,294.1499938964844,272.8099975585937,271.11822509765625,274.5890197753906,272.83160400390625,290.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.427519798278809,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.000136985167046,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001109629301936,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80450439453125,0.0,0.0,8.195695409085602e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,0.0001109631120925,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,0.0005263603525236,290.9523620605469,294.1499938964844,272.8099975585937,271.11822509765625,274.5890197753906,272.83160400390625,290.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.427519798278809,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,0.0001367986114928,292.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001108118158299,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,8.184534090105444e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,0.0001108119977288,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,0.0005256435251794,290.949951171875,294.1499938964844,272.79998779296875,271.1134948730469,274.5712585449219,272.8218078613281,290.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039582437902936e-08,0.0011212028330191,-0.051495898514986,0.0,0.0,0.0,-0.0147472722455859,60.0,-13.413747787475586,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,0.0001366086071357,292.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0001106579074985,291.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78924560546875,0.0,0.0,8.173166133929044e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274780273437,0.0,0.0,0.0001106580893974,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,0.0005249134846962,290.947509765625,294.1499938964844,272.7900085449219,271.1087951660156,274.5535583496094,272.8119812011719,290.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.39958667755127,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001362214243272,292.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0001103442773455,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7741394042969,0.0,0.0,8.150001667672768e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132263183594,0.0,0.0,0.0001103444519685,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,0.000523425755091,290.942626953125,294.1499938964844,272.7699890136719,271.099365234375,274.5184936523437,272.7923889160156,290.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.370315551757812,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001362214243272,292.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0001103442773455,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7741394042969,0.0,0.0,8.150001667672768e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132263183594,0.0,0.0,0.0001103444519685,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,0.000523425755091,290.942626953125,294.1499938964844,272.7699890136719,271.099365234375,274.5184936523437,272.7923889160156,290.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.370315551757812,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86090087890625,0.0,0.0,0.0001358318404527,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0001100286972359,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,8.12669240985997e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990966796875,0.0,0.0,0.0001100288718589,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578063964844,0.0,0.0,0.0005219287704676,290.9377136230469,294.1499938964844,272.75,271.0899963378906,274.4837951660156,272.7728271484375,290.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112864180215183e-08,0.0011132794898003,-0.0490765124559402,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.340289115905762,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86090087890625,0.0,0.0,0.0001358318404527,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0001100286972359,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,8.12669240985997e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990966796875,0.0,0.0,0.0001100288718589,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578063964844,0.0,0.0,0.0005219287704676,290.9377136230469,294.1499938964844,272.75,271.0899963378906,274.4837951660156,272.7728271484375,290.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112864180215183e-08,0.0011132794898003,-0.0490765124559402,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.340289115905762,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446655273437,0.0,0.0,0.0001354503910988,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0001097197164199,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74432373046875,0.0,0.0,8.103871368803084e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,0.0001097198837669,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,0.0005204631015658,290.9327697753906,294.1499938964844,272.7300109863281,271.0806884765625,274.4494934082031,272.7532653808594,290.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217019259929,0.0,0.0,0.0,-0.0141066014766693,60.0,-13.310434341430664,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446655273437,0.0,0.0,0.0001354503910988,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0001097197164199,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74432373046875,0.0,0.0,8.103871368803084e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,0.0001097198837669,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,0.0005204631015658,290.9327697753906,294.1499938964844,272.7300109863281,271.0806884765625,274.4494934082031,272.7532653808594,290.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217019259929,0.0,0.0,0.0,-0.0141066014766693,60.0,-13.310434341430664,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,0.0001350888778688,292.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0001094268736778,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,8.082242129603401e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,0.0001094270483008,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.0005190739757381,290.9277648925781,294.1499938964844,272.7099914550781,271.0714416503906,274.4155578613281,272.73370361328125,290.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400692525233363e-08,0.0011071902699768,-0.0472166649997234,0.0,0.0,0.0,-0.0139348115772008,60.0,-13.281838417053224,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,0.0001350888778688,292.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0001094268736778,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,8.082242129603401e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,0.0001094270483008,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.0005190739757381,290.9277648925781,294.1499938964844,272.7099914550781,271.0714416503906,274.4155578613281,272.73370361328125,290.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400692525233363e-08,0.0011071902699768,-0.0472166649997234,0.0,0.0,0.0,-0.0139348115772008,60.0,-13.281838417053224,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206481933594,0.0,0.0,0.0001349194790236,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001092896563932,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,8.072107448242605e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643371582031,0.0,0.0,0.0001092898237402,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,0.0005184230976738,290.9252624511719,294.1499938964844,272.70001220703125,271.0668640136719,274.39874267578125,272.72393798828125,290.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238315746543776e-08,0.0011058019008487,-0.0467925444245338,0.0,0.0,0.0,-0.0138543145731091,60.0,-13.268383026123049,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,0.0001347597863059,292.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001091603044187,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,8.062552660703659e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575012207031,0.0,0.0,0.0001091604717657,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178894042969,0.0,0.0,0.0005178094725124,290.9227600097656,294.1499938964844,272.69000244140625,271.0622863769531,274.3819885253906,272.71417236328125,290.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085241748622145e-08,0.0011044930433854,-0.0463927052915096,0.0,0.0,0.0,-0.0137784294784069,60.0,-13.255715370178224,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,0.0001344759220955,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001089303623302,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007141113281,0.0,0.0,8.045569120440632e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,0.0001089305296773,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048278808594,0.0,0.0,0.0005167187191545,290.9176940917969,294.1499938964844,272.6700134277344,271.05322265625,274.3487548828125,272.694580078125,290.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813135855249133e-08,0.0011021664831787,-0.0456818901002407,0.0,0.0,0.0,-0.013643535785377,60.0,-13.233283042907717,-0.0,-8.282614771815133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,0.0001344759220955,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001089303623302,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007141113281,0.0,0.0,8.045569120440632e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,0.0001089305296773,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048278808594,0.0,0.0,0.0005167187191545,290.9176940917969,294.1499938964844,272.6700134277344,271.05322265625,274.3487548828125,272.694580078125,290.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813135855249133e-08,0.0011021664831787,-0.0456818901002407,0.0,0.0,0.0,-0.013643535785377,60.0,-13.233283042907717,-0.0,-8.282614771815133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813415527344,0.0,0.0,0.000134249930852,292.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001087473065126,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864013671875,0.0,0.0,8.032048936001956e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63037109375,0.0,0.0,0.0001087474665837,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918273925781,0.0,0.0,0.000515850377269,290.91259765625,294.1499938964844,272.6499938964844,271.0443115234375,274.3158569335937,272.6749572753906,290.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003316612914,1.7596507362327433e-08,0.0011003140825778,-0.0451159439980983,0.0,0.0,0.0,-0.0135361431166529,60.0,-13.215834617614746,-0.0,-8.254797734252861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813415527344,0.0,0.0,0.000134249930852,292.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001087473065126,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864013671875,0.0,0.0,8.032048936001956e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63037109375,0.0,0.0,0.0001087474665837,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918273925781,0.0,0.0,0.000515850377269,290.91259765625,294.1499938964844,272.6499938964844,271.0443115234375,274.3158569335937,272.6749572753906,290.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003316612914,1.7596507362327433e-08,0.0011003140825778,-0.0451159439980983,0.0,0.0,0.0,-0.0135361431166529,60.0,-13.215834617614746,-0.0,-8.254797734252861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,0.0001340939634246,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0001086209595086,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,8.022716792766005e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,0.0001086211195797,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,0.0005152510711923,290.907470703125,294.1499938964844,272.6300048828125,271.0355224609375,274.2832336425781,272.6553039550781,290.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446986078084592e-08,0.0010990354930981,-0.0447252951562404,0.0,0.0,0.0,-0.0134620191529393,60.0,-13.204569816589355,-0.0,-8.23562444907111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,0.0001340939634246,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0001086209595086,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,8.022716792766005e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,0.0001086211195797,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,0.0005152510711923,290.907470703125,294.1499938964844,272.6300048828125,271.0355224609375,274.2832336425781,272.6553039550781,290.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446986078084592e-08,0.0010990354930981,-0.0447252951562404,0.0,0.0,0.0,-0.0134620191529393,60.0,-13.204569816589355,-0.0,-8.23562444907111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,0.0001340204034931,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0001085613839677,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581726074219,0.0,0.0,8.018316293600947e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,0.0001085615440388,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,0.0005149684729985,290.9022827148437,294.1499938964844,272.6099853515625,271.0268859863281,274.2509155273437,272.6355285644531,290.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410571992397,0.0,0.0,0.0,-0.0134270610287785,60.0,-13.200761795043944,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
