time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,0.0001340204034931,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0001085613839677,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581726074219,0.0,0.0,8.018316293600947e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,0.0001085615440388,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,0.0005149684729985,290.9022827148437,294.1499938964844,272.6099853515625,271.0268859863281,274.2509155273437,272.6355285644531,290.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410571992397,0.0,0.0,0.0,-0.0134270610287785,60.0,-13.200761795043944,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,0.000134018366225,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0001085597323253,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6511535644531,0.0,0.0,8.018194057513028e-05,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970153808594,0.0,0.0,0.0001085598851204,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,0.0005149606149643,290.8996887207031,294.1499938964844,272.6000061035156,271.0226135253906,274.2348327636719,272.6256103515625,290.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984328109771,1.7374505389966544e-08,0.0010984154650941,-0.0445359200239181,0.0,0.0,0.0,-0.0134260859340429,60.0,-13.202133178710938,-0.0,-8.226338366057463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,0.0001340413000434,292.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,0.0001085783151211,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,8.019566303119063e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,0.0001085784679162,292.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,0.0005150487995706,290.8970642089844,294.1499938964844,272.5899963378906,271.0184326171875,274.2188415527344,272.6156311035156,290.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986205888912,1.7396480700426764e-08,0.0010986032430082,-0.0445933379232883,0.0,0.0,0.0,-0.0134369796141982,60.0,-13.205760955810549,-0.0,-8.229153536376543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,0.0001341674797004,292.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001086805204977,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302795410156,0.0,0.0,8.02711583673954e-05,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,0.0001086806732928,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,0.0005155336111783,290.89178466796875,294.1499938964844,272.57000732421875,271.0101318359375,274.1869506835937,272.5956420898437,290.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092611670494,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.220216751098633,-0.0,-8.244650473443471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,0.0001341674797004,292.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001086805204977,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302795410156,0.0,0.0,8.02711583673954e-05,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,0.0001086806732928,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,0.0005155336111783,290.89178466796875,294.1499938964844,272.57000732421875,271.0101318359375,274.1869506835937,272.5956420898437,290.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092611670494,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.220216751098633,-0.0,-8.244650473443471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0001344118500128,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,0.0001088784774765,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,8.04173614596948e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641174316406,0.0,0.0,0.0001088786302716,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,0.0005164726171642,290.8864440917969,294.1499938964844,272.54998779296875,271.0020751953125,274.1552734375,272.5754699707031,290.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016568168997,1.7751608183402823e-08,0.0011016390053555,-0.0455211549997329,0.0,0.0,0.0,-0.0136130275204777,60.0,-13.24595832824707,-0.0,-8.274709273337066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0001344118500128,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,0.0001088784774765,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,8.04173614596948e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641174316406,0.0,0.0,0.0001088786302716,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,0.0005164726171642,290.8864440917969,294.1499938964844,272.54998779296875,271.0020751953125,274.1552734375,272.5754699707031,290.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016568168997,1.7751608183402823e-08,0.0011016390053555,-0.0455211549997329,0.0,0.0,0.0,-0.0136130275204777,60.0,-13.24595832824707,-0.0,-8.274709273337066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,0.0001347927609458,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.000109187029011,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,8.064525900408626e-05,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,0.0001091871745302,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,0.0005179362487979,290.8810729980469,294.1499938964844,272.5296936035156,270.9938659667969,274.1237487792969,272.5550537109375,290.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047782609239,1.811668504103636e-08,0.0011047601001337,-0.0464748404920101,0.0,0.0,0.0,-0.013794008642435,60.0,-13.284343719482422,-0.0,-8.32167259545713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,0.0001347927609458,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.000109187029011,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,8.064525900408626e-05,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,0.0001091871745302,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,0.0005179362487979,290.8810729980469,294.1499938964844,272.5296936035156,270.9938659667969,274.1237487792969,272.5550537109375,290.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047782609239,1.811668504103636e-08,0.0011047601001337,-0.0464748404920101,0.0,0.0,0.0,-0.013794008642435,60.0,-13.284343719482422,-0.0,-8.32167259545713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,0.0001353172119706,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0001096118576242,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,8.095903467619792e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380249023437,0.0,0.0,0.0001096120031434,292.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,0.0005199514562264,290.8756103515625,294.1499938964844,272.5087890625,270.9852600097656,274.09234619140625,272.5341186523437,290.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090763146057,1.8619351394022488e-08,0.0011090576881542,-0.0477877482771873,0.0,0.0,0.0,-0.014043197967112,60.0,-13.336895942687988,-0.0,-8.386552252659386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,0.0001353172119706,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0001096118576242,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,8.095903467619792e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380249023437,0.0,0.0,0.0001096120031434,292.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,0.0005199514562264,290.8756103515625,294.1499938964844,272.5087890625,270.9852600097656,274.09234619140625,272.5341186523437,290.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090763146057,1.8619351394022488e-08,0.0011090576881542,-0.0477877482771873,0.0,0.0,0.0,-0.014043197967112,60.0,-13.336895942687988,-0.0,-8.386552252659386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,0.0001356287248199,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0001098641805583,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,8.114540105452761e-05,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.0001098643333534,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,0.0005211483803577,290.87286376953125,294.1499938964844,272.4981384277344,270.9808044433594,274.07666015625,272.5234375,290.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116290697827,1.8917916122518363e-08,0.0011116102105006,-0.0485674515366554,0.0,0.0,0.0,-0.0141912065446376,60.0,-13.368252754211426,-0.0,-8.425207909112944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,0.0001359759480692,292.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0001101454472518,291.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,8.135314419632778e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249938964844,0.0,0.0,0.000110145592771,292.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905090332031,0.0,0.0,0.0005224826163612,290.8700866699219,294.1499938964844,272.4873962402344,270.9762878417969,274.0609741210937,272.5126037597656,290.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144747259095,1.9250721905450522e-08,0.0011144554009661,-0.0494364723563194,0.0,0.0,0.0,-0.0143561903387308,60.0,-13.40322208404541,-0.0,-8.468400380934329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,0.0001367662043776,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001107855932787,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614929199219,0.0,0.0,8.182595047401264e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119934082031,0.0,0.0,0.0001107857387978,292.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,0.0005255191936157,290.864501953125,294.1499938964844,272.4656066894531,270.967041015625,274.0296325683594,272.4905090332031,290.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951375924,2.0008176448982343e-08,0.0011209313524886,-0.0514139272272586,0.0,0.0,0.0,-0.0147316884249448,60.0,-13.48286247253418,-0.0,-8.56711750429895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,0.0001367662043776,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001107855932787,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614929199219,0.0,0.0,8.182595047401264e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119934082031,0.0,0.0,0.0001107857387978,292.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,0.0005255191936157,290.864501953125,294.1499938964844,272.4656066894531,270.967041015625,274.0296325683594,272.4905090332031,290.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951375924,2.0008176448982343e-08,0.0011209313524886,-0.0514139272272586,0.0,0.0,0.0,-0.0147316884249448,60.0,-13.48286247253418,-0.0,-8.56711750429895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304626464844,0.0,0.0,0.0001376792351948,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0001115251798182,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477600097656,0.0,0.0,8.237220754381269e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,0.0001115253253374,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,0.0005290274275466,290.8588256835937,294.1499938964844,272.4435119628906,270.95758056640625,273.998291015625,272.46783447265625,290.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284343199804,2.088330930405392e-08,0.0011284133652225,-0.0536978505551815,0.0,0.0,0.0,-0.0151655236259102,60.0,-13.576448440551758,-0.0,-8.681882235350714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304626464844,0.0,0.0,0.0001376792351948,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0001115251798182,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477600097656,0.0,0.0,8.237220754381269e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,0.0001115253253374,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,0.0005290274275466,290.8588256835937,294.1499938964844,272.4435119628906,270.95758056640625,273.998291015625,272.46783447265625,290.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284343199804,2.088330930405392e-08,0.0011284133652225,-0.0536978505551815,0.0,0.0,0.0,-0.0151655236259102,60.0,-13.576448440551758,-0.0,-8.681882235350714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.0001387057418469,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0001123566835303,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,8.298634929815307e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0001123568290495,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,0.0005329717532731,290.8530578613281,294.1499938964844,272.42120361328125,270.947998046875,273.9668884277344,272.4447631835937,290.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368471896275,2.18672102647588e-08,0.001136825303547,-0.0562646612524986,0.0,0.0,0.0,-0.0156532786786556,60.0,-13.681761741638184,-0.0,-8.81182131706737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.0001387057418469,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0001123566835303,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,8.298634929815307e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0001123568290495,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,0.0005329717532731,290.8530578613281,294.1499938964844,272.42120361328125,270.947998046875,273.9668884277344,272.4447631835937,290.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368471896275,2.18672102647588e-08,0.001136825303547,-0.0562646612524986,0.0,0.0,0.0,-0.0156532786786556,60.0,-13.681761741638184,-0.0,-8.81182131706737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006164550781,0.0,0.0,0.0001398312160745,292.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.0001132683610194,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.520263671875,0.0,0.0,8.365971007151529e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.0001132685065385,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,0.0005372963496483,290.8471984863281,294.1499938964844,272.39874267578125,270.9383544921875,273.9354553222656,272.4214172363281,290.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460712412372,2.2945998878753933e-08,0.0011460481910035,-0.0590777546167373,0.0,0.0,0.0,-0.016188072040677,60.0,-13.797128677368164,-0.0,-8.955399266596944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006164550781,0.0,0.0,0.0001398312160745,292.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.0001132683610194,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.520263671875,0.0,0.0,8.365971007151529e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.0001132685065385,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,0.0005372963496483,290.8471984863281,294.1499938964844,272.39874267578125,270.9383544921875,273.9354553222656,272.4214172363281,290.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460712412372,2.2945998878753933e-08,0.0011460481910035,-0.0590777546167373,0.0,0.0,0.0,-0.016188072040677,60.0,-13.797128677368164,-0.0,-8.955399266596944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.0001404297800036,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001137532235588,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,8.401782542932779e-05,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,0.000113753361802,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.000539596308954,290.84423828125,294.1499938964844,272.38751220703125,270.9335327148437,273.9197082519531,272.4096374511719,290.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509770993143,2.351973904524129e-08,0.0011509535834193,-0.0605733096599578,0.0,0.0,0.0,-0.0164724960923194,60.0,-13.859137535095217,-0.0,-9.032231673700153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,0.0001410465338267,292.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0001142528126365,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064697265625,0.0,0.0,8.43868256197311e-05,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.459716796875,0.0,0.0,0.0001142529581557,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0005419661756604,290.8412475585937,294.1499938964844,272.3762512207031,270.9287109375,273.9039306640625,272.3978881835937,290.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156031852588,2.4110917706821056e-08,0.0011560076382011,-0.0621138997375965,0.0,0.0,0.0,-0.0167655646800994,60.0,-13.923009872436523,-0.0,-9.111741405831708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,0.0001423344074282,292.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0001152960394392,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926147460937,0.0,0.0,8.515734953107312e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,0.0001152961776824,292.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41485595703125,0.0,0.0,0.0005469147581607,290.835205078125,294.1499938964844,272.3537902832031,270.9191589355469,273.872314453125,272.37432861328125,290.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345400445075945e-08,0.0011665616184473,-0.0653295144438743,0.0,0.0,0.0,-0.0173775404691696,60.0,-14.056877136230469,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,0.0001423344074282,292.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0001152960394392,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926147460937,0.0,0.0,8.515734953107312e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,0.0001152961776824,292.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41485595703125,0.0,0.0,0.0005469147581607,290.835205078125,294.1499938964844,272.3537902832031,270.9191589355469,273.872314453125,272.37432861328125,290.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345400445075945e-08,0.0011665616184473,-0.0653295144438743,0.0,0.0,0.0,-0.0173775404691696,60.0,-14.056877136230469,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0001436807942809,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,0.0001163866691058,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,8.59628853504546e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333190917969,0.0,0.0,0.000116386807349,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,0.0005520882550626,290.8290405273437,294.1499938964844,272.3314819335937,270.90972900390625,273.840576171875,272.3508605957031,290.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.6635998295887475e-08,0.0011775952298194,-0.0686891749501228,0.0,0.0,0.0,-0.0180173348635435,60.0,-14.197622299194336,-0.0,-9.455266081204172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0001436807942809,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,0.0001163866691058,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,8.59628853504546e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333190917969,0.0,0.0,0.000116386807349,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,0.0005520882550626,290.8290405273437,294.1499938964844,272.3314819335937,270.90972900390625,273.840576171875,272.3508605957031,290.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.6635998295887475e-08,0.0011775952298194,-0.0686891749501228,0.0,0.0,0.0,-0.0180173348635435,60.0,-14.197622299194336,-0.0,-9.455266081204172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,0.0001450694544473,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0001175115394289,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,8.679370512254536e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,0.0001175116776721,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,0.0005574241513386,290.8227844238281,294.1499938964844,272.30938720703125,270.9005432128906,273.80877685546875,272.32763671875,290.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343358993530272,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,0.0001450694544473,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0001175115394289,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,8.679370512254536e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,0.0001175116776721,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,0.0005574241513386,290.8227844238281,294.1499938964844,272.30938720703125,270.9005432128906,273.80877685546875,272.32763671875,290.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343358993530272,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254821777344,0.0,0.0,0.0001464855886297,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0001186586523544,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,8.764096128288656e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.0001186587905976,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764038085937,0.0,0.0,0.0005628655781038,290.81640625,294.1499938964844,272.28759765625,270.89166259765625,273.77685546875,272.3047180175781,290.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.492612838745115,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254821777344,0.0,0.0,0.0001464855886297,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0001186586523544,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,8.764096128288656e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.0001186587905976,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764038085937,0.0,0.0,0.0005628655781038,290.81640625,294.1499938964844,272.28759765625,270.89166259765625,273.77685546875,272.3047180175781,290.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.492612838745115,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51788330078125,0.0,0.0,0.0001472003059461,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0001192376003018,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,8.806856931187212e-05,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,0.000119237738545,292.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,0.0005656118737533,290.81317138671875,294.1499938964844,272.27685546875,270.8873596191406,273.7608642578125,272.2933959960937,290.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.568137168884276,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,0.0001479171914979,292.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0001198183090309,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,8.849747973727062e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001198184472741,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,0.0005683664348907,290.8099060058594,294.1499938964844,272.2662048339844,270.8831787109375,273.7448425292969,272.2822265625,290.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.643990516662598,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,0.0001493557356297,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0001209835827467,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,8.935814548749477e-05,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,0.0001209837209898,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504638671875,0.0,0.0,0.0005738940089941,290.8033142089844,294.1499938964844,272.2453308105469,270.8751220703125,273.7127685546875,272.2602233886719,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796273231506348,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,0.0001493557356297,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0001209835827467,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,8.935814548749477e-05,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,0.0001209837209898,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504638671875,0.0,0.0,0.0005738940089941,290.8033142089844,294.1499938964844,272.2453308105469,270.8751220703125,273.7127685546875,272.2602233886719,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796273231506348,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47979736328125,0.0,0.0,0.0001507922424934,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.00012214720482,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,9.021758887683971e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.0001221473357873,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,0.0005794137250632,290.7966003417969,294.1499938964844,272.2250061035156,270.8675842285156,273.6806335449219,272.2388610839844,290.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948593139648438,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47979736328125,0.0,0.0,0.0001507922424934,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.00012214720482,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,9.021758887683971e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.0001221473357873,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,0.0005794137250632,290.7966003417969,294.1499938964844,272.2250061035156,270.8675842285156,273.6806335449219,272.2388610839844,290.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948593139648438,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0001522151287645,292.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0001232997892657,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,9.106889046961442e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001232999347848,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0005848811706528,290.7897644042969,294.1499938964844,272.2053527832031,270.8606262207031,273.6484375,272.2182312011719,289.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.099725723266602,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0001522151287645,292.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0001232997892657,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,9.106889046961442e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001232999347848,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0005848811706528,290.7897644042969,294.1499938964844,272.2053527832031,270.8606262207031,273.6484375,272.2182312011719,289.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.099725723266602,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
