time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.0001536124473204,292.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0001244316808879,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,9.190489799948408e-05,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,0.0001244318118551,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110656738281,0.0,0.0,0.0005902503035031,290.7828369140625,294.1499938964844,272.1864624023437,270.8543701171875,273.61627197265625,272.19830322265625,289.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24881076812744,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.0001536124473204,292.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0001244316808879,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,9.190489799948408e-05,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,0.0001244318118551,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110656738281,0.0,0.0,0.0005902503035031,290.7828369140625,294.1499938964844,272.1864624023437,270.8543701171875,273.61627197265625,272.19830322265625,289.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24881076812744,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,0.000154292982188,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0001249829365406,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.372802734375,0.0,0.0,9.231204603565855e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,0.0001249830675078,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,0.000592865224462,290.7793273925781,294.1499938964844,272.17730712890625,270.8515014648437,273.6001892089844,272.188720703125,289.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.321534156799316,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,0.0001549637381685,292.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0001255262759514,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656616210937,0.0,0.0,9.271335875382648e-05,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254699707031,0.0,0.0,0.0001255264069186,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,0.0005954426014795,290.7757873535156,294.1499938964844,272.1683959960937,270.84881591796875,273.5841064453125,272.1793518066406,289.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.393320083618164,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,0.000156257287017,292.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0001265741011593,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,9.348728053737432e-05,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117370605469,0.0,0.0,0.0001265742321265,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,0.0006004130700603,290.7686462402344,294.1499938964844,272.1512756347656,270.8441162109375,273.5520324707031,272.16131591796875,289.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869230980058092e-08,0.0012806598097085,-0.0999500751495361,0.0,0.0,0.0,-0.0239940322935581,60.0,-15.532227516174316,-0.0,-1.1182928005837313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,0.000156257287017,292.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0001265741011593,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,9.348728053737432e-05,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117370605469,0.0,0.0,0.0001265742321265,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,0.0006004130700603,290.7686462402344,294.1499938964844,272.1512756347656,270.8441162109375,273.5520324707031,272.16131591796875,289.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869230980058092e-08,0.0012806598097085,-0.0999500751495361,0.0,0.0,0.0,-0.0239940322935581,60.0,-15.532227516174316,-0.0,-1.1182928005837313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,0.0001574912457726,292.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0001275736431125,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368835449219,0.0,0.0,9.422554285265504e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0001275737740797,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,0.0006051544914953,290.7613830566406,294.1499938964844,272.1351928710937,270.8403015136719,273.5200500488281,272.14434814453125,289.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.664594650268556,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,0.0001574912457726,292.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0001275736431125,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368835449219,0.0,0.0,9.422554285265504e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0001275737740797,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,0.0006051544914953,290.7613830566406,294.1499938964844,272.1351928710937,270.8403015136719,273.5200500488281,272.14434814453125,289.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.664594650268556,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,0.0001586703729117,292.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0001285287871723,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224792480469,0.0,0.0,9.493100515101104e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,0.0001285289181396,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,0.0006096852594055,290.7539978027344,294.1499938964844,272.1202087402344,270.83746337890625,273.4881896972656,272.1284484863281,289.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.1005797868365335e-08,0.0013004352804273,-0.1059190034866333,0.0,0.0,0.0,-0.025140892714262,60.0,-15.790595054626465,-0.0,-1.1530982391150249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,0.0001586703729117,292.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0001285287871723,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224792480469,0.0,0.0,9.493100515101104e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,0.0001285289181396,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,0.0006096852594055,290.7539978027344,294.1499938964844,272.1202087402344,270.83746337890625,273.4881896972656,272.1284484863281,289.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.1005797868365335e-08,0.0013004352804273,-0.1059190034866333,0.0,0.0,0.0,-0.025140892714262,60.0,-15.790595054626465,-0.0,-1.1530982391150249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0001598109811311,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.0001294527319259,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,9.561342449160291e-05,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,0.0001294528628932,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,0.000614068005234,290.7465209960937,294.1499938964844,272.1064147949219,270.8356628417969,273.4565124511719,272.11383056640625,289.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098245253786,4.2099351560409566e-08,0.0013097823830321,-0.1087366640567779,0.0,0.0,0.0,-0.0256829969584941,60.0,-15.91059112548828,-0.0,-1.1697355972728476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0001598109811311,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.0001294527319259,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,9.561342449160291e-05,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,0.0001294528628932,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,0.000614068005234,290.7465209960937,294.1499938964844,272.1064147949219,270.8356628417969,273.4565124511719,272.11383056640625,289.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098245253786,4.2099351560409566e-08,0.0013097823830321,-0.1087366640567779,0.0,0.0,0.0,-0.0256829969584941,60.0,-15.91059112548828,-0.0,-1.1697355972728476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,0.0001603638083906,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0001299005380133,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30078125,0.0,0.0,9.594417497282848e-05,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633972167969,0.0,0.0,0.0001299006689805,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,0.0006161922356113,290.74273681640625,294.1499938964844,272.1000061035156,270.8351745605469,273.4407653808594,272.10699462890625,289.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143555261194,4.2629380914149806e-08,0.0013143129181116,-0.1101014465093612,0.0,0.0,0.0,-0.025945745408535,60.0,-15.968504905700684,-0.0,-1.1778421793451345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001609040773473,292.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001303381723118,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,9.626740938983858e-05,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.0001303383032791,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,0.0006182681536301,290.73895263671875,294.1499938964844,272.09393310546875,270.8349914550781,273.4250793457031,272.1005249023437,289.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187834993004,4.314736301580525e-08,0.001318740309216,-0.1114346385002136,0.0,0.0,0.0,-0.0262025240808725,60.0,-16.024974822998047,-0.0,-1.1857915893642713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,0.0001619409740669,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0001311780943069,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,9.688777208793908e-05,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0001311782252741,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.000622252409812,290.73126220703125,294.1499938964844,272.0827941894531,270.83551025390625,273.3938903808594,272.0885925292969,289.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272818177938,4.414150822640296e-08,0.0013272376963868,-0.1139917522668838,0.0,0.0,0.0,-0.0266953483223915,60.0,-16.13312530517578,-0.0,-1.2011231831365876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,0.0001619409740669,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0001311780943069,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,9.688777208793908e-05,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0001311782252741,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.000622252409812,290.73126220703125,294.1499938964844,272.0827941894531,270.83551025390625,273.3938903808594,272.0885925292969,289.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272818177938,4.414150822640296e-08,0.0013272376963868,-0.1139917522668838,0.0,0.0,0.0,-0.0266953483223915,60.0,-16.13312530517578,-0.0,-1.2011231831365876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,0.0001629136531846,292.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.000131966007757,290.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,9.74697177298367e-05,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0001319661241723,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0006259898655116,290.7234802246094,294.1499938964844,272.0731506347656,270.8373107910156,273.3630065917969,272.0780334472656,289.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352539390325,4.5074095567088086e-08,0.0013352087698876,-0.1163885816931724,0.0,0.0,0.0,-0.0271576549857854,60.0,-16.234277725219727,-0.0,-1.2155948070358136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,0.0001629136531846,292.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.000131966007757,290.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,9.74697177298367e-05,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0001319661241723,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0006259898655116,290.7234802246094,294.1499938964844,272.0731506347656,270.8373107910156,273.3630065917969,272.0780334472656,289.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352539390325,4.5074095567088086e-08,0.0013352087698876,-0.1163885816931724,0.0,0.0,0.0,-0.0271576549857854,60.0,-16.234277725219727,-0.0,-1.2155948070358136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,0.0001638066896703,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,0.0001326893980149,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,9.800401312531903e-05,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0001326895289821,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0006294213817454,290.71563720703125,294.1499938964844,272.0650634765625,270.8404846191406,273.3324584960937,272.0690612792969,289.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425734359771,4.5930338643529474e-08,0.0013425274519249,-0.1185874938964843,0.0,0.0,0.0,-0.0275821182876825,60.0,-16.326833724975586,-0.0,-1.2289579842672538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,0.0001638066896703,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,0.0001326893980149,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,9.800401312531903e-05,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0001326895289821,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0006294213817454,290.71563720703125,294.1499938964844,272.0650634765625,270.8404846191406,273.3324584960937,272.0690612792969,289.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425734359771,4.5930338643529474e-08,0.0013425274519249,-0.1185874938964843,0.0,0.0,0.0,-0.0275821182876825,60.0,-16.326833724975586,-0.0,-1.2289579842672538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,0.0001646208547754,292.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0001333489053649,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,9.849111665971576e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0001333490217803,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0006325497524812,290.7076721191406,294.1499938964844,272.05859375,270.8450622558594,273.30230712890625,272.0617980957031,289.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492461293935,4.671095510389024e-08,0.0013491994468495,-0.1205907464027404,0.0,0.0,0.0,-0.0279690884053707,60.0,-16.409650802612305,-0.0,-1.241204188318079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,0.0001646208547754,292.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0001333489053649,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,9.849111665971576e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0001333490217803,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0006325497524812,290.7076721191406,294.1499938964844,272.05859375,270.8450622558594,273.30230712890625,272.0617980957031,289.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492461293935,4.671095510389024e-08,0.0013491994468495,-0.1205907464027404,0.0,0.0,0.0,-0.0279690884053707,60.0,-16.409650802612305,-0.0,-1.241204188318079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,0.0001649922778597,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.0001336497662123,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,9.871333895716816e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001336498826276,291.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0006339769461192,290.70367431640625,294.1499938964844,272.0560302734375,270.847900390625,273.28741455078125,272.05877685546875,289.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352290273644,4.706707557033951e-08,0.001352243241854,-0.1215041726827621,0.0,0.0,0.0,-0.0281456261873245,60.0,-16.447235107421875,-0.0,-1.246811081045962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,0.0001653399376664,292.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001339313894277,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,9.892133675748482e-05,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.000133931505843,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0006353128119371,290.6996459960937,294.1499938964844,272.05389404296875,270.85113525390625,273.27264404296875,272.05621337890625,289.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551397714763,4.740041958939401e-08,0.0013550923904404,-0.1223589181900024,0.0,0.0,0.0,-0.0283108726143836,60.0,-16.482166290283203,-0.0,-1.2520708025931526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,0.0001659580739215,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0001344321062788,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.929116640705617e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001344322226941,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0006376880337484,290.6915283203125,294.1499938964844,272.0509948730469,270.8587951660156,273.24346923828125,272.05242919921875,289.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602060498669,4.799309749614623e-08,0.0013601580867543,-0.1238779947161674,0.0,0.0,0.0,-0.0286046788096427,60.0,-16.5433349609375,-0.0,-1.2614498245966388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,0.0001659580739215,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0001344321062788,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.929116640705617e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001344322226941,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0006376880337484,290.6915283203125,294.1499938964844,272.0509948730469,270.8587951660156,273.24346923828125,272.05242919921875,289.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602060498669,4.799309749614623e-08,0.0013601580867543,-0.1238779947161674,0.0,0.0,0.0,-0.0286046788096427,60.0,-16.5433349609375,-0.0,-1.2614498245966388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479858398437,0.0,0.0,0.0001664722221903,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001348485820926,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.9598772067111e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001348486985079,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0006396636017598,290.683349609375,294.1499938964844,272.04998779296875,270.8681335449219,273.2148742675781,272.050537109375,289.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644199352711,4.848605783536186e-08,0.0013643715064972,-0.1251408606767654,0.0,0.0,0.0,-0.0288490504026412,60.0,-16.592506408691406,-0.0,-1.2692774475908666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479858398437,0.0,0.0,0.0001664722221903,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001348485820926,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.9598772067111e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001348486985079,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0006396636017598,290.683349609375,294.1499938964844,272.04998779296875,270.8681335449219,273.2148742675781,272.050537109375,289.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644199352711,4.848605783536186e-08,0.0013643715064972,-0.1251408606767654,0.0,0.0,0.0,-0.0288490504026412,60.0,-16.592506408691406,-0.0,-1.2692774475908666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0001669188932282,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0001352104009129,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.986601071432232e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001352105173282,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0006413799128495,290.67510986328125,294.1499938964844,272.04998779296875,270.8783569335937,273.18682861328125,272.0500793457031,289.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891433036391391e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613546967506,60.0,-16.631649017333984,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0001669188932282,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0001352104009129,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.986601071432232e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001352105173282,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0006413799128495,290.67510986328125,294.1499938964844,272.04998779296875,270.8783569335937,273.18682861328125,272.0500793457031,289.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891433036391391e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613546967506,60.0,-16.631649017333984,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.000167349280673,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0001355590356979,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001001235141302,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0001355591521132,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0006430337089113,290.6667785644531,294.1499938964844,272.04998779296875,270.8886413574219,273.159423828125,272.0500183105469,289.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716079993173,4.93269922685613e-08,0.0013715587556362,-0.1272938400506973,0.0,0.0,0.0,-0.02926592156291,60.0,-16.66594696044922,-0.0,-1.2826860995573952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.000167349280673,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0001355590356979,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001001235141302,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0001355591521132,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0006430337089113,290.6667785644531,294.1499938964844,272.04998779296875,270.8886413574219,273.159423828125,272.0500183105469,289.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716079993173,4.93269922685613e-08,0.0013715587556362,-0.1272938400506973,0.0,0.0,0.0,-0.02926592156291,60.0,-16.66594696044922,-0.0,-1.2826860995573952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0001675602688919,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0001357299479423,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001002497447188,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001357300643576,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0006438444252125,290.66259765625,294.1499938964844,272.04998779296875,270.893798828125,273.1459655761719,272.0500183105469,289.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733372325077,4.952929444357324e-08,0.0013732877559959,-0.1278115212917328,0.0,0.0,0.0,-0.0293662063777446,60.0,-16.682329177856445,-0.0,-1.2859223375016884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0001677682739682,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001358984300168,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001003741854219,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001358985464321,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0006446436746045,290.65838623046875,294.1499938964844,272.04998779296875,270.8989562988281,273.13262939453125,272.04998779296875,289.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750419020652,4.972872247321902e-08,0.0013749921927228,-0.1283217519521713,0.0,0.0,0.0,-0.0294650681316852,60.0,-16.69832992553711,-0.0,-1.289116511316024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0001681761204963,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0001362288167001,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001006182064884,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001362289185635,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.000646210857667,290.6499328613281,294.1499938964844,272.04998779296875,270.9093017578125,273.1063842773437,272.04998779296875,289.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978032598564e-08,0.0013783343601971,-0.1293219774961471,0.0,0.0,0.0,-0.0296589229255914,60.0,-16.729442596435547,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0001681761204963,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0001362288167001,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001006182064884,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001362289185635,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.000646210857667,290.6499328613281,294.1499938964844,272.04998779296875,270.9093017578125,273.1063842773437,272.04998779296875,289.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978032598564e-08,0.0013783343601971,-0.1293219774961471,0.0,0.0,0.0,-0.0296589229255914,60.0,-16.729442596435547,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.00016856721777,292.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001365456118946,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001008521867333,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.00013654572831,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,0.0006477136048488,290.64141845703125,294.1499938964844,272.04998779296875,270.91961669921875,273.0807800292969,272.04998779296875,289.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815895654261,5.049476214935567e-08,0.0013815391575917,-0.1302807629108429,0.0,0.0,0.0,-0.0298448111861944,60.0,-16.75886344909668,-0.0,-1.3014226851737476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.00016856721777,292.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001365456118946,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001008521867333,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.00013654572831,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,0.0006477136048488,290.64141845703125,294.1499938964844,272.04998779296875,270.91961669921875,273.0807800292969,272.04998779296875,289.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815895654261,5.049476214935567e-08,0.0013815391575917,-0.1302807629108429,0.0,0.0,0.0,-0.0298448111861944,60.0,-16.75886344909668,-0.0,-1.3014226851737476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001689397759037,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001368473895126,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001010750856949,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.000136847505928,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0006491451058536,290.6328430175781,294.1499938964844,272.04998779296875,270.92987060546875,273.0556945800781,272.04998779296875,289.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851976851618026e-08,0.0013845920329913,-0.1311937719583511,0.0,0.0,0.0,-0.0300218891352415,60.0,-16.786666870117188,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
