time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778320,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001689397759037,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001368473895126,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001010750856949,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.000136847505928,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0006491451058536,290.6328430175781,294.1499938964844,272.04998779296875,270.92987060546875,273.0556945800781,272.04998779296875,289.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851976851618026e-08,0.0013845920329913,-0.1311937719583511,0.0,0.0,0.0,-0.0300218891352415,60.0,-16.786666870117188,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001692832884145,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,0.0001371256512356,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001012806023936,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.000137125753099,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0006504650809802,290.62420654296875,294.1499938964844,272.04998779296875,270.9400329589844,273.0311279296875,272.04998779296875,289.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874581782147,5.1181341831352256e-08,0.0013874069554731,-0.1320353299379348,0.0,0.0,0.0,-0.0301851630210876,60.0,-16.812026977539062,-0.0,-1.3125020359439077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001692832884145,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,0.0001371256512356,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001012806023936,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.000137125753099,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0006504650809802,290.62420654296875,294.1499938964844,272.04998779296875,270.9400329589844,273.0311279296875,272.04998779296875,289.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874581782147,5.1181341831352256e-08,0.0013874069554731,-0.1320353299379348,0.0,0.0,0.0,-0.0301851630210876,60.0,-16.812026977539062,-0.0,-1.3125020359439077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001694408711045,292.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001372533151879,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001013748915283,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001372534170513,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0006510706152766,290.619873046875,294.1499938964844,272.04998779296875,270.9450988769531,273.01904296875,272.04998779296875,289.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887498062103,5.1332445849539e-08,0.0013886984670534,-0.1324213147163391,0.0,0.0,0.0,-0.0302600674331188,60.0,-16.82335090637207,-0.0,-1.314946587172017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001695864921202,292.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,0.0001373712730128,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0001014620138448,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001373713748762,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.000651630165521,290.61553955078125,294.1499938964844,272.04998779296875,270.9501037597656,273.00714111328125,272.04998779296875,289.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899431796744,5.1472067497115865e-08,0.0013898917241021,-0.1327779293060302,0.0,0.0,0.0,-0.030329281464219,60.0,-16.833683013916016,-0.0,-1.3172075341572056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001698353880783,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001375728752464,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001016109235933,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001375729771098,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0006525865173898,290.6067810058594,294.1499938964844,272.04998779296875,270.9600524902344,272.9836730957031,272.04998779296875,289.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919828925281,5.1710699722207216e-08,0.0013919312041252,-0.1333873271942138,0.0,0.0,0.0,-0.0304475780576467,60.0,-16.850860595703125,-0.0,-1.3210761551363248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001698353880783,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001375728752464,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001016109235933,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001375729771098,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0006525865173898,290.6067810058594,294.1499938964844,272.04998779296875,270.9600524902344,272.9836730957031,272.04998779296875,289.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919828925281,5.1710699722207216e-08,0.0013919312041252,-0.1333873271942138,0.0,0.0,0.0,-0.0304475780576467,60.0,-16.850860595703125,-0.0,-1.3210761551363248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0001700163120403,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.0001377194421365,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001017191680148,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001377195439999,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0006532816914841,290.5979919433594,294.1499938964844,272.04998779296875,270.9698181152344,272.96075439453125,272.04998779296875,289.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934656744822,5.1884160967574644e-08,0.001393413869664,-0.133830189704895,0.0,0.0,0.0,-0.030533567070961,60.0,-16.861845016479492,-0.0,-1.3238917517810478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0001700163120403,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.0001377194421365,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001017191680148,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001377195439999,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0006532816914841,290.5979919433594,294.1499938964844,272.04998779296875,270.9698181152344,272.96075439453125,272.04998779296875,289.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934656744822,5.1884160967574644e-08,0.001393413869664,-0.133830189704895,0.0,0.0,0.0,-0.030533567070961,60.0,-16.861845016479492,-0.0,-1.3238917517810478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001701223227428,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0001378053129883,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001017825925373,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001378054148517,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0006536890869028,290.5891418457031,294.1499938964844,272.04998779296875,270.9793701171875,272.9383850097656,272.04998779296875,289.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943345984444,5.198578989507041e-08,0.0013942825607955,-0.1340896338224411,0.0,0.0,0.0,-0.0305839460343122,60.0,-16.86569595336914,-0.0,-1.325542910990407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001701223227428,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0001378053129883,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001017825925373,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001378054148517,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0006536890869028,290.5891418457031,294.1499938964844,272.04998779296875,270.9793701171875,272.9383850097656,272.04998779296875,289.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943345984444,5.198578989507041e-08,0.0013942825607955,-0.1340896338224411,0.0,0.0,0.0,-0.0305839460343122,60.0,-16.86569595336914,-0.0,-1.325542910990407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001701522414805,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.0,0.0001378295564791,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.000101800498669,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0001378296583425,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0006538040470331,290.5802307128906,294.1499938964844,272.04998779296875,270.9887084960937,272.9165954589844,272.04998779296875,289.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945797691121,5.2014453189030974e-08,0.0013945277314633,-0.1341627985239029,0.0,0.0,0.0,-0.0305981580168008,60.0,-16.861738204956055,-0.0,-1.3260087428079714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001701522414805,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.0,0.0001378295564791,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.000101800498669,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0001378296583425,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0006538040470331,290.5802307128906,294.1499938964844,272.04998779296875,270.9887084960937,272.9165954589844,272.04998779296875,289.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945797691121,5.2014453189030974e-08,0.0013945277314633,-0.1341627985239029,0.0,0.0,0.0,-0.0305981580168008,60.0,-16.861738204956055,-0.0,-1.3260087428079714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0001701409491943,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0001378204033244,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001017937393044,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0001378205051878,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0006537606823258,290.5757751464844,294.1499938964844,272.04998779296875,270.9933166503906,272.9059143066406,272.04998779296875,289.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944871025159,5.20036067541696e-08,0.0013944350648671,-0.1341351121664047,0.0,0.0,0.0,-0.030592780560255,60.0,-16.857011795043945,-0.0,-1.325832386100956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.000170117142261,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,0.0001378011074848,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0001017794929794,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0001378012093482,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0006536691798828,290.5712890625,294.1499938964844,272.04998779296875,270.997802734375,272.89532470703125,272.04998779296875,289.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942918740212,5.198075569978757e-08,0.0013942399527877,-0.134076789021492,0.0,0.0,0.0,-0.0305814538151025,60.0,-16.850921630859375,-0.0,-1.3254610564672478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001700358843663,292.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,0.0001377352891722,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0001017308750306,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0001377353910356,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0006533569539897,290.5623474121094,294.1499938964844,272.04998779296875,271.0066223144531,272.8746337890625,272.04998779296875,289.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936256291344,5.1902805608961e-08,0.0013935737079009,-0.1338777989149093,0.0,0.0,0.0,-0.0305428132414817,60.0,-16.834495544433594,-0.0,-1.324194585095029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001700358843663,292.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,0.0001377352891722,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0001017308750306,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0001377353910356,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0006533569539897,290.5623474121094,294.1499938964844,272.04998779296875,271.0066223144531,272.8746337890625,272.04998779296875,289.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936256291344,5.1902805608961e-08,0.0013935737079009,-0.1338777989149093,0.0,0.0,0.0,-0.0305428132414817,60.0,-16.834495544433594,-0.0,-1.324194585095029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001699341810308,292.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,0.0001376529107801,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,0.000101670033473,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001376530126435,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0006529661477543,290.5533447265625,294.1499938964844,272.04998779296875,271.0151062011719,272.8544006347656,272.04998779296875,289.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927918625995,5.1805258749482164e-08,0.0013927400577813,-0.1336287558078766,0.0,0.0,0.0,-0.0304944571107625,60.0,-16.81501579284668,-0.0,-1.3226106432284726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001699341810308,292.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,0.0001376529107801,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,0.000101670033473,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001376530126435,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0006529661477543,290.5533447265625,294.1499938964844,272.04998779296875,271.0151062011719,272.8544006347656,272.04998779296875,289.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927918625995,5.1805258749482164e-08,0.0013927400577813,-0.1336287558078766,0.0,0.0,0.0,-0.0304944571107625,60.0,-16.81501579284668,-0.0,-1.3226106432284726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0001698075357126,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001375503343297,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0001015942616504,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0001375504216412,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,0.0006524795317091,290.5443115234375,294.1499938964844,272.04998779296875,271.0232849121094,272.83465576171875,272.04998779296875,289.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917537871748,5.1683784363376624e-08,0.0013917020987719,-0.1333186030387878,0.0,0.0,0.0,-0.0304342396557331,60.0,-16.793113708496094,-0.0,-1.3206395976794738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0001698075357126,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001375503343297,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0001015942616504,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0001375504216412,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,0.0006524795317091,290.5443115234375,294.1499938964844,272.04998779296875,271.0232849121094,272.83465576171875,272.04998779296875,289.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917537871748,5.1683784363376624e-08,0.0013917020987719,-0.1333186030387878,0.0,0.0,0.0,-0.0304342396557331,60.0,-16.793113708496094,-0.0,-1.3206395976794738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001696323161013,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.0001374083949485,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0001014894223771,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.00013740848226,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0006518062436953,290.5352478027344,294.1499938964844,272.04998779296875,271.03106689453125,272.8154602050781,272.04998779296875,289.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903175713494,5.151573745365568e-08,0.0013902659993618,-0.1328894644975662,0.0,0.0,0.0,-0.030350936576724,60.0,-16.767040252685547,-0.0,-1.3179150926134753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001696323161013,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.0001374083949485,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0001014894223771,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.00013740848226,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0006518062436953,290.5352478027344,294.1499938964844,272.04998779296875,271.03106689453125,272.8154602050781,272.04998779296875,289.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903175713494,5.151573745365568e-08,0.0013902659993618,-0.1328894644975662,0.0,0.0,0.0,-0.030350936576724,60.0,-16.767040252685547,-0.0,-1.3179150926134753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001695291866781,292.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,0.0001373248669551,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0001014277295325,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001373249542666,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0006514100241474,290.5307006835937,294.1499938964844,272.04998779296875,271.0348205566406,272.8060607910156,272.04998779296875,289.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894723961129,5.1416837010265226e-08,0.0013894209405407,-0.1326368749141693,0.0,0.0,0.0,-0.0303019098937511,60.0,-16.752531051635742,-0.0,-1.3163129608528834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001694148231763,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,0.0001372322294628,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,0.0001013593064271,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,0.0001372323167743,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,0.0006509706145152,290.5261535644531,294.1499938964844,272.04998779296875,271.0384521484375,272.7967834472656,272.04998779296875,289.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885349035263,5.1307161186286976e-08,0.0013884835643693,-0.1323567330837249,0.0,0.0,0.0,-0.0302475411444902,60.0,-16.736858367919922,-0.0,-1.314537456664766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,0.0001691599172772,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187744140625,0.0,0.0,0.0001370257377857,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,0.0001012067950796,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001370258250972,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0006499910959973,290.5170288085937,294.1499938964844,272.04998779296875,271.04541015625,272.77850341796875,272.04998779296875,289.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864454813301,5.106270251076239e-08,0.0013863944914191,-0.1317322254180908,0.0,0.0,0.0,-0.0301263593137264,60.0,-16.702924728393555,-0.0,-1.310584138991544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,0.0001691599172772,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187744140625,0.0,0.0,0.0001370257377857,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,0.0001012067950796,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001370258250972,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0006499910959973,290.5170288085937,294.1499938964844,272.04998779296875,271.04541015625,272.77850341796875,272.04998779296875,289.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864454813301,5.106270251076239e-08,0.0013863944914191,-0.1317322254180908,0.0,0.0,0.0,-0.0301263593137264,60.0,-16.702924728393555,-0.0,-1.310584138991544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,0.0001688744669081,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106262207031,0.0,0.0,0.0001367945078527,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0001010360138025,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0001367945951642,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0006488942890428,290.5079040527344,294.1499938964844,272.04998779296875,271.05194091796875,272.7607421875,272.04998779296875,289.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384105766192,5.0788955263669784e-08,0.0013840550091117,-0.131032720208168,0.0,0.0,0.0,-0.0299906563013792,60.0,-16.665361404418945,-0.0,-1.306164278958022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,0.0001688744669081,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106262207031,0.0,0.0,0.0001367945078527,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0001010360138025,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0001367945951642,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0006488942890428,290.5079040527344,294.1499938964844,272.04998779296875,271.05194091796875,272.7607421875,272.04998779296875,289.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384105766192,5.0788955263669784e-08,0.0013840550091117,-0.131032720208168,0.0,0.0,0.0,-0.0299906563013792,60.0,-16.665361404418945,-0.0,-1.306164278958022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0001685659808572,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001365446223644,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0001008514445857,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,0.0001365447096759,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,0.0006477089482359,290.4987487792969,294.1499938964844,272.04998779296875,271.0579528808594,272.7434997558594,272.04998779296875,289.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815772254019,5.049312079563607e-08,0.0013815267011523,-0.1302765607833862,0.0,0.0,0.0,-0.0298440046608448,60.0,-16.625085830688477,-0.0,-1.3013962529839773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0001685659808572,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001365446223644,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0001008514445857,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,0.0001365447096759,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,0.0006477089482359,290.4987487792969,294.1499938964844,272.04998779296875,271.0579528808594,272.7434997558594,272.04998779296875,289.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815772254019,5.049312079563607e-08,0.0013815267011523,-0.1302765607833862,0.0,0.0,0.0,-0.0298440046608448,60.0,-16.625085830688477,-0.0,-1.3013962529839773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0001682457368588,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001362852199235,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0001006598467938,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.000136285307235,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0006464784382842,290.48956298828125,294.1499938964844,272.04998779296875,271.0634765625,272.7266540527344,272.04998779296875,289.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913738965988,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.583267211914062,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0001682457368588,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001362852199235,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0001006598467938,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.000136285307235,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0006464784382842,290.48956298828125,294.1499938964844,272.04998779296875,271.0634765625,272.7266540527344,272.04998779296875,289.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913738965988,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.583267211914062,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,0.0001680833665886,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,0.0001361536997137,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0001005627054837,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0001361537724733,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0006458545103669,290.4849548339844,294.1499938964844,272.04998779296875,271.0660400390625,272.7184143066406,272.04998779296875,289.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.561933517456055,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0001679204142419,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,0.0001360216992907,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0001004652149276,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0001360217866022,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83514404296875,0.0,0.0,0.0006452283705584,290.4803771972656,294.1499938964844,272.04998779296875,271.0684509277344,272.7102966308594,272.04998779296875,289.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404977896404e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.540491104125977,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0001675953099038,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,0.0001357583532808,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,0.0001002707067527,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001357584405923,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,0.0006439791759476,290.4711608886719,294.1499938964844,272.04998779296875,271.0728454589844,272.6943054199219,272.04998779296875,289.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49747085571289,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0001675953099038,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,0.0001357583532808,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,0.0001002707067527,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001357584405923,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,0.0006439791759476,290.4711608886719,294.1499938964844,272.04998779296875,271.0728454589844,272.6943054199219,272.04998779296875,289.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49747085571289,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0001672873331699,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0001355088752461,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,0.0001000864431262,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,0.0001355089480057,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0006427957559935,290.4619140625,294.1499938964844,272.04998779296875,271.07666015625,272.6788024902344,272.04998779296875,289.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710965868085,4.926694430196221e-08,0.0013710472267121,-0.1271401494741439,0.0,0.0,0.0,-0.0292361639440059,60.0,-16.455442428588867,-0.0,-1.2817262984299305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0001672873331699,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0001355088752461,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,0.0001000864431262,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,0.0001355089480057,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0006427957559935,290.4619140625,294.1499938964844,272.04998779296875,271.07666015625,272.6788024902344,272.04998779296875,289.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710965868085,4.926694430196221e-08,0.0013710472267121,-0.1271401494741439,0.0,0.0,0.0,-0.0292361639440059,60.0,-16.455442428588867,-0.0,-1.2817262984299305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
