time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0001670062920311,291.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.0001352812250843,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.991829574573784e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,0.0001352812978439,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0006417158874683,290.45269775390625,294.1499938964844,272.04998779296875,271.079833984375,272.6636657714844,272.04998779296875,289.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687928440049,4.899743899500209e-08,0.0013687438331544,-0.1264503002166748,0.0,0.0,0.0,-0.029102561995387,60.0,-16.415264129638672,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0001670062920311,291.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.0001352812250843,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.991829574573784e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,0.0001352812978439,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0006417158874683,290.45269775390625,294.1499938964844,272.04998779296875,271.079833984375,272.6636657714844,272.04998779296875,289.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687928440049,4.899743899500209e-08,0.0013687438331544,-0.1264503002166748,0.0,0.0,0.0,-0.029102561995387,60.0,-16.415264129638672,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001667768519837,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,0.0001350953825749,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,9.978103480534628e-05,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.0001350954553345,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0006408343324437,290.44342041015625,294.1499938964844,272.04998779296875,271.0823669433594,272.64892578125,272.04998779296875,289.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669121544808,4.8777422989587655e-08,0.0013668633764609,-0.1258870065212249,0.0,0.0,0.0,-0.028993496671319,60.0,-16.379125595092773,-0.0,-1.2739153021357197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001667768519837,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,0.0001350953825749,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,9.978103480534628e-05,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.0001350954553345,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0006408343324437,290.44342041015625,294.1499938964844,272.04998779296875,271.0823669433594,272.64892578125,272.04998779296875,289.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669121544808,4.8777422989587655e-08,0.0013668633764609,-0.1258870065212249,0.0,0.0,0.0,-0.028993496671319,60.0,-16.379125595092773,-0.0,-1.2739153021357197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001666853931965,291.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001350212987745,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,9.972631232813e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.000135021371534,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0006404828745871,290.43878173828125,294.1499938964844,272.04998779296875,271.0833435058594,272.64166259765625,272.04998779296875,289.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661623233929,4.868971359428542e-08,0.001366113545373,-0.1256624162197113,0.0,0.0,0.0,-0.0289500150829553,60.0,-16.363073348999023,-0.0,-1.2725182330086682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,0.000166611149325,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.0001349611411569,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,9.96818853309378e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,0.0001349612139165,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.000640197598841,290.43414306640625,294.1499938964844,272.04998779296875,271.0841979980469,272.634521484375,272.04998779296875,289.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365553587675,4.861850655402122e-08,0.0013655049260705,-0.1254800707101822,0.0,0.0,0.0,-0.0289147160947322,60.0,-16.348567962646484,-0.0,-1.2713846331280365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0001665154122747,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,0.0001348836085526,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,9.962460899259896e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001348836667602,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.000639829726424,290.4248046875,294.1499938964844,272.04998779296875,271.0853271484375,272.6204833984375,272.04998779296875,289.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136476859916,4.852669377441998e-08,0.0013647200539708,-0.1252449303865432,0.0,0.0,0.0,-0.0288692004978656,60.0,-16.324256896972656,-0.0,-1.2699237572633137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0001665154122747,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,0.0001348836085526,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,9.962460899259896e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001348836667602,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.000639829726424,290.4248046875,294.1499938964844,272.04998779296875,271.0853271484375,272.6204833984375,272.04998779296875,289.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136476859916,4.852669377441998e-08,0.0013647200539708,-0.1252449303865432,0.0,0.0,0.0,-0.0288692004978656,60.0,-16.324256896972656,-0.0,-1.2699237572633137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0001664855662966,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0001348594232695,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,9.960675379261374e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.000134859496029,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.000639715057332,290.4154663085937,294.1499938964844,272.04998779296875,271.085693359375,272.6068115234375,272.04998779296875,289.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645236613228,4.849805179674149e-08,0.0013644751161336,-0.1251715868711471,0.0,0.0,0.0,-0.0288550034165382,60.0,-16.306791305541992,-0.0,-1.2694681572611446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0001664855662966,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0001348594232695,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,9.960675379261374e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.000134859496029,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.000639715057332,290.4154663085937,294.1499938964844,272.04998779296875,271.085693359375,272.6068115234375,272.04998779296875,289.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645236613228,4.849805179674149e-08,0.0013644751161336,-0.1251715868711471,0.0,0.0,0.0,-0.0288550034165382,60.0,-16.306791305541992,-0.0,-1.2694681572611446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.000166423182236,291.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,0.0001348088844679,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,9.956942813005298e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,0.0001348089572275,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,0.0006394753581844,290.4060974121094,294.1499938964844,272.04998779296875,271.085693359375,272.5934753417969,272.04998779296875,289.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.8438213440249456e-08,0.0013639639364555,-0.1250183135271072,0.0,0.0,0.0,-0.0288253407925367,60.0,-16.2908935546875,-0.0,-1.2685165984294144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.000166423182236,291.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,0.0001348088844679,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,9.956942813005298e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,0.0001348089572275,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,0.0006394753581844,290.4060974121094,294.1499938964844,272.04998779296875,271.085693359375,272.5934753417969,272.04998779296875,289.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.8438213440249456e-08,0.0013639639364555,-0.1250183135271072,0.0,0.0,0.0,-0.0288253407925367,60.0,-16.2908935546875,-0.0,-1.2685165984294144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0001662440918153,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104675292969,0.0,0.0,0.0001346638309769,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,9.946228965418412e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0001346639037365,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0006387872272171,290.3966979980469,294.1499938964844,272.04998779296875,271.085693359375,272.5804748535156,272.04998779296875,289.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625448336824,4.82664823664436e-08,0.0013624965213239,-0.1245784163475036,0.0,0.0,0.0,-0.0287402104586362,60.0,-16.267536163330078,-0.0,-1.2657878301070016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0001662440918153,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104675292969,0.0,0.0,0.0001346638309769,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,9.946228965418412e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0001346639037365,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0006387872272171,290.3966979980469,294.1499938964844,272.04998779296875,271.085693359375,272.5804748535156,272.04998779296875,289.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625448336824,4.82664823664436e-08,0.0013624965213239,-0.1245784163475036,0.0,0.0,0.0,-0.0287402104586362,60.0,-16.267536163330078,-0.0,-1.2657878301070016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,0.0001661117130424,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0001345565833617,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,9.938307630363852e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.0001345566561212,291.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0006382785504683,290.3919982910156,294.1499938964844,272.04998779296875,271.085693359375,272.5740966796875,272.04998779296875,289.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.813952969584535e-08,0.0013614116469398,-0.1242531836032867,0.0,0.0,0.0,-0.0286772791296243,60.0,-16.25211524963379,-0.0,-1.2637724466912914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001659531117184,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,0.000134428119054,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,9.928819054039197e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0001344281918136,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0006376691162586,290.38726806640625,294.1499938964844,272.04998779296875,271.085693359375,272.5677795410156,272.04998779296875,289.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.7987448681396934e-08,0.0013601119862869,-0.1238635182380676,0.0,0.0,0.0,-0.0286018885672092,60.0,-16.234268188476562,-0.0,-1.261360296211933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0001655491651035,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,0.0001341009046882,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,9.904651233227924e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,0.0001341009774478,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.0006361169507727,290.3778381347656,294.1499938964844,272.04998779296875,271.085693359375,272.5553894042969,272.04998779296875,289.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568493304774,4.7600103414424666e-08,0.0013568018330261,-0.122870810329914,0.0,0.0,0.0,-0.0284098740667104,60.0,-16.19035530090332,-0.0,-1.2552268913168518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0001655491651035,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,0.0001341009046882,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,9.904651233227924e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,0.0001341009774478,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.0006361169507727,290.3778381347656,294.1499938964844,272.04998779296875,271.085693359375,272.5553894042969,272.04998779296875,289.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568493304774,4.7600103414424666e-08,0.0013568018330261,-0.122870810329914,0.0,0.0,0.0,-0.0284098740667104,60.0,-16.19035530090332,-0.0,-1.2552268913168518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0001650536578381,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001336995337624,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,9.875006071524696e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.00013369959197,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0006342130363918,290.368408203125,294.1499938964844,272.04998779296875,271.085693359375,272.5433654785156,272.04998779296875,289.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527881819754,4.712497059244925e-08,0.0013527410337701,-0.121652640402317,0.0,0.0,0.0,-0.028174340724945,60.0,-16.1358699798584,-0.0,-1.2477238442443197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0001650536578381,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001336995337624,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,9.875006071524696e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.00013369959197,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0006342130363918,290.368408203125,294.1499938964844,272.04998779296875,271.085693359375,272.5433654785156,272.04998779296875,289.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527881819754,4.712497059244925e-08,0.0013527410337701,-0.121652640402317,0.0,0.0,0.0,-0.028174340724945,60.0,-16.1358699798584,-0.0,-1.2477238442443197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0001644622534513,291.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.000133220484713,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,9.83962308964692e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0001332205429207,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,0.0006319406093098,290.3589782714844,294.1499938964844,272.04998779296875,271.085693359375,272.5316467285156,272.04998779296875,289.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479411136358,4.655789709318015e-08,0.0013478946639224,-0.1201980710029602,0.0,0.0,0.0,-0.0278932303190231,60.0,-16.07235336303711,-0.0,-1.2387982906147954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0001644622534513,291.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.000133220484713,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,9.83962308964692e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0001332205429207,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,0.0006319406093098,290.3589782714844,294.1499938964844,272.04998779296875,271.085693359375,272.5316467285156,272.04998779296875,289.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479411136358,4.655789709318015e-08,0.0013478946639224,-0.1201980710029602,0.0,0.0,0.0,-0.0278932303190231,60.0,-16.07235336303711,-0.0,-1.2387982906147954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001637856476008,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001326724013779,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,9.799141844268888e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,0.0001326724595855,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0006293407641351,290.3495788574219,294.1499938964844,272.04998779296875,271.085693359375,272.520263671875,272.04998779296875,289.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912539015336e-08,0.0013423498021438,-0.1185330301523208,0.0,0.0,0.0,-0.0275716204196214,60.0,-16.000215530395508,-0.0,-1.2286258765925598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001637856476008,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001326724013779,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,9.799141844268888e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,0.0001326724595855,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0006293407641351,290.3495788574219,294.1499938964844,272.04998779296875,271.085693359375,272.520263671875,272.04998779296875,289.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912539015336e-08,0.0013423498021438,-0.1185330301523208,0.0,0.0,0.0,-0.0275716204196214,60.0,-16.000215530395508,-0.0,-1.2286258765925598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,0.0001634206564631,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633483886719,0.0,0.0,0.0001323767501162,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,9.7773052402772e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001323768083238,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.000627938308753,290.3448486328125,294.1499938964844,272.04998779296875,271.085693359375,272.5146789550781,272.04998779296875,289.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.961377143859863,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0001630339829716,291.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,0.0001320635201409,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,9.754170605447145e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.0001320635783486,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,0.0006264525000005,290.34014892578125,294.1499938964844,272.04998779296875,271.085693359375,272.5091552734375,272.04998779296875,289.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188393471562456e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.920448303222656,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001622086710995,291.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,0.0001313949906034,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,9.704792319098487e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,0.0001313950488111,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0006232812302187,290.33074951171875,294.1499938964844,272.04998779296875,271.085693359375,272.4983825683594,272.04998779296875,289.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487295627594,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.833590507507324,-0.0,-1.2050801956320356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001622086710995,291.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,0.0001313949906034,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,9.704792319098487e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,0.0001313950488111,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0006232812302187,290.33074951171875,294.1499938964844,272.04998779296875,271.085693359375,272.4983825683594,272.04998779296875,289.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487295627594,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.833590507507324,-0.0,-1.2050801956320356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,0.0001613206113688,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,0.000130675631226,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,9.651661093812436e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001306756894337,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0006198689225129,290.3213806152344,294.1499938964844,272.04998779296875,271.085693359375,272.4878845214844,272.04998779296875,289.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.354557603392095e-08,0.0013221487170085,-0.112459160387516,0.0,0.0,0.0,-0.0263999532908201,60.0,-15.73996639251709,-0.0,-1.191920944165759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,0.0001613206113688,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,0.000130675631226,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,9.651661093812436e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001306756894337,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0006198689225129,290.3213806152344,294.1499938964844,272.04998779296875,271.085693359375,272.4878845214844,272.04998779296875,289.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.354557603392095e-08,0.0013221487170085,-0.112459160387516,0.0,0.0,0.0,-0.0263999532908201,60.0,-15.73996639251709,-0.0,-1.191920944165759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0001603828277438,291.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,0.0001299159921472,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.595554729457945e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0001299160503549,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0006162655190564,290.3120422363281,294.1499938964844,272.04998779296875,271.085693359375,272.47772216796875,272.04998779296875,289.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.640727043151855,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0001603828277438,291.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,0.0001299159921472,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.595554729457945e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0001299160503549,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0006162655190564,290.3120422363281,294.1499938964844,272.04998779296875,271.085693359375,272.47772216796875,272.04998779296875,289.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.640727043151855,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,0.0001594232599018,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42486572265625,0.0,0.0,0.0001291387161472,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,9.538144513498992e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61676025390625,0.0,0.0,0.000129138759803,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,0.0006125784711912,290.3027038574219,294.1499938964844,272.04998779296875,271.085693359375,272.4678649902344,272.04998779296875,289.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.172641610011851e-08,0.001306599820964,-0.1077760308980941,0.0,0.0,0.0,-0.0254981480538845,60.0,-15.538196563720703,-0.0,-1.1640482711072765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,0.0001594232599018,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42486572265625,0.0,0.0,0.0001291387161472,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,9.538144513498992e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61676025390625,0.0,0.0,0.000129138759803,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,0.0006125784711912,290.3027038574219,294.1499938964844,272.04998779296875,271.085693359375,272.4678649902344,272.04998779296875,289.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.172641610011851e-08,0.001306599820964,-0.1077760308980941,0.0,0.0,0.0,-0.0254981480538845,60.0,-15.538196563720703,-0.0,-1.1640482711072765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,0.0001589368330314,291.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0001287446793867,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,9.50904141063802e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109619140625,0.0,0.0,0.0001287447375943,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.0006107093649916,290.2980651855469,294.1499938964844,272.04998779296875,271.085693359375,272.4630432128906,272.04998779296875,289.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.1260033611933984e-08,0.0013026134110987,-0.1065742895007133,0.0,0.0,0.0,-0.0252669509500265,60.0,-15.486286163330078,-0.0,-1.1569555624646457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.0,0.0001584410638315,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,0.0001283430901821,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209716796875,0.0,0.0,9.47938024182804e-05,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,0.0001283431483898,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0006088043446652,290.2934265136719,294.1499938964844,272.04998779296875,271.085693359375,272.45831298828125,272.04998779296875,289.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985912617295,4.078470183799254e-08,0.0012985505163669,-0.105349026620388,0.0,0.0,0.0,-0.0250313151627779,60.0,-15.433675765991213,-0.0,-1.1497488827671989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63555908203125,0.0,0.0,0.000157426984515,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40789794921875,0.0,0.0,0.0001275216491194,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,9.41870894166641e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,0.0001275217073271,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0006049078074283,290.2841491699219,294.1499938964844,272.04998779296875,271.085693359375,272.448974609375,272.04998779296875,289.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414368629455,0.0,0.0,0.0,-0.0245493464171886,60.0,-15.326767921447754,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63555908203125,0.0,0.0,0.000157426984515,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40789794921875,0.0,0.0,0.0001275216491194,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,9.41870894166641e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,0.0001275217073271,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0006049078074283,290.2841491699219,294.1499938964844,272.04998779296875,271.085693359375,272.448974609375,272.04998779296875,289.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414368629455,0.0,0.0,0.0,-0.0245493464171886,60.0,-15.326767921447754,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234741210937,0.0,0.0,0.0001563711848575,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,0.0001266664185095,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,9.355541260447352e-05,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,0.0001266664621653,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,0.0006008509080857,290.2749328613281,294.1499938964844,272.04998779296875,271.085693359375,272.43994140625,272.04998779296875,289.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.216185569763184,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
