time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234741210937,0.0,0.0,0.0001563711848575,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,0.0001266664185095,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,9.355541260447352e-05,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,0.0001266664621653,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,0.0006008509080857,290.2749328613281,294.1499938964844,272.04998779296875,271.085693359375,272.43994140625,272.04998779296875,289.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.216185569763184,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,0.0001552717731101,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910217285156,0.0,0.0,0.0001257758558494,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,9.289764420827852e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.0001257758995052,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0005966264870949,290.2657470703125,294.1499938964844,272.04998779296875,271.085693359375,272.4311828613281,272.04998779296875,289.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.101777076721191,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,0.0001552717731101,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910217285156,0.0,0.0,0.0001257758558494,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,9.289764420827852e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.0001257758995052,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0005966264870949,290.2657470703125,294.1499938964844,272.04998779296875,271.085693359375,272.4311828613281,272.04998779296875,289.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.101777076721191,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0001541307865409,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,0.0001248516200575,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,9.22150065889582e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,0.0001248516637133,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0005922422860749,290.256591796875,294.1499938964844,272.04998779296875,271.085693359375,272.4226989746094,272.04998779296875,289.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780890226364,0.0,0.0,0.0,-0.0229827687144279,60.0,-14.983285903930664,-0.0,-1.0880432199655845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0001541307865409,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,0.0001248516200575,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,9.22150065889582e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,0.0001248516637133,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0005922422860749,290.256591796875,294.1499938964844,272.04998779296875,271.085693359375,272.4226989746094,272.04998779296875,289.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780890226364,0.0,0.0,0.0,-0.0229827687144279,60.0,-14.983285903930664,-0.0,-1.0880432199655845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001535480696475,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37841796875,0.0,0.0,0.0001243795850314,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,9.1866371803917e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.000124379643239,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0005900032119825,290.2520446777344,294.1499938964844,272.04998779296875,271.085693359375,272.41851806640625,272.04998779296875,289.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.922940254211426,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0001529470609966,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,0.0001238927507074,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,9.150679397862405e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001238928089151,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,0.0005876938812434,290.2474975585937,294.1499938964844,272.04998779296875,271.085693359375,272.4144287109375,272.04998779296875,289.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.861310958862305,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0001516866177553,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0001228717446792,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,9.0752677351702e-05,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.000122871788335,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,0.0005828506546095,290.2384338378906,294.1499938964844,272.04998779296875,271.085693359375,272.4064025878906,272.04998779296875,289.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.733735084533691,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0001516866177553,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0001228717446792,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,9.0752677351702e-05,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.000122871788335,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,0.0005828506546095,290.2384338378906,294.1499938964844,272.04998779296875,271.085693359375,272.4064025878906,272.04998779296875,289.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.733735084533691,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,0.0001503389794379,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,0.0001217801109305,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408020019531,0.0,0.0,8.994639938464388e-05,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52667236328125,0.0,0.0,0.0001217801545863,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0005776723846793,290.2294311523437,294.1499938964844,272.04998779296875,271.085693359375,272.3986511230469,272.04998779296875,289.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017169442928214e-08,0.0012321538524702,-0.0852650701999664,0.0,0.0,0.0,-0.0211807265877723,60.0,-14.59807300567627,-0.0,-1.0351669743613456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,0.0001503389794379,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,0.0001217801109305,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408020019531,0.0,0.0,8.994639938464388e-05,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52667236328125,0.0,0.0,0.0001217801545863,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0005776723846793,290.2294311523437,294.1499938964844,272.04998779296875,271.085693359375,272.3986511230469,272.04998779296875,289.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017169442928214e-08,0.0012321538524702,-0.0852650701999664,0.0,0.0,0.0,-0.0211807265877723,60.0,-14.59807300567627,-0.0,-1.0351669743613456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0001492227602284,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,0.0001208759276778,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,8.927857561502606e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,0.0001208759713335,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,0.0005733833531849,290.22235107421875,294.1499938964844,272.04998779296875,271.085693359375,272.3926696777344,272.04998779296875,289.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230384163558,3.194710629372821e-08,0.0012230064021423,-0.0824898704886436,0.0,0.0,0.0,-0.0206502638757228,60.0,-14.485445022583008,-0.0,-1.019852362560414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55340576171875,0.0,0.0,0.0001489250280428,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34942626953125,0.0,0.0,0.0001206347587867,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,8.910044562071562e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.515869140625,0.0,0.0,0.0001206348024425,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,0.0005722393398173,290.2204895019531,294.1499938964844,272.04998779296875,271.085693359375,272.39111328125,272.04998779296875,289.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205980019643,3.1661691934914415e-08,0.0012205663369968,-0.081749327480793,0.0,0.0,0.0,-0.0205087717622518,60.0,-14.455280303955078,-0.0,-1.0157867791349423e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.0001474809396313,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,0.0001194649958051,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,8.823646930977702e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0001194650394609,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0005666905199177,290.21160888671875,294.1499938964844,272.04998779296875,271.085693359375,272.3838195800781,272.04998779296875,289.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277355733687734e-08,0.0012087321374565,-0.0781556814908981,0.0,0.0,0.0,-0.0198225136846303,60.0,-14.308404922485352,-0.0,-9.961826918925001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.0001474809396313,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,0.0001194649958051,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,8.823646930977702e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0001194650394609,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0005666905199177,290.21160888671875,294.1499938964844,272.04998779296875,271.085693359375,272.3838195800781,272.04998779296875,289.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277355733687734e-08,0.0012087321374565,-0.0781556814908981,0.0,0.0,0.0,-0.0198225136846303,60.0,-14.308404922485352,-0.0,-9.961826918925001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365905761719,0.0,0.0,0.000146761740325,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.337158203125,0.0,0.0,0.0001188824171549,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,8.780616917647421e-05,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,0.0001188824608107,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,0.0005639269948005,290.2071838378906,294.1499938964844,272.04998779296875,271.085693359375,272.3802490234375,272.04998779296875,289.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028677156195,2.9587912564466023e-08,0.0012028381461277,-0.0763648226857185,0.0,0.0,0.0,-0.0194807332009077,60.0,-14.2343111038208,-0.0,-9.864903205425436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,0.0001460536877857,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,0.0001183088606921,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081481933594,0.0,0.0,8.738254837226123e-05,291.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,0.0001183089043479,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853210449219,0.0,0.0,0.0005612063105218,290.2027893066406,294.1499938964844,272.04998779296875,271.085693359375,272.3767395019531,272.04998779296875,289.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970642954111,2.8909166616131188e-08,0.0011970354244112,-0.0746010467410087,0.0,0.0,0.0,-0.0191442556679248,60.0,-14.160669326782228,-0.0,-9.769946274218456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,0.0001447052927687,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.000117216615763,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,8.657581929583102e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001172166594187,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749755859375,0.0,0.0,0.0005560251884162,290.19403076171875,294.1499938964844,272.04998779296875,271.085693359375,272.369873046875,272.04998779296875,289.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860126396641,2.7616605891012124e-08,0.0011859850492328,-0.0712403580546379,0.0,0.0,0.0,-0.018503488972783,60.0,-14.017389297485352,-0.0,-9.590382887836313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,0.0001447052927687,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.000117216615763,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,8.657581929583102e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001172166594187,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749755859375,0.0,0.0,0.0005560251884162,290.19403076171875,294.1499938964844,272.04998779296875,271.085693359375,272.369873046875,272.04998779296875,289.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860126396641,2.7616605891012124e-08,0.0011859850492328,-0.0712403580546379,0.0,0.0,0.0,-0.018503488972783,60.0,-14.017389297485352,-0.0,-9.590382887836313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091552734375,0.0,0.0,0.0001434722798876,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0001162178305094,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,8.583811722928658e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0001162178741651,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,0.0005512873758561,290.185302734375,294.1499938964844,272.04998779296875,271.085693359375,272.3632202148437,272.04998779296875,289.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759066255763,2.643466601170985e-08,0.0011758801992982,-0.0681652128696441,0.0,0.0,0.0,-0.0179175585508346,60.0,-13.884119033813477,-0.0,-9.427642311266028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091552734375,0.0,0.0,0.0001434722798876,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0001162178305094,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,8.583811722928658e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0001162178741651,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,0.0005512873758561,290.185302734375,294.1499938964844,272.04998779296875,271.085693359375,272.3632202148437,272.04998779296875,289.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759066255763,2.643466601170985e-08,0.0011758801992982,-0.0681652128696441,0.0,0.0,0.0,-0.0179175585508346,60.0,-13.884119033813477,-0.0,-9.427642311266028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,0.000142351098475,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,0.000115309630928,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,8.516732486896217e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.0001153096745838,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,0.000546979252249,290.1766662597656,294.1499938964844,272.04998779296875,271.085693359375,272.3567810058594,272.04998779296875,289.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667170329019,2.53599381494496e-08,0.0011666916543617,-0.0653673633933067,0.0,0.0,0.0,-0.0173847768455743,60.0,-13.761370658874512,-0.0,-9.280870472139213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,0.000142351098475,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,0.000115309630928,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,8.516732486896217e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.0001153096745838,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,0.000546979252249,290.1766662597656,294.1499938964844,272.04998779296875,271.085693359375,272.3567810058594,272.04998779296875,289.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667170329019,2.53599381494496e-08,0.0011666916543617,-0.0653673633933067,0.0,0.0,0.0,-0.0173847768455743,60.0,-13.761370658874512,-0.0,-9.280870472139213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,0.0001413636346114,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3010559082031,0.0,0.0,0.0001145097558037,290.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,8.457653893856332e-05,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001145097921835,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.444580078125,0.0,0.0,0.0005431849858723,290.1680603027344,294.1499938964844,272.04998779296875,271.085693359375,272.3504943847656,272.04998779296875,289.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586233740672,2.4413402854861488e-08,0.0011585990432649,-0.062901996076107,0.0,0.0,0.0,-0.0169155430048704,60.0,-13.650495529174805,-0.0,-9.152557822744713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,0.0001413636346114,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3010559082031,0.0,0.0,0.0001145097558037,290.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,8.457653893856332e-05,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001145097921835,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.444580078125,0.0,0.0,0.0005431849858723,290.1680603027344,294.1499938964844,272.04998779296875,271.085693359375,272.3504943847656,272.04998779296875,289.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586233740672,2.4413402854861488e-08,0.0011585990432649,-0.062901996076107,0.0,0.0,0.0,-0.0169155430048704,60.0,-13.650495529174805,-0.0,-9.152557822744713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823913574219,0.0,0.0,0.0001409236720064,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970886230469,0.0,0.0,0.0001141533648478,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,8.431330934399739e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,0.0001141534085036,291.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395751953125,0.0,0.0,0.0005414944025687,290.16375732421875,294.1499938964844,272.04998779296875,271.085693359375,272.347412109375,272.04998779296875,289.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550172930583,2.399167975397632e-08,0.001154993311502,-0.0618031993508338,0.0,0.0,0.0,-0.0167064797133207,60.0,-13.60020923614502,-0.0,-9.095676034576172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,0.0001405199873261,291.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931213378906,0.0,0.0,0.0001138263687607,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,8.407179120695218e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,0.0001138264051405,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,0.0005399432848207,290.15948486328125,294.1499938964844,272.04998779296875,271.085693359375,272.3443908691406,272.04998779296875,289.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517085367813,2.3604732390936082e-08,0.001151684904471,-0.0607948154211044,0.0,0.0,0.0,-0.016514653339982,60.0,-13.553245544433594,-0.0,-9.043640147865517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001398292952217,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,0.000113266884,291.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,8.365856047021225e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331970214844,0.0,0.0,0.0001132669203798,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.0005372893065214,290.1509094238281,294.1499938964844,272.04998779296875,271.085693359375,272.3384094238281,272.04998779296875,289.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460472596809,2.2942680644177933e-08,0.0011460242094472,-0.0590690970420837,0.0,0.0,0.0,-0.016186449676752,60.0,-13.469979286193848,-0.0,-8.954955177387094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001398292952217,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,0.000113266884,291.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,8.365856047021225e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331970214844,0.0,0.0,0.0001132669203798,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.0005372893065214,290.1509094238281,294.1499938964844,272.04998779296875,271.085693359375,272.3384094238281,272.04998779296875,289.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460472596809,2.2942680644177933e-08,0.0011460242094472,-0.0590690970420837,0.0,0.0,0.0,-0.016186449676752,60.0,-13.469979286193848,-0.0,-8.954955177387094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,0.000139285766636,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,0.0001128266085288,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,8.333336882060394e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001128266449086,291.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.0005352008738555,290.1423645019531,294.1499938964844,272.04998779296875,271.085693359375,272.3326110839844,272.0500183105469,289.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421694723107063e-08,0.0011415696935728,-0.0577107183635234,0.0,0.0,0.0,-0.0159281753003597,60.0,-13.401410102844238,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,0.000139285766636,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,0.0001128266085288,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,8.333336882060394e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001128266449086,291.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.0005352008738555,290.1423645019531,294.1499938964844,272.04998779296875,271.085693359375,272.3326110839844,272.0500183105469,289.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421694723107063e-08,0.0011415696935728,-0.0577107183635234,0.0,0.0,0.0,-0.0159281753003597,60.0,-13.401410102844238,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0001388147793477,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,0.0001124450936913,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,8.305158553412184e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0001124451300711,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0005333910812623,290.13385009765625,294.1499938964844,272.0510559082031,271.0867004394531,272.3269348144531,272.0503845214844,289.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343395233154297,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0001388147793477,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,0.0001124450936913,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,8.305158553412184e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0001124451300711,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0005333910812623,290.13385009765625,294.1499938964844,272.0510559082031,271.0867004394531,272.3269348144531,272.0503845214844,289.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343395233154297,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0001383212947985,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615051269531,0.0,0.0,0.000112045345304,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151611328125,0.0,0.0,8.275632717413828e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,0.0001120453816838,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,0.0005314948502928,290.12530517578125,294.1499938964844,272.0541076660156,271.089599609375,272.3214416503906,272.0518493652344,289.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.286465644836426,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0001383212947985,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615051269531,0.0,0.0,0.000112045345304,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151611328125,0.0,0.0,8.275632717413828e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,0.0001120453816838,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,0.0005314948502928,290.12530517578125,294.1499938964844,272.0541076660156,271.089599609375,272.3214416503906,272.0518493652344,289.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.286465644836426,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,0.000138065777719,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575378417969,0.0,0.0,0.0001118383661378,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,8.260345930466428e-05,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,0.0001118384025176,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,0.0005305130616761,290.1210632324219,294.1499938964844,272.0563659667969,271.0917663574219,272.3187561035156,272.0532531738281,289.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.256946563720703,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,0.0001378041342832,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25360107421875,0.0,0.0,0.0001116264320444,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,8.244692435255274e-05,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001116264684242,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,0.0005295077571645,290.1168212890625,294.1499938964844,272.05908203125,271.0943603515625,272.316162109375,272.0550537109375,289.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294276919215,-0.054006315767765,0.0,0.0,0.0,-0.015224146656692,60.0,-13.226619720458984,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0001372616534354,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,0.0001111870005843,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,8.212236571125686e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,0.0001111870369641,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.0005274232826195,290.1083068847656,294.1499938964844,272.0658874511719,271.100830078125,272.31109619140625,272.0598449707031,289.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481557783114123e-08,0.0011249821400269,-0.0526494532823562,0.0,0.0,0.0,-0.0149663779884576,60.0,-13.163477897644045,-0.0,-8.629101699852981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0001372616534354,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,0.0001111870005843,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,8.212236571125686e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,0.0001111870369641,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.0005274232826195,290.1083068847656,294.1499938964844,272.0658874511719,271.100830078125,272.31109619140625,272.0598449707031,289.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481557783114123e-08,0.0011249821400269,-0.0526494532823562,0.0,0.0,0.0,-0.0149663779884576,60.0,-13.163477897644045,-0.0,-8.629101699852981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
