time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785340,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001368098019156,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.0001108209835365,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871459960937,0.0,0.0,8.185202023014426e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,0.0001108210199163,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0005256870063021,290.1015014648437,294.1499938964844,272.07257080078125,271.1072082519531,272.3072814941406,272.06500244140625,289.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.00484535639589e-08,0.0011212792014703,-0.0515190549194812,0.0,0.0,0.0,-0.0147516727447509,60.0,-13.11015510559082,-0.0,-8.572382625970931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0001366938813589,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,0.0001107270800275,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,8.178266580216587e-05,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.373779296875,0.0,0.0,0.0001107271164073,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,0.0005252416012808,290.0998229980469,294.1499938964844,272.07440185546875,271.10894775390625,272.3063659667969,272.06646728515625,289.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203491594642,1.9937338890940737e-08,0.0011203291360288,-0.0512290149927139,0.0,0.0,0.0,-0.0146965887397527,60.0,-13.096450805664062,-0.0,-8.557861264080202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.000136100265081,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.0001102462410926,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,8.142751903505996e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0001102462701965,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0005229606758803,290.0913391113281,294.1499938964844,272.08453369140625,271.1186218261719,272.3019104003906,272.07452392578125,289.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368373571637686e-08,0.001115464605391,-0.0497436560690403,0.0,0.0,0.0,-0.0144145302474498,60.0,-13.026158332824709,-0.0,-8.483696234407034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.000136100265081,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.0001102462410926,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,8.142751903505996e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0001102462701965,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0005229606758803,290.0913391113281,294.1499938964844,272.08453369140625,271.1186218261719,272.3019104003906,272.07452392578125,289.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368373571637686e-08,0.001115464605391,-0.0497436560690403,0.0,0.0,0.0,-0.0144145302474498,60.0,-13.026158332824709,-0.0,-8.483696234407034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841552734375,0.0,0.0,0.000135482114274,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,0.0001097455024137,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,8.10576748335734e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543395996094,0.0,0.0,0.0001097455387935,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,0.0005205853958614,290.0828857421875,294.1499938964844,272.09619140625,271.12969970703125,272.2977600097656,272.0841064453125,289.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104175355285,1.8775871524212562e-08,0.0011103987926617,-0.0481965094804763,0.0,0.0,0.0,-0.0141208050772547,60.0,-12.95233154296875,-0.0,-8.406805562799492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841552734375,0.0,0.0,0.000135482114274,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,0.0001097455024137,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,8.10576748335734e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543395996094,0.0,0.0,0.0001097455387935,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,0.0005205853958614,290.0828857421875,294.1499938964844,272.09619140625,271.12969970703125,272.2977600097656,272.0841064453125,289.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104175355285,1.8775871524212562e-08,0.0011103987926617,-0.0481965094804763,0.0,0.0,0.0,-0.0141208050772547,60.0,-12.95233154296875,-0.0,-8.406805562799492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791198730469,0.0,0.0,0.0001351643004454,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182006835937,0.0,0.0,0.0001094880644814,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,8.086753223324195e-05,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495178222656,0.0,0.0,0.0001094881008611,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419494628906,0.0,0.0,0.0005193642573431,290.07867431640625,294.1499938964844,272.1025695800781,271.1357727050781,272.2958374023437,272.0894470214844,289.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078128591179,1.8471260077035367e-08,0.0011077943490818,-0.0474009700119495,0.0,0.0,0.0,-0.0139697976410388,60.0,-12.914116859436035,-0.0,-8.36741165244348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,0.0001348407386103,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,0.0001092259699362,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,8.067394810495898e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,0.00010922599904,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371887207031,0.0,0.0,0.0005181209999136,290.074462890625,294.1499938964844,272.1092529296875,271.14215087890625,272.29400634765625,272.0951538085937,289.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909354388713,0.0,0.0,0.0,-0.0138160549104213,60.0,-12.875142097473145,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001341781753581,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0001086892734747,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,8.027754665818065e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0001086893025785,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,0.0005155751132406,290.0660705566406,294.1499938964844,272.1236267089844,271.1558532714844,272.2905578613281,272.1073303222656,289.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.7953519821167,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001341781753581,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0001086892734747,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,8.027754665818065e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0001086893025785,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,0.0005155751132406,290.0660705566406,294.1499938964844,272.1236267089844,271.1558532714844,272.2905578613281,272.1073303222656,289.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.7953519821167,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0001334961270913,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001081367954611,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,7.986948185134679e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,0.000108136824565,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182373046875,0.0,0.0,0.0005129543715156,290.05767822265625,294.1499938964844,272.13922119140625,271.17071533203125,272.2875061035156,272.1207580566406,289.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.71267032623291,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0001334961270913,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001081367954611,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,7.986948185134679e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,0.000108136824565,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182373046875,0.0,0.0,0.0005129543715156,290.05767822265625,294.1499938964844,272.13922119140625,271.17071533203125,272.2875061035156,272.1207580566406,289.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.71267032623291,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0001327982317889,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0001075714608305,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,7.945192919578403e-05,291.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001075714899343,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.0005102726863697,290.04931640625,294.1499938964844,272.1559143066406,271.1866149902344,272.2848205566406,272.1352844238281,289.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627670288085938,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0001327982317889,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0001075714608305,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,7.945192919578403e-05,291.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001075714899343,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.0005102726863697,290.04931640625,294.1499938964844,272.1559143066406,271.1866149902344,272.2848205566406,272.1352844238281,289.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627670288085938,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,0.0001320889568887,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0001069969221134,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,7.902758079580963e-05,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001069969512172,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994689941406,0.0,0.0,0.000507547345478,290.0409851074219,294.1499938964844,272.17364501953125,271.2034912109375,272.2825622558594,272.1507568359375,289.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540839195251465,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,0.0001320889568887,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0001069969221134,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,7.902758079580963e-05,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001069969512172,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994689941406,0.0,0.0,0.000507547345478,290.0409851074219,294.1499938964844,272.17364501953125,271.2034912109375,272.2825622558594,272.1507568359375,289.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540839195251465,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,0.0001317319110967,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,0.0001067077100742,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,7.881397323217243e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.000106707739178,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948303222656,0.0,0.0,0.000506175449118,290.03680419921875,294.1499938964844,272.1828308105469,271.2122802734375,272.2816162109375,272.1588134765625,289.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.496901512145996,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,0.0001313744432991,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.000106418148789,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,7.860010373406112e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972106933594,0.0,0.0,0.0001064181778929,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901916503906,0.0,0.0,0.0005048018647357,290.0326538085937,294.1499938964844,272.1922607421875,271.22125244140625,272.28076171875,272.1670837402344,289.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.452754020690918,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.0001306616322835,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,0.0001058407360687,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,7.817362347850576e-05,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,0.0001058407651726,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28094482421875,0.0,0.0,0.0005020629032514,290.0243835449219,294.1499938964844,272.211669921875,271.23974609375,272.279296875,272.18408203125,289.01666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364153861999512,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.0001306616322835,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,0.0001058407360687,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,7.817362347850576e-05,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,0.0001058407651726,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28094482421875,0.0,0.0,0.0005020629032514,290.0243835449219,294.1499938964844,272.211669921875,271.23974609375,272.279296875,272.18408203125,289.01666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364153861999512,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053283691406,0.0,0.0,0.0001299596624448,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,0.0001052721272571,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,7.775364792905748e-05,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.000105272149085,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,0.0004993656184524,290.0161437988281,294.1499938964844,272.2318115234375,271.2589416503906,272.2782592773437,272.2017517089844,289.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275811195373535,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053283691406,0.0,0.0,0.0001299596624448,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,0.0001052721272571,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,7.775364792905748e-05,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.000105272149085,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,0.0004993656184524,290.0161437988281,294.1499938964844,272.2318115234375,271.2589416503906,272.2782592773437,272.2017517089844,289.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275811195373535,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,0.0001292773522436,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,0.0001047194309649,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,7.734543032711372e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0001047194600687,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.0004967438871972,290.0079040527344,294.1499938964844,272.2525634765625,271.2786865234375,272.27764892578125,272.219970703125,288.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188687324523926,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,0.0001292773522436,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,0.0001047194309649,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,7.734543032711372e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0001047194600687,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.0004967438871972,290.0079040527344,294.1499938964844,272.2525634765625,271.2786865234375,272.27764892578125,272.219970703125,288.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188687324523926,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0001286197948502,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,0.0001041867799358,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,7.695201929891482e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.0001041868090396,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,0.0004942172672599,289.99969482421875,294.1499938964844,272.2738037109375,271.2989501953125,272.27740478515625,272.2386169433594,288.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.10332489013672,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0001286197948502,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,0.0001041867799358,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,7.695201929891482e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.0001041868090396,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,0.0004942172672599,289.99969482421875,294.1499938964844,272.2738037109375,271.2989501953125,272.27740478515625,272.2386169433594,288.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.10332489013672,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814636230469,0.0,0.0,0.0001283037126995,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.0001039307389874,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,7.676290988456458e-05,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,0.0001039307680912,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0004930027062073,289.99560546875,294.1499938964844,272.2845764160156,271.3092041015625,272.2774353027344,272.24810791015625,288.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089750766754,0.0,0.0,0.0,-0.010710054077208,60.0,-12.06175136566162,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,0.0001279944553971,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0001036802350427,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,7.65778822824359e-05,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,0.0001036802568705,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,0.0004918143968097,289.99151611328125,294.1499938964844,272.2954406738281,271.319580078125,272.277587890625,272.2576904296875,288.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.159935791861244e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631202459335,60.0,-12.02076244354248,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.0,0.0,0.0001274071400985,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,0.0001032044892781,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,7.622649718541652e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,0.0001032045183819,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0004895576857961,289.9833679199219,294.1499938964844,272.3174133300781,271.3404846191406,272.2781982421875,272.2770080566406,288.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036475733305906e-08,0.0010442240163683,-0.0279600881040096,0.0,0.0,0.0,-0.010284075513482,60.0,-11.941399574279783,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.0,0.0,0.0001274071400985,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,0.0001032044892781,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,7.622649718541652e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,0.0001032045183819,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0004895576857961,289.9833679199219,294.1499938964844,272.3174133300781,271.3404846191406,272.2781982421875,272.2770080566406,288.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036475733305906e-08,0.0010442240163683,-0.0279600881040096,0.0,0.0,0.0,-0.010284075513482,60.0,-11.941399574279783,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,0.0001268608466489,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,0.000102761965536,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,7.589965389342979e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328491210937,0.0,0.0,0.0001027619946398,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264709472656,0.0,0.0,0.0004874585429206,289.9752502441406,294.1499938964844,272.3395690917969,271.3616027832031,272.2791748046875,272.29656982421875,288.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05128998839632e-08,0.0010397470323368,-0.0265895836055278,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.865699768066406,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,0.0001268608466489,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,0.000102761965536,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,7.589965389342979e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328491210937,0.0,0.0,0.0001027619946398,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264709472656,0.0,0.0,0.0004874585429206,289.9752502441406,294.1499938964844,272.3395690917969,271.3616027832031,272.2791748046875,272.29656982421875,288.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05128998839632e-08,0.0010397470323368,-0.0265895836055278,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.865699768066406,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001263596932403,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.0001023560180328,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,7.55998189561069e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.0001023560398607,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0004855328879784,289.9671325683594,294.1499938964844,272.36181640625,271.3827819824219,272.2805480957031,272.3163146972656,288.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356499115005,1.0032598751763544e-08,0.0010356398997828,-0.0253322254866361,0.0,0.0,0.0,-0.0097864102572202,60.0,-11.79415798187256,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001263596932403,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.0001023560180328,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,7.55998189561069e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.0001023560398607,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0004855328879784,289.9671325683594,294.1499938964844,272.36181640625,271.3827819824219,272.2805480957031,272.3163146972656,288.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356499115005,1.0032598751763544e-08,0.0010356398997828,-0.0253322254866361,0.0,0.0,0.0,-0.0097864102572202,60.0,-11.79415798187256,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001259061682503,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,0.0001019886476569,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,7.532847666880116e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0001019886694848,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0004837902088183,289.9590148925781,294.1499938964844,272.3840637207031,271.40399169921875,272.2823181152344,272.33612060546875,288.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597941996730697e-09,0.0010319231078028,-0.0241942536085844,0.0,0.0,0.0,-0.0095709320157766,60.0,-11.72712230682373,-0.0,-7.26041520238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001259061682503,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,0.0001019886476569,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,7.532847666880116e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0001019886694848,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0004837902088183,289.9590148925781,294.1499938964844,272.3840637207031,271.40399169921875,272.2823181152344,272.33612060546875,288.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597941996730697e-09,0.0010319231078028,-0.0241942536085844,0.0,0.0,0.0,-0.0095709320157766,60.0,-11.72712230682373,-0.0,-7.26041520238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0001256982213817,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,0.0001018202019622,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,7.520406506955624e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,0.0001018202237901,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,0.000482991192257,289.9549865722656,294.1499938964844,272.3951721191406,271.41455078125,272.2833251953125,272.3460693359375,288.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.398650746561545e-09,0.0010302190203219,-0.0236724596470594,0.0,0.0,0.0,-0.0094721345230937,60.0,-11.69539737701416,-0.0,-7.236452859160637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300109863281,0.0,0.0,0.0001255023380508,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0001016615206026,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,7.508686394430697e-05,290.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059020996094,0.0,0.0,0.0001016615424305,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,0.0004822384798899,289.950927734375,294.1499938964844,272.4062194824219,271.42510986328125,272.2844543457031,272.35601806640625,288.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.21090848038375e-09,0.0010286136530339,-0.0231808852404356,0.0,0.0,0.0,-0.0093790628015995,60.0,-11.664883613586426,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,0.000125145947095,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09149169921875,0.0,0.0,0.0001013728397083,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,7.487364928238094e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,0.0001013728615362,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,0.0004808690864592,289.9428405761719,294.1499938964844,272.4281921386719,271.4460144042969,272.28692626953125,272.3758850097656,288.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869358580909648e-09,0.0010256929090246,-0.0222865492105484,0.0,0.0,0.0,-0.0092097418382763,60.0,-11.607277870178224,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
