time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,0.000125145947095,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09149169921875,0.0,0.0,0.0001013728397083,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,7.487364928238094e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,0.0001013728615362,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,0.0004808690864592,289.9428405761719,294.1499938964844,272.4281921386719,271.4460144042969,272.28692626953125,272.3758850097656,288.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869358580909648e-09,0.0010256929090246,-0.0222865492105484,0.0,0.0,0.0,-0.0092097418382763,60.0,-11.607277870178224,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115783691406,0.0,0.0,0.000124837635667,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839538574219,0.0,0.0,0.0001011230997391,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,7.468918920494616e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,0.000101123121567,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,0.0004796844441443,289.9347839355469,294.1499938964844,272.4498291015625,271.4666442871094,272.28973388671875,272.3957214355469,288.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231748456135,8.573883825135908e-09,0.0010231662308797,-0.0215128157287836,0.0,0.0,0.0,-0.0090632615610957,60.0,-11.55437469482422,-0.0,-7.137705182458377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115783691406,0.0,0.0,0.000124837635667,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839538574219,0.0,0.0,0.0001011230997391,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,7.468918920494616e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,0.000101123121567,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,0.0004796844441443,289.9347839355469,294.1499938964844,272.4498291015625,271.4666442871094,272.28973388671875,272.3957214355469,288.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231748456135,8.573883825135908e-09,0.0010231662308797,-0.0215128157287836,0.0,0.0,0.0,-0.0090632615610957,60.0,-11.55437469482422,-0.0,-7.137705182458377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0001245723688043,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001009082188829,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,7.453047874150798e-05,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,0.0001009082407108,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,0.0004786651697941,289.9266967773437,294.1499938964844,272.4710693359375,271.48687744140625,272.2928771972656,272.4154663085937,288.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210005566477,8.319656963351463e-09,0.0010209922911599,-0.0208470653742551,0.0,0.0,0.0,-0.0089372303336858,60.0,-11.506256103515623,-0.0,-7.107404087491886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0001245723688043,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001009082188829,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,7.453047874150798e-05,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,0.0001009082407108,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,0.0004786651697941,289.9266967773437,294.1499938964844,272.4710693359375,271.48687744140625,272.2928771972656,272.4154663085937,288.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210005566477,8.319656963351463e-09,0.0010209922911599,-0.0208470653742551,0.0,0.0,0.0,-0.0089372303336858,60.0,-11.506256103515623,-0.0,-7.107404087491886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,0.0001243493752554,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,0.0001007275786832,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,7.43970595067367e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001007276005111,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.0004778082657139,289.91864013671875,294.1499938964844,272.4918212890625,271.5066223144531,272.2963562011719,272.43505859375,288.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019172836095,8.1059381429327e-09,0.0010191646870225,-0.0202873721718788,0.0,0.0,0.0,-0.0088312793523073,60.0,-11.462563514709473,-0.0,-7.08198086840639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,0.0001243493752554,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,0.0001007275786832,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,7.43970595067367e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001007276005111,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.0004778082657139,289.91864013671875,294.1499938964844,272.4918212890625,271.5066223144531,272.2963562011719,272.43505859375,288.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019172836095,8.1059381429327e-09,0.0010191646870225,-0.0202873721718788,0.0,0.0,0.0,-0.0088312793523073,60.0,-11.462563514709473,-0.0,-7.08198086840639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0001242512080352,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.0001006480597425,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,7.433832797687501e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,0.0001006480815703,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,0.0004774310800712,289.91461181640625,294.1499938964844,272.501953125,271.51629638671875,272.2981872558594,272.4447937011719,288.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183681733906,8.011858732004384e-09,0.0010183602571487,-0.0200409889221191,0.0,0.0,0.0,-0.0087846405804157,60.0,-11.44222640991211,-0.0,-7.070804031172885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.0001241619320353,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.0001005757439997,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,7.428491517202929e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,0.0001005757658276,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557312011719,0.0,0.0,0.0004770880332216,289.9105529785156,294.1499938964844,272.511962890625,271.5258178710937,272.30010986328125,272.4544372558594,288.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926301393013091e-09,0.001017628586851,-0.0198169201612472,0.0,0.0,0.0,-0.0087422262877225,60.0,-11.422881126403809,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17498779296875,0.0,0.0,0.0001240061246789,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,0.0001004495425149,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,7.419170287903398e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,0.0001004495643428,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,0.0004764893674291,289.9024963378906,294.1499938964844,272.5313720703125,271.5443115234375,272.3041381835937,272.4735717773437,288.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776984389806785e-09,0.0010163517436012,-0.0194258634001016,0.0,0.0,0.0,-0.008668202906847,60.0,-11.38666820526123,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17498779296875,0.0,0.0,0.0001240061246789,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,0.0001004495425149,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,7.419170287903398e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,0.0001004495643428,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,0.0004764893674291,289.9024963378906,294.1499938964844,272.5313720703125,271.5443115234375,272.3041381835937,272.4735717773437,288.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776984389806785e-09,0.0010163517436012,-0.0194258634001016,0.0,0.0,0.0,-0.008668202906847,60.0,-11.38666820526123,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,0.0001238788390764,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,0.0001003464349196,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520080566406,0.0,0.0,7.411554543068632e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.0001003464567475,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,0.0004760002775583,289.8944091796875,294.1499938964844,272.54998779296875,271.5620422363281,272.3084716796875,272.4923400878906,288.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153162293136,7.655002853823591e-09,0.0010153085459023,-0.0191063899546861,0.0,0.0,0.0,-0.0086077312007546,60.0,-11.354212760925291,-0.0,-7.028488369087428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,0.0001238788390764,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,0.0001003464349196,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520080566406,0.0,0.0,7.411554543068632e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.0001003464567475,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,0.0004760002775583,289.8944091796875,294.1499938964844,272.54998779296875,271.5620422363281,272.3084716796875,272.4923400878906,288.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153162293136,7.655002853823591e-09,0.0010153085459023,-0.0191063899546861,0.0,0.0,0.0,-0.0086077312007546,60.0,-11.354212760925291,-0.0,-7.028488369087428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001237708202097,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.0001002589415293,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430969238281,0.0,0.0,7.405092037515715e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,0.0001002589633571,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,0.0004755852278321,289.8863220214844,294.1499938964844,272.5683288574219,271.5790100097656,272.3130187988281,272.5107421875,288.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144308907911,7.551486547185961e-09,0.0010144233237951,-0.0188352726399898,0.0,0.0,0.0,-0.0085564134642481,60.0,-11.324156761169434,-0.0,-7.016237191237451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001237708202097,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.0001002589415293,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430969238281,0.0,0.0,7.405092037515715e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,0.0001002589633571,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,0.0004755852278321,289.8863220214844,294.1499938964844,272.5683288574219,271.5790100097656,272.3130187988281,272.5107421875,288.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144308907911,7.551486547185961e-09,0.0010144233237951,-0.0188352726399898,0.0,0.0,0.0,-0.0085564134642481,60.0,-11.324156761169434,-0.0,-7.016237191237451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.000123680307297,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,0.0001001856144284,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,7.399676542263478e-05,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,0.0001001856362563,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0004752374370582,289.87823486328125,294.1499938964844,272.58697509765625,271.5953063964844,272.3178100585937,272.5290222167969,288.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136889759451,7.464741713647527e-09,0.0010136815253645,-0.0186080783605575,0.0,0.0,0.0,-0.0085134096443653,60.0,-11.295943260192873,-0.0,-7.005979085761282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.000123680307297,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,0.0001001856144284,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,7.399676542263478e-05,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,0.0001001856362563,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0004752374370582,289.87823486328125,294.1499938964844,272.58697509765625,271.5953063964844,272.3178100585937,272.5290222167969,288.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136889759451,7.464741713647527e-09,0.0010136815253645,-0.0186080783605575,0.0,0.0,0.0,-0.0085134096443653,60.0,-11.295943260192873,-0.0,-7.005979085761282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,0.0001236405223608,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.0001001533819362,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,7.397295848932117e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,0.0001001534037641,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,0.000475084525533,289.8741760253906,294.1499938964844,272.5964050292969,271.60321044921875,272.3202819824219,272.5381164550781,288.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133628966286,7.426608217286912e-09,0.001013355446048,-0.0185082014650106,0.0,0.0,0.0,-0.0084945056587457,60.0,-11.282382011413574,-0.0,-7.001472113188356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0001236042880918,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0001001240379991,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,7.395128341158852e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.000100124059827,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,0.0004749453219119,289.8701477050781,294.1499938964844,272.6058959960937,271.6109619140625,272.3228454589844,272.5472412109375,288.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391888434682414e-09,0.0010130585869774,-0.0184172671288251,0.0,0.0,0.0,-0.0084772929549217,60.0,-11.269128799438477,-0.0,-6.997369439432077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0001235409872606,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0001000727570499,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163635253906,0.0,0.0,7.39134120522067e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,0.0001000727788778,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0004747020720969,289.8620300292969,294.1499938964844,272.62506103515625,271.62603759765625,272.3281555175781,272.5655517578125,288.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125470580533,7.331222739992427e-09,0.001012539723888,-0.0182583723217248,0.0,0.0,0.0,-0.0084472186863422,60.0,-11.243412971496582,-0.0,-6.990204326484672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0001235409872606,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0001000727570499,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163635253906,0.0,0.0,7.39134120522067e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,0.0001000727788778,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0004747020720969,289.8620300292969,294.1499938964844,272.62506103515625,271.62603759765625,272.3281555175781,272.5655517578125,288.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125470580533,7.331222739992427e-09,0.001012539723888,-0.0182583723217248,0.0,0.0,0.0,-0.0084472186863422,60.0,-11.243412971496582,-0.0,-6.990204326484672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204833984375,0.0,0.0,0.0001234886585734,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0001000303818727,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,7.388211088255048e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,0.0001000303964246,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945129394531,0.0,0.0,0.00047450105194,289.8539123535156,294.1499938964844,272.6444702148437,271.6405639648437,272.33367919921875,272.583984375,288.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012118300423,7.281085512289564e-09,0.001012111082673,-0.0181270539760589,0.0,0.0,0.0,-0.0084223626181483,60.0,-11.218676567077637,-0.0,-6.984285505495792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204833984375,0.0,0.0,0.0001234886585734,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0001000303818727,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,7.388211088255048e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,0.0001000303964246,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945129394531,0.0,0.0,0.00047450105194,289.8539123535156,294.1499938964844,272.6444702148437,271.6405639648437,272.33367919921875,272.583984375,288.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012118300423,7.281085512289564e-09,0.001012111082673,-0.0181270539760589,0.0,0.0,0.0,-0.0084223626181483,60.0,-11.218676567077637,-0.0,-6.984285505495792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0001234458759427,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,9.999571921071038e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,7.385650678770617e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,9.999574103858322e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,0.0004743366444017,289.8457946777344,294.1499938964844,272.6640930175781,271.65460205078125,272.3394775390625,272.60260009765625,288.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240079646919639e-09,0.0010117604397237,-0.0180196519941091,0.0,0.0,0.0,-0.0084020346403121,60.0,-11.194737434387209,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0001234458759427,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,9.999571921071038e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,7.385650678770617e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,9.999574103858322e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,0.0004743366444017,289.8457946777344,294.1499938964844,272.6640930175781,271.65460205078125,272.3394775390625,272.60260009765625,288.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240079646919639e-09,0.0010117604397237,-0.0180196519941091,0.0,0.0,0.0,-0.0084020346403121,60.0,-11.194737434387209,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,0.0001234126975759,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.996884182328358e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,7.383665797533467e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,9.99688563751988e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,0.0004742091405205,289.837646484375,294.1499938964844,272.68389892578125,271.66815185546875,272.3455505371094,272.6214599609375,288.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208283747672793e-09,0.0010114884935319,-0.0179363712668418,0.0,0.0,0.0,-0.0083862720057368,60.0,-11.17166233062744,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,0.0001234126975759,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.996884182328358e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,7.383665797533467e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,9.99688563751988e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,0.0004742091405205,289.837646484375,294.1499938964844,272.68389892578125,271.66815185546875,272.3455505371094,272.6214599609375,288.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208283747672793e-09,0.0010114884935319,-0.0179363712668418,0.0,0.0,0.0,-0.0083862720057368,60.0,-11.17166233062744,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,0.000123398087453,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,9.995701111620292e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,7.382791955024004e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,9.995702566811816e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,0.0004741529992315,289.8335876464844,294.1499938964844,272.6938781738281,271.6748046875,272.3486633300781,272.6309509277344,288.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.160308837890623,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,0.0001233858783962,291.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,9.994712308980525e-05,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,7.38206144887954e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,9.994714491767807e-05,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,0.0004741061129607,289.8294982910156,294.1499938964844,272.70391845703125,271.68133544921875,272.3518371582031,272.6405029296875,288.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690813481807,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.149120330810549,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,0.0001233671064255,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,9.99319163383916e-05,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,7.38093804102391e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,9.993193089030684e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,0.000474033964565,289.82135009765625,294.1499938964844,272.7240905761719,271.6941223144531,272.3583984375,272.6597900390625,288.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646026889027326e-09,0.0010111149167641,-0.0178219601511955,0.0,0.0,0.0,-0.0083646168932318,60.0,-11.127216339111328,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,0.0001233671064255,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,9.99319163383916e-05,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,7.38093804102391e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,9.993193089030684e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,0.000474033964565,289.82135009765625,294.1499938964844,272.7240905761719,271.6941223144531,272.3583984375,272.6597900390625,288.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646026889027326e-09,0.0010111149167641,-0.0178219601511955,0.0,0.0,0.0,-0.0083646168932318,60.0,-11.127216339111328,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0001233539369422,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,9.99212425085716e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,7.380150054814294e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,9.992126433644444e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0004739833530038,289.8132019042969,294.1499938964844,272.744384765625,271.70660400390625,272.3651733398437,272.67926025390625,288.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151981673558794e-09,0.0010110069997608,-0.0177889019250869,0.0,0.0,0.0,-0.0083583602681756,60.0,-11.105782508850098,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0001233539369422,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,9.99212425085716e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,7.380150054814294e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,9.992126433644444e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0004739833530038,289.8132019042969,294.1499938964844,272.744384765625,271.70660400390625,272.3651733398437,272.67926025390625,288.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151981673558794e-09,0.0010110069997608,-0.0177889019250869,0.0,0.0,0.0,-0.0083583602681756,60.0,-11.105782508850098,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0001233471266459,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.991573460865766e-05,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,7.379743328783661e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,9.991574916057289e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,0.0004739572177641,289.8050231933594,294.1499938964844,272.7648010253906,271.71881103515625,272.3722229003906,272.6989440917969,288.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145465552582664e-09,0.0010109512368217,-0.0177718363702297,0.0,0.0,0.0,-0.0083551295101642,60.0,-11.084915161132812,-0.0,-6.968287635800152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0001233471266459,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.991573460865766e-05,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,7.379743328783661e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,9.991574916057289e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,0.0004739572177641,289.8050231933594,294.1499938964844,272.7648010253906,271.71881103515625,272.3722229003906,272.6989440917969,288.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145465552582664e-09,0.0010109512368217,-0.0177718363702297,0.0,0.0,0.0,-0.0083551295101642,60.0,-11.084915161132812,-0.0,-6.968287635800152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0001233444927493,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,9.991359547711907e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,7.379585440503433e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,9.991361730499192e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0004739470896311,289.7968444824219,294.1499938964844,272.78533935546875,271.73077392578125,272.3794860839844,272.71881103515625,288.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142940905424666e-09,0.0010109296999871,-0.0177652221173048,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.064401626586914,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0001233444927493,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,9.991359547711907e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,7.379585440503433e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,9.991361730499192e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0004739470896311,289.7968444824219,294.1499938964844,272.78533935546875,271.73077392578125,272.3794860839844,272.71881103515625,288.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142940905424666e-09,0.0010109296999871,-0.0177652221173048,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.064401626586914,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0001233449729625,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,9.991398837883024e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,7.379613816738129e-05,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03387451171875,0.0,0.0,9.991400293074548e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,0.0004739489231724,289.792724609375,294.1499938964844,272.795654296875,271.7366943359375,272.3832092285156,272.72882080078125,288.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.05429744720459,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481872558594,0.0,0.0,0.0001233466173289,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,9.991531260311604e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,7.37971204216592e-05,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,9.991532715503126e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02471923828125,0.0,0.0,0.0004739552095998,289.78863525390625,294.1499938964844,272.80596923828125,271.7425842285156,272.3869934082031,272.7388610839844,288.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705455571413,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.044288635253906,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
