time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790020,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,0.0001233530347235,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,9.992051491281018e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,7.380096212727949e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,9.99205294647254e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159912109375,0.0,0.0,0.000473979889648,289.7804260253906,294.1499938964844,272.8266296386719,271.7542419433594,272.394775390625,272.75909423828125,288.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.1511321309003514e-09,0.0010109996655955,-0.0177866779267787,0.0,0.0,0.0,-0.0083579393103718,60.0,-11.024558067321776,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,0.0001233530347235,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,9.992051491281018e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,7.380096212727949e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,9.99205294647254e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159912109375,0.0,0.0,0.000473979889648,289.7804260253906,294.1499938964844,272.8266296386719,271.7542419433594,272.394775390625,272.75909423828125,288.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.1511321309003514e-09,0.0010109996655955,-0.0177866779267787,0.0,0.0,0.0,-0.0083579393103718,60.0,-11.024558067321776,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,0.0001233622751897,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,9.992800187319516e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,7.380649185506627e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,9.9928023701068e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,0.000474015425425,289.772216796875,294.1499938964844,272.84735107421875,271.76580810546875,272.4027404785156,272.7794494628906,288.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995707439748e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623323589563,60.0,-11.005085945129396,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,0.0001233622751897,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,9.992800187319516e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,7.380649185506627e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,9.9928023701068e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,0.000474015425425,289.772216796875,294.1499938964844,272.84735107421875,271.76580810546875,272.4027404785156,272.7794494628906,288.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995707439748e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623323589563,60.0,-11.005085945129396,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,0.0001233748334925,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,9.99381663859822e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,7.381400064332411e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,9.993818821385504e-05,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,0.000474063650472,289.76397705078125,294.1499938964844,272.8681030273437,271.7773132324219,272.4109802246094,272.7999267578125,288.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.985934257507324,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,0.0001233748334925,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,9.99381663859822e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,7.381400064332411e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,9.993818821385504e-05,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,0.000474063650472,289.76397705078125,294.1499938964844,272.8681030273437,271.7773132324219,272.4109802246094,272.7999267578125,288.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.985934257507324,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,0.000123389341752,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,9.994991705752908e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,7.382268086075783e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,9.994993888540192e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.0004741193843074,289.7557678222656,294.1499938964844,272.8888244628906,271.7888488769531,272.4194030761719,272.82049560546875,288.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.966988563537598,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,0.000123389341752,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,9.994991705752908e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,7.382268086075783e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,9.994993888540192e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.0004741193843074,289.7557678222656,294.1499938964844,272.8888244628906,271.7888488769531,272.4194030761719,272.82049560546875,288.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.966988563537598,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,0.0001233973162015,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,9.99563853838481e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,7.382745388895273e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,9.995639993576332e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0004741500597447,289.75164794921875,294.1499938964844,272.8992004394531,271.79461669921875,272.4237060546875,272.8308410644531,288.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.957600593566896,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,0.000123405654449,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,9.996313747251406e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920959472656,0.0,0.0,7.383243791991845e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,9.996315202442928e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810791015625,0.0,0.0,0.0004741820739582,289.7474975585937,294.1499938964844,272.9095764160156,271.8004150390625,272.4280700683594,272.8411560058594,288.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.94825553894043,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001234231021953,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.997727465815842e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,7.384288619505242e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,9.997728921007364e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.0004742491582874,289.7392578125,294.1499938964844,272.9302673339844,271.8121032714844,272.4369506835937,272.86187744140625,288.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929678916931152,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001234231021953,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.997727465815842e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,7.384288619505242e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,9.997728921007364e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.0004742491582874,289.7392578125,294.1499938964844,272.9302673339844,271.8121032714844,272.4369506835937,272.86187744140625,288.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929678916931152,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.985107421875,0.0,0.0,0.0001234412338817,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,9.999196481658146e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,7.385373464785516e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,9.999197936849669e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0004743188328575,289.7309875488281,294.1499938964844,272.9508972167969,271.82391357421875,272.4460754394531,272.8825988769531,288.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91123104095459,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.985107421875,0.0,0.0,0.0001234412338817,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,9.999196481658146e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,7.385373464785516e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,9.999197936849669e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0004743188328575,289.7309875488281,294.1499938964844,272.9508972167969,271.82391357421875,272.4460754394531,272.8825988769531,288.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91123104095459,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.0001234596129506,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0001000068441499,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654846191406,0.0,0.0,7.386472134385258e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591979980469,0.0,0.0,0.0001000068587018,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,0.0004743894096463,289.72271728515625,294.1499938964844,272.9714660644531,271.8359375,272.45538330078125,272.9033508300781,288.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892879486083984,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.0001234596129506,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0001000068441499,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654846191406,0.0,0.0,7.386472134385258e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591979980469,0.0,0.0,0.0001000068587018,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,0.0004743894096463,289.72271728515625,294.1499938964844,272.9714660644531,271.8359375,272.45538330078125,272.9033508300781,288.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892879486083984,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,0.0001234778173966,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,0.0001000215925159,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,7.387561345240101e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0001000216070679,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,0.0004744593752548,289.71441650390625,294.1499938964844,272.991943359375,271.84820556640625,272.4648742675781,272.924072265625,288.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87460231781006,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,0.0001234778173966,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,0.0001000215925159,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,7.387561345240101e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0001000216070679,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,0.0004744593752548,289.71441650390625,294.1499938964844,272.991943359375,271.84820556640625,272.4648742675781,272.924072265625,288.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87460231781006,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.0001234867522725,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0001000288248178,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,7.388096128124744e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,0.0001000288466457,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,0.0004744936886709,289.7102966308594,294.1499938964844,273.00213623046875,271.8544616699219,272.4696960449219,272.9344177246094,288.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.865487098693848,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,0.0001234954834217,291.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0001000359116005,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,7.388619269477203e-05,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001000359261524,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374084472656,0.0,0.0,0.0004745272744912,289.7061462402344,294.1499938964844,273.0122985839844,271.8607788085937,272.4745788574219,272.9447631835937,288.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.856383323669434,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491271972656,0.0,0.0,0.0001235122908838,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606262207031,0.0,0.0,0.0001000495249172,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,7.389624806819484e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.0001000495394691,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.000474591855891,289.6978454589844,294.1499938964844,273.03253173828125,271.8736877441406,272.4844665527344,272.9653625488281,288.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.8381986618042,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491271972656,0.0,0.0,0.0001235122908838,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606262207031,0.0,0.0,0.0001000495249172,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,7.389624806819484e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.0001000495394691,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.000474591855891,289.6978454589844,294.1499938964844,273.03253173828125,271.8736877441406,272.4844665527344,272.9653625488281,288.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.8381986618042,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,0.0001235280215041,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,0.000100062265119,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,7.390565588138998e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,0.0001000622796709,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0004746523045469,289.68951416015625,294.1499938964844,273.0525817871094,271.8869934082031,272.4945373535156,272.98590087890625,288.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.82004165649414,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,0.0001235280215041,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,0.000100062265119,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,7.390565588138998e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,0.0001000622796709,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0004746523045469,289.68951416015625,294.1499938964844,273.0525817871094,271.8869934082031,272.4945373535156,272.98590087890625,288.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.82004165649414,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,0.0001235424133483,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,0.0001000739212031,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,7.391426333924755e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9152526855469,0.0,0.0,0.000100073935755,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,0.0004747076018247,289.68121337890625,294.1499938964844,273.072509765625,271.9007263183594,272.5047912597656,273.0063171386719,288.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801905632019045,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,0.0001235424133483,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,0.0001000739212031,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,7.391426333924755e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9152526855469,0.0,0.0,0.000100073935755,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,0.0004747076018247,289.68121337890625,294.1499938964844,273.072509765625,271.9007263183594,272.5047912597656,273.0063171386719,288.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801905632019045,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9221496582031,0.0,0.0,0.000123555335449,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,0.0001000843913061,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,7.392199768219143e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.000100084405858,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024658203125,0.0,0.0,0.0004747572529595,289.6728820800781,294.1499938964844,273.0922241210937,271.9149780273437,272.51519775390625,273.026611328125,288.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783787727355955,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9221496582031,0.0,0.0,0.000123555335449,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,0.0001000843913061,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,7.392199768219143e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.000100084405858,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024658203125,0.0,0.0,0.0004747572529595,289.6728820800781,294.1499938964844,273.0922241210937,271.9149780273437,272.51519775390625,273.026611328125,288.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783787727355955,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91766357421875,0.0,0.0,0.0001235611998708,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,0.0001000891425064,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,7.392550469376147e-05,290.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,0.0001000891570583,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,0.0004747797793243,289.6687316894531,294.1499938964844,273.1019897460937,271.9223022460937,272.5204772949219,273.03668212890625,288.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774736404418944,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,0.000123566671391,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001000935735646,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,7.392877887468785e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.897705078125,0.0,0.0,0.0001000935881165,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,0.0004748008213937,289.66455078125,294.1499938964844,273.1116943359375,271.9297790527344,272.5257873535156,273.0467224121094,288.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.765690803527832,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0001235763775184,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,0.0001001014243229,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,7.393458508886397e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,0.0001001014388748,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.0004748380742967,289.6562194824219,294.1499938964844,273.1309814453125,271.9451599121094,272.5365295410156,273.0666809082031,288.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747621536254885,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0001235763775184,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,0.0001001014243229,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,7.393458508886397e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,0.0001001014388748,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.0004748380742967,289.6562194824219,294.1499938964844,273.1309814453125,271.9451599121094,272.5365295410156,273.0666809082031,288.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747621536254885,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,0.0001235851668752,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001001085474854,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,7.393983833026141e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.880126953125,0.0,0.0,0.0001001085620373,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.0004748718638438,289.6478881835937,294.1499938964844,273.1499938964844,271.9612121582031,272.5473937988281,273.08642578125,288.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651023101502e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682507440447,60.0,-10.729628562927246,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,0.0001235851668752,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001001085474854,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,7.393983833026141e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.880126953125,0.0,0.0,0.0001001085620373,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.0004748718638438,289.6478881835937,294.1499938964844,273.1499938964844,271.9612121582031,272.5473937988281,273.08642578125,288.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651023101502e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682507440447,60.0,-10.729628562927246,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,0.0001235960371559,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0001001173586701,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,7.394634303636849e-05,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,0.000100117373222,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.0004749136278405,289.6395263671875,294.1499938964844,273.1685485839844,271.9773864746094,272.55841064453125,273.10595703125,288.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384073796856683e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734177216887,60.0,-10.7119140625,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,0.0001235960371559,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0001001173586701,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,7.394634303636849e-05,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,0.000100117373222,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.0004749136278405,289.6395263671875,294.1499938964844,273.1685485839844,271.9773864746094,272.55841064453125,273.10595703125,288.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384073796856683e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734177216887,60.0,-10.7119140625,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772888183594,0.0,0.0,0.0001236154930666,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,0.0001001331111183,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,7.395798456855118e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0001001331256702,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587951660156,0.0,0.0,0.0004749883664771,289.63116455078125,294.1499938964844,273.1864318847656,271.9931335449219,272.5695495605469,273.1251220703125,288.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402720214599867e-09,0.0010131510207429,-0.0184456352144479,0.0,0.0,0.0,-0.0084826620295643,60.0,-10.695162773132324,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772888183594,0.0,0.0,0.0001236154930666,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,0.0001001331111183,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,7.395798456855118e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0001001331256702,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587951660156,0.0,0.0,0.0004749883664771,289.63116455078125,294.1499938964844,273.1864318847656,271.9931335449219,272.5695495605469,273.1251220703125,288.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402720214599867e-09,0.0010131510207429,-0.0184456352144479,0.0,0.0,0.0,-0.0084826620295643,60.0,-10.695162773132324,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,0.0001236275857081,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0001001429191092,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.39652241463773e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.858154296875,0.0,0.0,0.0001001429336611,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0004750348743982,289.6269836425781,294.1499938964844,273.1950988769531,272.0008239746094,272.5751647949219,273.1345520019531,288.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.4143202688503615e-09,0.0010132502065971,-0.0184760186821222,0.0,0.0,0.0,-0.0084884129464626,60.0,-10.687166213989258,-0.0,-7.000019763836465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
