time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792360,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.0001236417447216,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.0001001543787424,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,7.39736933610402e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0001001543932943,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.0004750892694573,289.622802734375,294.1499938964844,273.2035522460937,272.00836181640625,272.580810546875,273.1438903808594,288.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427885861943649e-09,0.0010133661562576,-0.0185115486383438,0.0,0.0,0.0,-0.0084951370954513,60.0,-10.67946720123291,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,0.0001236752723343,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.0001001815471681,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,7.399376045214012e-05,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450012207031,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,0.0004752181412186,289.61444091796875,294.1499938964844,273.2198486328125,272.02301025390625,272.5921630859375,273.1621398925781,288.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460029038952598e-09,0.0010136410128325,-0.0185957346111536,0.0,0.0,0.0,-0.008511072024703,60.0,-10.664901733398438,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,0.0001236752723343,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.0001001815471681,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,7.399376045214012e-05,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450012207031,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,0.0004752181412186,289.61444091796875,294.1499938964844,273.2198486328125,272.02301025390625,272.5921630859375,273.1621398925781,288.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460029038952598e-09,0.0010136410128325,-0.0185957346111536,0.0,0.0,0.0,-0.008511072024703,60.0,-10.664901733398438,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,0.0001237148971995,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,0.0001002136341412,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414611816406,0.0,0.0,7.401745824608952e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,0.0001002136486931,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0004753703251481,289.6060791015625,294.1499938964844,273.2352600097656,272.0370178222656,272.6036071777344,273.1798095703125,288.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799422550268e-09,0.0010139655787497,-0.0186951719224452,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.651496887207031,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,0.0001237148971995,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,0.0001002136341412,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414611816406,0.0,0.0,7.401745824608952e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,0.0001002136486931,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0004753703251481,289.6060791015625,294.1499938964844,273.2352600097656,272.0370178222656,272.6036071777344,273.1798095703125,288.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799422550268e-09,0.0010139655787497,-0.0186951719224452,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.651496887207031,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0001237616816069,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0001002515273285,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,7.404544885503128e-05,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,0.0001002515418804,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,0.0004755500995088,289.5976867675781,294.1499938964844,273.2497253417969,272.0502624511719,272.6150817871094,273.19677734375,288.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.63937282562256,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0001237616816069,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0001002515273285,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,7.404544885503128e-05,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,0.0001002515418804,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,0.0004755500995088,289.5976867675781,294.1499938964844,273.2497253417969,272.0502624511719,272.6150817871094,273.19677734375,288.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.63937282562256,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324584960937,0.0,0.0,0.0001238141849171,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0001002940698526,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,7.407686644000933e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,0.0001002940844045,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81512451171875,0.0,0.0,0.0004757518763653,289.5892944335937,294.1499938964844,273.26318359375,272.0627136230469,272.6266174316406,273.2130432128906,288.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.628372192382812,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324584960937,0.0,0.0,0.0001238141849171,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0001002940698526,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,7.407686644000933e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,0.0001002940844045,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81512451171875,0.0,0.0,0.0004757518763653,289.5892944335937,294.1499938964844,273.26318359375,272.0627136230469,272.6266174316406,273.2130432128906,288.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.628372192382812,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001238428521901,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,0.0001003172801574,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193664550781,0.0,0.0,7.409400859614834e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,0.0001003172947093,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,0.0004758620052598,289.5851135253906,294.1499938964844,273.26953125,272.0686340332031,272.6324157714844,273.22088623046875,288.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.623347282409668,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235168457031,0.0,0.0,0.0001238731347257,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,0.0001003418219625,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,7.411213300656527e-05,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0001003418365144,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,0.0004759783914778,289.5809020996094,294.1499938964844,273.2756042480469,272.0743103027344,272.63818359375,273.2284851074219,288.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.61865520477295,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,0.0001239382108906,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0001003945362754,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,7.415107393171638e-05,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80108642578125,0.0,0.0,0.0001003945508273,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,0.0004762284515891,289.572509765625,294.1499938964844,273.286865234375,272.0849304199219,272.6497497558594,273.2430114746094,288.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.61026382446289,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,0.0001239382108906,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0001003945362754,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,7.415107393171638e-05,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80108642578125,0.0,0.0,0.0001003945508273,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,0.0004762284515891,289.572509765625,294.1499938964844,273.286865234375,272.0849304199219,272.6497497558594,273.2430114746094,288.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.61026382446289,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,0.0001240086567122,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333068847656,0.0,0.0,0.000100451594335,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,7.419320900226012e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79229736328125,0.0,0.0,0.0001004516016109,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78887939453125,0.0,0.0,0.0004764990881085,289.5640869140625,294.1499938964844,273.2969055175781,272.09454345703125,272.66131591796875,273.2566223144531,288.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.603060722351074,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,0.0001240086567122,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333068847656,0.0,0.0,0.000100451594335,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,7.419320900226012e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79229736328125,0.0,0.0,0.0001004516016109,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78887939453125,0.0,0.0,0.0004764990881085,289.5640869140625,294.1499938964844,273.2969055175781,272.09454345703125,272.66131591796875,273.2566223144531,288.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.603060722351074,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,0.0001240841666003,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,0.0001005127633106,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7883605957031,0.0,0.0,7.42383926990442e-05,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,0.0001005127778626,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.000476789282402,289.5556945800781,294.1499938964844,273.30572509765625,272.10308837890625,272.6728210449219,273.26910400390625,288.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.597248077392578,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,0.0001240841666003,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,0.0001005127633106,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7883605957031,0.0,0.0,7.42383926990442e-05,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,0.0001005127778626,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.000476789282402,289.5556945800781,294.1499938964844,273.30572509765625,272.10308837890625,272.6728210449219,273.26910400390625,288.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.597248077392578,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,0.0001241646532434,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171936035156,0.0,0.0,0.0001005779631668,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,7.428654498653486e-05,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746887207031,0.0,0.0,0.0001005779777187,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.0004770985397044,289.5472412109375,294.1499938964844,273.3132019042969,272.1104431152344,272.68426513671875,273.2803649902344,288.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.592832565307615,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,0.0001241646532434,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171936035156,0.0,0.0,0.0001005779631668,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,7.428654498653486e-05,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746887207031,0.0,0.0,0.0001005779777187,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.0004770985397044,289.5472412109375,294.1499938964844,273.3132019042969,272.1104431152344,272.68426513671875,273.2803649902344,288.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.592832565307615,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,0.0001242061116499,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,0.0001006115417112,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77508544921875,0.0,0.0,7.431134872604162e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.0001006115562631,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,0.0004772578540723,289.54302978515625,294.1499938964844,273.3164367675781,272.1136474609375,272.6899719238281,273.2856140136719,288.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.591026306152344,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,0.0001242487487616,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,0.000100646080682,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706604003906,0.0,0.0,7.433685823343694e-05,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,0.0001006460952339,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626342773437,0.0,0.0,0.000477421679534,289.538818359375,294.1499938964844,273.3193054199219,272.1165466308594,272.6956481933594,273.2904968261719,288.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.589585304260254,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,0.0001243362930836,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0001007169994409,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,7.438923785230145e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,0.0001007170139928,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,0.0004777580907102,289.5303955078125,294.1499938964844,273.3239440917969,272.1213684082031,272.7069091796875,273.2992248535156,288.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.587702751159668,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,0.0001243362930836,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0001007169994409,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,7.438923785230145e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,0.0001007170139928,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,0.0004777580907102,289.5303955078125,294.1499938964844,273.3239440917969,272.1213684082031,272.7069091796875,273.2992248535156,288.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.587702751159668,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607727050781,0.0,0.0,0.0001244260492967,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,0.0001007897008094,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,7.444293441949412e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.748291015625,0.0,0.0,0.0001007897153613,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,0.0004781029419973,289.5219421386719,294.1499938964844,273.3270874023437,272.12481689453125,272.7180480957031,273.3066711425781,288.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.587020874023438,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607727050781,0.0,0.0,0.0001244260492967,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,0.0001007897008094,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,7.444293441949412e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.748291015625,0.0,0.0,0.0001007897153613,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,0.0004781029419973,289.5219421386719,294.1499938964844,273.3270874023437,272.12481689453125,272.7180480957031,273.3066711425781,288.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.587020874023438,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,0.0001245171588379,291.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6848449707031,0.0,0.0,0.0001008635008474,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,7.449744589393958e-05,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,0.0001008635153993,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.00047845300287,289.51348876953125,294.1499938964844,273.3286437988281,272.1268005371094,272.72900390625,273.3125305175781,288.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.587666511535645,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,0.0001245171588379,291.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6848449707031,0.0,0.0,0.0001008635008474,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,7.449744589393958e-05,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,0.0001008635153993,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.00047845300287,289.51348876953125,294.1499938964844,273.3286437988281,272.1268005371094,272.72900390625,273.3125305175781,288.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.587666511535645,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,0.0001246085157617,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,0.0001009375046123,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,7.455210288753733e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.0004788040823768,289.5050048828125,294.1499938964844,273.3285827636719,272.12725830078125,272.73980712890625,273.3169860839844,288.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589372634887695,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,0.0001246085157617,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,0.0001009375046123,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,7.455210288753733e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.0004788040823768,289.5050048828125,294.1499938964844,273.3285827636719,272.12725830078125,272.73980712890625,273.3169860839844,288.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589372634887695,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,0.0001246539904968,291.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67266845703125,0.0,0.0,0.0001009743355098,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,7.457930769305676e-05,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262878417969,0.0,0.0,0.0001009743500617,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231750488281,0.0,0.0,0.0004789787926711,289.5007629394531,294.1499938964844,273.3279113769531,272.1268920898437,272.7451171875,273.31866455078125,288.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.590645790100098,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,0.0001246989850187,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,0.0001010107880574,291.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,7.460622873622924e-05,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72186279296875,0.0,0.0,0.0001010107953334,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,0.000479151669424,289.4965515136719,294.1499938964844,273.3268127441406,272.1260986328125,272.7503967285156,273.31988525390625,288.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.592212677001951,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,0.0001247868931386,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001010819978546,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71746826171875,0.0,0.0,7.465882663382217e-05,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,0.0001010820124065,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,0.0004794894775841,289.4880676269531,294.1499938964844,273.3232727050781,272.123291015625,272.7607116699219,273.32098388671875,288.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596227645874023,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,0.0001247868931386,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001010819978546,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71746826171875,0.0,0.0,7.465882663382217e-05,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,0.0001010820124065,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,0.0004794894775841,289.4880676269531,294.1499938964844,273.3232727050781,272.123291015625,272.7607116699219,273.32098388671875,288.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596227645874023,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0001248720363946,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,0.0001011509739328,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,7.470977288903669e-05,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.0001011509812087,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,0.0004798166628461,289.4795837402344,294.1499938964844,273.3179016113281,272.1187438964844,272.77081298828125,273.320556640625,288.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.601125717163086,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0001248720363946,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,0.0001011509739328,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,7.470977288903669e-05,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.0001011509812087,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,0.0004798166628461,289.4795837402344,294.1499938964844,273.3179016113281,272.1187438964844,272.77081298828125,273.320556640625,288.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.601125717163086,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.0001249521737918,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,0.0001012158827506,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,7.475771417375654e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,0.0001012158973026,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.0004801245813723,289.4710693359375,294.1499938964844,273.3106384277344,272.11236572265625,272.7805480957031,273.3180847167969,288.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.607166290283203,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.0001249521737918,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,0.0001012158827506,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,7.475771417375654e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,0.0001012158973026,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.0004801245813723,289.4710693359375,294.1499938964844,273.3106384277344,272.11236572265625,272.7805480957031,273.3180847167969,288.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.607166290283203,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980285644531,0.0,0.0,0.0001250280329259,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001012773282127,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,7.48030943213962e-05,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,0.0001012773354887,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0004804160271305,289.46258544921875,294.1499938964844,273.30145263671875,272.1040954589844,272.7900085449219,273.3138732910156,288.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.614036560058594,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980285644531,0.0,0.0,0.0001250280329259,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001012773282127,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,7.48030943213962e-05,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,0.0001012773354887,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0004804160271305,289.46258544921875,294.1499938964844,273.30145263671875,272.1040954589844,272.7900085449219,273.3138732910156,288.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.614036560058594,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
