time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794700,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,0.0001250635832548,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63189697265625,0.0,0.0,0.0001013061264529,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864013671875,0.0,0.0,7.482436922146007e-05,290.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68218994140625,0.0,0.0,0.0001013061337289,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792907714844,0.0,0.0,0.0004805526405107,289.4583435058594,294.1499938964844,273.29608154296875,272.0992126464844,272.7945861816406,273.31103515625,288.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.61784839630127,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,0.0001250975765287,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278076171875,0.0,0.0,0.0001013336586765,290.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819763183594,0.0,0.0,7.484470552299172e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,0.0001013336732285,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748962402344,0.0,0.0,0.0004806832585018,289.4541015625,294.1499938964844,273.29022216796875,272.0938720703125,272.799072265625,273.30767822265625,288.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.6218900680542,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0001251600915566,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.0001013842993415,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.673095703125,0.0,0.0,7.488210394512862e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689453125,0.0,0.0,0.0001013843138935,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661071777344,0.0,0.0,0.0004809234815184,289.4455871582031,294.1499938964844,273.2769470214844,272.08160400390625,272.80780029296875,273.2995300292969,288.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.022322529926896,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.63063907623291,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0001251600915566,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.0001013842993415,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.673095703125,0.0,0.0,7.488210394512862e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689453125,0.0,0.0,0.0001013843138935,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661071777344,0.0,0.0,0.0004809234815184,289.4455871582031,294.1499938964844,273.2769470214844,272.08160400390625,272.80780029296875,273.2995300292969,288.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.022322529926896,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.63063907623291,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,0.0001252160145668,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,0.0001014295994536,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,7.491556607419625e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,0.0001014296067296,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,0.0004811383550986,289.43707275390625,294.1499938964844,273.2615051269531,272.0672302246094,272.8160705566406,273.28936767578125,288.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694051442373e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.640246391296388,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,0.0001252160145668,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,0.0001014295994536,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,7.491556607419625e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,0.0001014296067296,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,0.0004811383550986,289.43707275390625,294.1499938964844,273.2615051269531,272.0672302246094,272.8160705566406,273.28936767578125,288.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694051442373e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.640246391296388,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66217041015625,0.0,0.0,0.0001252625661436,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,0.000101467303466,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,7.494341116398573e-05,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513061523437,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,0.0004813172272406,289.4285583496094,294.1499938964844,273.2438659667969,272.0506591796875,272.8238525390625,273.2769470214844,288.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.65078353881836,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66217041015625,0.0,0.0,0.0001252625661436,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,0.000101467303466,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,7.494341116398573e-05,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513061523437,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,0.0004813172272406,289.4285583496094,294.1499938964844,273.2438659667969,272.0506591796875,272.8238525390625,273.2769470214844,288.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.65078353881836,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.000125301128719,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950012207031,0.0,0.0,0.000101498546428,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,7.49664832255803e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,0.000101498553704,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,0.0004814653948415,289.4200439453125,294.1499938964844,273.22393798828125,272.0318603515625,272.8311767578125,273.2625427246094,288.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.66207504272461,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.000125301128719,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950012207031,0.0,0.0,0.000101498546428,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,7.49664832255803e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,0.000101498553704,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,0.0004814653948415,289.4200439453125,294.1499938964844,273.22393798828125,272.0318603515625,272.8311767578125,273.2625427246094,288.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.66207504272461,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64874267578125,0.0,0.0,0.0001253165391972,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,0.0001015110319713,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,7.497570913983509e-05,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,0.0001015110392472,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,0.0004815246211364,289.4158020019531,294.1499938964844,273.213134765625,272.0216064453125,272.83465576171875,273.2545166015625,288.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.668045043945312,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.0001253293885383,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,0.0001015214365907,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376037597656,0.0,0.0,7.498339255107567e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336975097656,0.0,0.0,0.0001015214511426,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,0.0004815740103367,289.4115295410156,294.1499938964844,273.20172119140625,272.0107421875,272.8379821777344,273.24591064453125,288.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.674209594726562,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,0.0001253463269677,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,0.0001015351590467,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,7.499352796003222e-05,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.0001015351663227,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0004816390865016,289.40301513671875,294.1499938964844,273.1770935058594,271.9872131347656,272.8442077636719,273.2269592285156,288.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687155723571776,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,0.0001253463269677,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,0.0001015351590467,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,7.499352796003222e-05,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.0001015351663227,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0004816390865016,289.40301513671875,294.1499938964844,273.1770935058594,271.9872131347656,272.8442077636719,273.2269592285156,288.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687155723571776,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,0.0001253527007065,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,0.0001015403249766,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,7.499734783777967e-05,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,0.0004816635919269,289.3945007324219,294.1499938964844,273.1499938964844,271.9612121582031,272.8498840332031,273.205810546875,288.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700827598571776,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,0.0001253527007065,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,0.0001015403249766,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,7.499734783777967e-05,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,0.0004816635919269,289.3945007324219,294.1499938964844,273.1499938964844,271.9612121582031,272.8498840332031,273.205810546875,288.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700827598571776,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.0001253443915629,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,0.0001015335947158,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,7.499237108277157e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072692871094,0.0,0.0,0.0001015336019918,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0004816316650249,289.3860168457031,294.1499938964844,273.1194152832031,271.93170166015625,272.8549499511719,273.1822509765625,288.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.715463638305664,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.0001253443915629,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,0.0001015335947158,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,7.499237108277157e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072692871094,0.0,0.0,0.0001015336019918,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0004816316650249,289.3860168457031,294.1499938964844,273.1194152832031,271.93170166015625,272.8549499511719,273.1822509765625,288.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.715463638305664,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,0.0001253197406185,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0001015136222122,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,7.497762271668762e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984802246094,0.0,0.0,0.0001015136294881,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.0004815369029529,289.37750244140625,294.1499938964844,273.08453369140625,271.8978576660156,272.8593444824219,273.15576171875,288.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036114079208346e-09,0.0010271180653944,-0.0227231997996568,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.731545448303224,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,0.0001253197406185,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0001015136222122,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,7.497762271668762e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984802246094,0.0,0.0,0.0001015136294881,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.0004815369029529,289.37750244140625,294.1499938964844,273.08453369140625,271.8978576660156,272.8593444824219,273.15576171875,288.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036114079208346e-09,0.0010271180653944,-0.0227231997996568,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.731545448303224,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,0.0001253021619049,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0001014993904391,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,7.496710895793512e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,0.000101499397715,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,0.0004814693820662,289.37322998046875,294.1499938964844,273.0655212402344,271.8794250488281,272.8612365722656,273.14117431640625,288.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.740220069885254,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,0.0001252808142453,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,0.0001014820954878,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,7.495433237636462e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,0.0001014821027638,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.000481387367472,289.3689880371094,294.1499938964844,273.0455627441406,271.8599853515625,272.8629455566406,273.12579345703125,288.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.749241828918455,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0001252273941645,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,0.0001014388180919,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,7.492237637052312e-05,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,0.0001014388326439,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0004811820981558,289.3605041503906,294.1499938964844,273.0028381347656,271.8183288574219,272.86572265625,273.0924377441406,288.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.768389701843262,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0001252273941645,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,0.0001014388180919,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,7.492237637052312e-05,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,0.0001014388326439,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0004811820981558,289.3605041503906,294.1499938964844,273.0028381347656,271.8183288574219,272.86572265625,273.0924377441406,288.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.768389701843262,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0001251611538464,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0001013851579045,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757141113281,0.0,0.0,7.488273695344105e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721435546875,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,0.0004809275560546,289.3519897460937,294.1499938964844,272.95660400390625,271.77313232421875,272.8677062988281,273.0559997558594,288.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.788848876953123,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0001251611538464,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0001013851579045,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757141113281,0.0,0.0,7.488273695344105e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721435546875,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,0.0004809275560546,289.3519897460937,294.1499938964844,272.95660400390625,271.77313232421875,272.8677062988281,273.0559997558594,288.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.788848876953123,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,0.0001250839268323,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001013226064969,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,7.483653462259099e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,0.0004806308133993,289.343505859375,294.1499938964844,272.9071350097656,271.7247619628906,272.8687744140625,273.0161437988281,288.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.810647010803224,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,0.0001250839268323,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001013226064969,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,7.483653462259099e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,0.0004806308133993,289.343505859375,294.1499938964844,272.9071350097656,271.7247619628906,272.8687744140625,273.0161437988281,288.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.810647010803224,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,0.0001249954220838,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,0.0001012509164866,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55810546875,0.0,0.0,7.478358747903258e-05,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546264648437,0.0,0.0,0.0001012509237625,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522155761719,0.0,0.0,0.0004802907642442,289.3350524902344,294.1499938964844,272.8547058105469,271.67340087890625,272.8688049316406,272.972900390625,288.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.833706855773926,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,0.0001249954220838,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,0.0001012509164866,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55810546875,0.0,0.0,7.478358747903258e-05,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546264648437,0.0,0.0,0.0001012509237625,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522155761719,0.0,0.0,0.0004802907642442,289.3350524902344,294.1499938964844,272.8547058105469,271.67340087890625,272.8688049316406,272.972900390625,288.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.833706855773926,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,0.000124947837321,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,0.0001012123684631,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,7.475511665688828e-05,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.000101212383015,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,0.0004801079048775,289.330810546875,294.1499938964844,272.82745361328125,271.6466979980469,272.86846923828125,272.95025634765625,288.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.84560203552246,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55517578125,0.0,0.0,0.0001248977932846,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.504638671875,0.0,0.0,0.0001011718341032,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,7.472518336726353e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001011718486552,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,0.0004799156449735,289.3265686035156,294.1499938964844,272.799560546875,271.6193542480469,272.86785888671875,272.92681884765625,288.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.857765197753906,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0001247916516149,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,0.0001010858468362,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,7.466167153324932e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,0.0001010858541121,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,0.0004795077547896,289.318115234375,294.1499938964844,272.74200439453125,271.5628967285156,272.8659362792969,272.87811279296875,288.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.882771492004396,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0001247916516149,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,0.0001010858468362,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,7.466167153324932e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,0.0001010858541121,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,0.0004795077547896,289.318115234375,294.1499938964844,272.74200439453125,271.5628967285156,272.8659362792969,272.87811279296875,288.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.882771492004396,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375061035156,0.0,0.0,0.0001246783504029,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.0001009940751828,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,7.459388143615797e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,0.0001009940824587,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.526123046875,0.0,0.0,0.0004790723905898,289.3096618652344,294.1499938964844,272.6822814941406,271.5043334960937,272.8629455566406,272.826904296875,288.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.908665657043455,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375061035156,0.0,0.0,0.0001246783504029,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.0001009940751828,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,7.459388143615797e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,0.0001009940824587,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.526123046875,0.0,0.0,0.0004790723905898,289.3096618652344,294.1499938964844,272.6822814941406,271.5043334960937,272.8629455566406,272.826904296875,288.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.908665657043455,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0001245598687091,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48004150390625,0.0,0.0,0.0001008981053018,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,7.45229990570806e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,0.0001008981125778,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,0.0004786171775776,289.3012390136719,294.1499938964844,272.62066650390625,271.4438781738281,272.8589172363281,272.7734680175781,288.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307882382041498e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.9353666305542,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0001245598687091,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48004150390625,0.0,0.0,0.0001008981053018,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,7.45229990570806e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,0.0001008981125778,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,0.0004786171775776,289.3012390136719,294.1499938964844,272.62066650390625,271.4438781738281,272.8589172363281,272.7734680175781,288.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307882382041498e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.9353666305542,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,0.0001244383020093,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,0.0001007996252155,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,7.445026858476922e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,0.0001007996324915,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.000478150031995,289.2928161621094,294.1499938964844,272.55743408203125,271.3818359375,272.853759765625,272.7179870605469,288.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.962876319885254,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
