time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797040,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,0.0001244383020093,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,0.0001007996252155,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,7.445026858476922e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,0.0001007996324915,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.000478150031995,289.2928161621094,294.1499938964844,272.55743408203125,271.3818359375,272.853759765625,272.7179870605469,288.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.962876319885254,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0001243769802385,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,0.0001007499522529,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.510009765625,0.0,0.0,7.441357593052089e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.0001007499595289,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,0.0004779144073836,289.2886047363281,294.1499938964844,272.5252990722656,271.3503112792969,272.8507995605469,272.6896057128906,288.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.976901054382324,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.0001243156584678,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0001007002865662,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,7.437689055223018e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,0.0001007002938422,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50018310546875,0.0,0.0,0.0004776787827722,289.284423828125,294.1499938964844,272.49285888671875,271.3184814453125,272.8475952148437,272.6607971191406,288.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.991114616394045,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,0.0001241940335603,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555358886719,0.0,0.0,0.0001006017701001,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,7.430413097608835e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,0.0001006017773761,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915466308594,0.0,0.0,0.0004772114625666,289.2760009765625,294.1499938964844,272.4271850585937,271.2540588378906,272.8403625488281,272.6021423339844,288.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.020119667053224,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,0.0001241940335603,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555358886719,0.0,0.0,0.0001006017701001,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,7.430413097608835e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,0.0001006017773761,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915466308594,0.0,0.0,0.0004772114625666,289.2760009765625,294.1499938964844,272.4271850585937,271.2540588378906,272.8403625488281,272.6021423339844,288.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.020119667053224,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.0001240748388227,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0001005052108666,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48828125,0.0,0.0,7.423281203955412e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,0.0001005052254186,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4829406738281,0.0,0.0,0.0004767534555867,289.2676086425781,294.1499938964844,272.3607177734375,271.1889038085937,272.8321533203125,272.5422668457031,288.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.049817085266112,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.0001240748388227,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0001005052108666,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48828125,0.0,0.0,7.423281203955412e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,0.0001005052254186,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4829406738281,0.0,0.0,0.0004767534555867,289.2676086425781,294.1499938964844,272.3607177734375,271.1889038085937,272.8321533203125,272.5422668457031,288.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.049817085266112,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001240054843947,291.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,0.0001004490331979,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,7.419131725328043e-05,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001004490404739,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0004764869518112,289.2626037597656,294.1499938964844,272.320556640625,271.1495361328125,272.82666015625,272.5057373046875,288.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776573163198464e-09,0.0010163481347262,-0.0194247849285602,0.0,0.0,0.0,-0.0086679980158805,60.0,-11.068016052246094,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,0.0001239602570421,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,0.0001004123914754,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796142578125,0.0,0.0,7.416425796691328e-05,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764709472656,0.0,0.0,0.0001004124060273,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,0.0004763131728395,289.2592468261719,294.1499938964844,272.293701171875,271.12322998046875,272.8227844238281,272.481201171875,288.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733226503603419e-09,0.0010159774683415,-0.0193112585693597,0.0,0.0,0.0,-0.0086465096101164,60.0,-11.080277442932127,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,0.0001238505501532,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310913085937,0.0,0.0,0.000100323530205,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,7.409862155327573e-05,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,0.000100323537481,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,0.0004758916329592,289.2508850097656,294.1499938964844,272.2264099121094,271.05731201171875,272.81256103515625,272.4193725585937,288.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628090159528256e-09,0.0010150783928111,-0.0190359037369489,0.0,0.0,0.0,-0.0085943890735507,60.0,-11.111278533935549,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,0.0001238505501532,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310913085937,0.0,0.0,0.000100323530205,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,7.409862155327573e-05,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,0.000100323537481,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,0.0004758916329592,289.2508850097656,294.1499938964844,272.2264099121094,271.05731201171875,272.81256103515625,272.4193725585937,288.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628090159528256e-09,0.0010150783928111,-0.0190359037369489,0.0,0.0,0.0,-0.0085943890735507,60.0,-11.111278533935549,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,0.0001237979304278,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,0.0001002809076453,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,7.406714576063678e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0001002809149213,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4614562988281,0.0,0.0,0.000475689448649,289.2467041015625,294.1499938964844,272.1927795410156,271.0243530273437,272.8070068359375,272.3881530761719,288.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577662941571361e-09,0.001014647190459,-0.0189038310199975,0.0,0.0,0.0,-0.0085693895816802,60.0,-11.12702751159668,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0001237471733475,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229431152344,0.0,0.0,0.0001002397839329,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,7.403676863759756e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4592590332031,0.0,0.0,0.0001002397912088,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0004754943947773,289.2425231933594,294.1499938964844,272.1591491699219,270.991455078125,272.8012084960937,272.3567810058594,288.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764056026935,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.14289379119873,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,0.000123650272144,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,0.0001001612909021,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,7.397879380732775e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0001001612981781,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0004751220403704,289.23419189453125,294.1499938964844,272.0921325683594,270.9258728027344,272.7888488769531,272.29376220703125,288.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144144890022e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.174884796142578,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,0.000123650272144,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,0.0001001612909021,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,7.397879380732775e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0001001612981781,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0004751220403704,289.23419189453125,294.1499938964844,272.0921325683594,270.9258728027344,272.7888488769531,272.29376220703125,288.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144144890022e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.174884796142578,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0001235578965861,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,0.000100086464954,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.445068359375,0.0,0.0,7.392352563329041e-05,290.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,0.00010008647223,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0004747670900542,289.225830078125,294.1499938964844,272.0256652832031,270.86090087890625,272.7755126953125,272.23052978515625,288.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611852281943e-09,0.0010126800043508,-0.018301298841834,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.20700454711914,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0001235578965861,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,0.000100086464954,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.445068359375,0.0,0.0,7.392352563329041e-05,290.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,0.00010008647223,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0004747670900542,289.225830078125,294.1499938964844,272.0256652832031,270.86090087890625,272.7755126953125,272.23052978515625,288.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611852281943e-09,0.0010126800043508,-0.018301298841834,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.20700454711914,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001234681694768,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,0.0001000137854134,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364624023437,0.0,0.0,7.386984361801296e-05,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335327148437,0.0,0.0,0.0001000137926894,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315185546875,0.0,0.0,0.0004744223551824,289.217529296875,294.1499938964844,271.9599914550781,270.7967834472656,272.7612609863281,272.16729736328125,288.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628631738404e-09,0.0010119447251781,-0.018076092004776,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.238930702209473,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001234681694768,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,0.0001000137854134,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364624023437,0.0,0.0,7.386984361801296e-05,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335327148437,0.0,0.0,0.0001000137926894,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315185546875,0.0,0.0,0.0004744223551824,289.217529296875,294.1499938964844,271.9599914550781,270.7967834472656,272.7612609863281,272.16729736328125,288.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628631738404e-09,0.0010119447251781,-0.018076092004776,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.238930702209473,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,0.0001233803632203,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,9.994265565183014e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,7.381731120403856e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,9.994266292778776e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,0.0004740849253721,289.2091979980469,294.1499938964844,271.8954162597656,270.7337951660156,272.74609375,272.1043395996094,288.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470617847348e-09,0.0010112251620739,-0.0178556647151708,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.270359992980955,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,0.0001233803632203,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,9.994265565183014e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,7.381731120403856e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,9.994266292778776e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,0.0004740849253721,289.2091979980469,294.1499938964844,271.8954162597656,270.7337951660156,272.74609375,272.1043395996094,288.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470617847348e-09,0.0010112251620739,-0.0178556647151708,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.270359992980955,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,0.0001233369985129,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863830566406,0.0,0.0,9.990753460442647e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.423583984375,0.0,0.0,7.3791372415144e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,9.990754188038407e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,0.0004739183350466,289.2050476074219,294.1499938964844,271.8636169433594,270.70281982421875,272.7381896972656,272.0730285644531,288.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.285849571228027,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,0.0001232942595379,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,9.987290832214056e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,7.376579742413014e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,9.98729155980982e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144897460937,0.0,0.0,0.0004737540730275,289.2008972167969,294.1499938964844,271.8321838378906,270.67218017578125,272.7300720214844,272.0418701171875,288.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.301128387451172,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,0.0001232112990692,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,7.371616084128618e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059753417969,0.0,0.0,0.0004734352987725,289.1925964355469,294.1499938964844,271.77056884765625,270.6122436523437,272.7132263183594,271.980224609375,288.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330945014953612,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,0.0001232112990692,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,7.371616084128618e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059753417969,0.0,0.0,0.0004734352987725,289.1925964355469,294.1499938964844,271.77056884765625,270.6122436523437,272.7132263183594,271.980224609375,288.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330945014953612,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,0.0001231321366503,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,9.974158456316218e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,7.366879435721785e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,9.97415918391198e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,0.0004731311346404,289.184326171875,294.1499938964844,271.7108459472656,270.55426025390625,272.6956481933594,271.9194641113281,288.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.359922409057615,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,0.0001231321366503,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,9.974158456316218e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,7.366879435721785e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,9.97415918391198e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,0.0004731311346404,289.184326171875,294.1499938964844,271.7108459472656,270.55426025390625,272.6956481933594,271.9194641113281,288.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.359922409057615,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,0.0001230605266755,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,9.968358062906192e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,7.362595351878554e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,0.0004728559870272,289.176025390625,294.1499938964844,271.6532897949219,270.4984436035156,272.6773986816406,271.85986328125,288.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.387967109680176,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,0.0001230605266755,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,9.968358062906192e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,7.362595351878554e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,0.0004728559870272,289.176025390625,294.1499938964844,271.6532897949219,270.4984436035156,272.6773986816406,271.85986328125,288.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.387967109680176,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,0.0001229973568115,291.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,7.358816219493747e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.0004726132610812,289.1677551269531,294.1499938964844,271.59814453125,270.44512939453125,272.658447265625,271.8016967773437,288.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.41510009765625,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,0.0001229973568115,291.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,7.358816219493747e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.0004726132610812,289.1677551269531,294.1499938964844,271.59814453125,270.44512939453125,272.658447265625,271.8016967773437,288.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.41510009765625,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.0001229695189977,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459167480469,0.0,0.0,9.9609860626515e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,7.35715075279586e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3781433105469,0.0,0.0,9.960986790247262e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0004725062754005,289.16363525390625,294.1499938964844,271.5715637207031,270.4194641113281,272.64874267578125,271.773193359375,288.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.42833423614502,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,0.0001229446206707,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,9.958969167200848e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765869140625,0.0,0.0,7.355661364272237e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,9.95896989479661e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720703125,0.0,0.0,0.0004724106402136,289.1595153808594,294.1499938964844,271.54571533203125,270.39453125,272.638916015625,271.7451171875,288.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.441329002380373,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,0.000122904064483,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,9.955683344742285e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680725097656,0.0,0.0,7.353234104812145e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,9.955684072338045e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,0.0004722547600977,289.1512451171875,294.1499938964844,271.4962463378906,270.3469543457031,272.61883544921875,271.6903686523437,288.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.466561317443848,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,0.000122904064483,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,9.955683344742285e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680725097656,0.0,0.0,7.353234104812145e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,9.955684072338045e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,0.0004722547600977,289.1512451171875,294.1499938964844,271.4962463378906,270.3469543457031,272.61883544921875,271.6903686523437,288.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.466561317443848,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.364013671875,0.0,0.050000000745058,0.0001228751498274,291.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.050000000745058,9.953341213986278e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.050000000745058,7.351504609687254e-05,290.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.050000000745058,9.95334194158204e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.35516357421875,0.0,0.050000000745058,0.0004721436707768,289.1430053710937,291.1499938964844,271.45001220703125,270.3026428222656,272.5982971191406,271.63751220703125,288.1478271484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490814208984377,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.364013671875,0.0,0.050000000745058,0.0001228751498274,291.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.050000000745058,9.953341213986278e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.050000000745058,7.351504609687254e-05,290.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.050000000745058,9.95334194158204e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.35516357421875,0.0,0.050000000745058,0.0004721436707768,289.1430053710937,291.1499938964844,271.45001220703125,270.3026428222656,272.5982971191406,271.63751220703125,288.1478271484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490814208984377,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372009277344,0.6366808414459229,0.050000000745058,0.0530802421271801,291.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.530029296875,0.6366808414459229,0.050000000745058,0.0429969616234302,290.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53594970703125,0.6366808414459229,0.050000000745058,0.0317574106156826,290.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5347595214844,0.6366808414459229,0.050000000745058,0.0429969616234302,291.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53662109375,0.6366808414459229,0.050000000745058,0.2039590775966644,288.39190673828125,291.1499938964844,271.42779541015625,270.2817687988281,284.7942810058594,287.7363586425781,288.0440979003906,1.0,0.1097108349204063,0.1626469641923904,0.1626469641923904,1.0,1.0,-0.4350143671035766,0.0129577107727527,0.422056645154953,-0.0959440916776657,0.0,0.0,0.0,10.20933437347412,60.0,-249.3628692626953,-0.0,12.28434944152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9732971191406,0.6335190534591675,0.050000000745058,0.0587950758635997,291.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.972900390625,0.6335190534591675,0.050000000745058,0.0476261898875236,291.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97320556640625,0.6335190534591675,0.050000000745058,0.0351765416562557,290.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97314453125,0.6335190534591675,0.050000000745058,0.0476261898875236,291.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9732666015625,0.6335190534591675,0.050000000745058,0.2259181439876556,287.9308776855469,291.1499938964844,271.4056701660156,270.2616271972656,286.55059814453125,291.4582214355469,287.7982177734375,1.0,0.1210869252681732,0.3252939283847809,0.3252939283847809,1.0,1.0,-0.4819012284278869,0.0563623495399951,0.4255388975143432,-0.0640786662697792,0.0,0.0,0.0,12.52842617034912,60.0,-384.07470703125,-0.0,16.676681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
