time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.5722673535346985,0.050000000745058,0.059375312179327,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.5722673535346985,0.050000000745058,0.0480962023138999,291.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.5722673535346985,0.050000000745058,0.0355236902832984,290.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.5722673535346985,0.050000000745058,0.0480962023138999,291.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.5722673535346985,0.050000000745058,0.2281476706266403,287.54791259765625,291.1499938964844,271.3617858886719,270.2235412597656,284.3443603515625,291.61279296875,287.4180908203125,1.0,0.140566200017929,0.6505878567695618,0.6505878567695618,1.0,1.0,-0.486659437417984,0.1839345693588256,0.3027248680591583,0.0615014620125293,0.0,0.0,0.0,20.07461929321289,60.0,-740.4088745117188,-0.0,23.175506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.5722673535346985,0.050000000745058,0.059375312179327,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.5722673535346985,0.050000000745058,0.0480962023138999,291.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.5722673535346985,0.050000000745058,0.0355236902832984,290.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.5722673535346985,0.050000000745058,0.0480962023138999,291.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.5722673535346985,0.050000000745058,0.2281476706266403,287.54791259765625,291.1499938964844,271.3617858886719,270.2235412597656,284.3443603515625,291.61279296875,287.4180908203125,1.0,0.140566200017929,0.6505878567695618,0.6505878567695618,1.0,1.0,-0.486659437417984,0.1839345693588256,0.3027248680591583,0.0615014620125293,0.0,0.0,0.0,20.07461929321289,60.0,-740.4088745117188,-0.0,23.175506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.235595703125,0.5502868294715881,0.050000000745058,0.0595536306500434,291.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.235595703125,0.5502868294715881,0.050000000745058,0.0482406467199325,291.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.235595703125,0.5502868294715881,0.050000000745058,0.0356303788721561,290.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.235595703125,0.5502868294715881,0.050000000745058,0.0482406467199325,291.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.235595703125,0.5502868294715881,0.050000000745058,0.2288328558206558,287.1972045898437,291.1499938964844,271.3399963378906,270.2055358886719,283.3653869628906,291.60772705078125,286.96209716796875,1.0,0.1489596515893936,0.8132348656654358,0.8132348656654358,1.0,1.0,-0.4881210029125213,0.2011855840682983,0.286935418844223,0.0782120004296302,0.0,0.0,0.0,23.74044609069824,60.0,-1084.485107421875,-0.0,26.32291412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7283437115249675e-21,7.22181342899358e-21,-2.493469313571829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448608398437,297.1499938964844,293.1499938964844,0.0007756637060083,-68.83139038085938,287.6786499023437,0.5333414077758789,0.050000000745058,0.0597238950431346,291.359130859375,297.1499938964844,293.1499938964844,0.0006140766199678,-57.383079528808594,287.4609375,0.5333414077758789,0.050000000745058,0.0483785681426525,291.03204345703125,297.1499938964844,293.1499938964844,0.000547110743355,-37.704986572265625,287.1192321777344,0.5333414077758789,0.050000000745058,0.0357322469353675,290.79412841796875,297.1499938964844,293.1499938964844,0.0005105200107209,-45.36964797973633,287.1886291503906,0.5333414077758789,0.050000000745058,0.0483785681426525,291.6012268066406,297.1499938964844,293.1499938964844,0.0005441475077532,-240.6048889160156,287.24957275390625,0.5333414077758789,0.050000000745058,0.2294871062040329,286.72735595703125,291.1499938964844,271.3183288574219,270.188232421875,283.1846008300781,291.6025390625,286.5027770996094,1.0,0.1565185040235519,0.8499274849891663,0.8499274849891663,1.0,1.0,-0.4895166158676147,0.203582689166069,0.2859339118003845,0.0801644697785377,0.0,0.0,1.0,27.24214172363281,60.0,-1125.2818603515625,-2670.923583984375,29.350976943969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,303.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,2777.791259765625,18000.0,0.0,0.0,5.4076612286735326e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0361355766654014,0.0361362546682357,-6.762068665011611e-07,0.0,5.48808856137839e-08,0.0,0.0,0.2475951164960861,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0521545410156,297.1499938964844,293.1499938964844,0.0017421431839466,-147.73719787597656,290.0865478515625,0.5102636814117432,0.050000000745058,0.0600343346595764,291.3579406738281,297.1499938964844,293.1499938964844,0.0014883982948958,-132.91555786132812,289.7107849121094,0.5102636814117432,0.050000000745058,0.0486300364136695,291.04168701171875,297.1499938964844,293.1499938964844,0.0014235862763598,-93.89617919921876,289.5843811035156,0.5102636814117432,0.050000000745058,0.035917978733778,290.8118591308594,297.1499938964844,293.1499938964844,0.0015617035096511,-139.46170043945312,289.7804870605469,0.5102636814117432,0.050000000745058,0.0486300364136695,291.60504150390625,297.1499938964844,293.1499938964844,0.0012333251070231,-522.4440307617188,289.338134765625,0.5102636814117432,0.050000000745058,0.2306799441576004,287.7015380859375,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.6028747558594,288.4002685546875,1.0,0.1693473309278488,0.9233128428459167,0.9233128428459167,1.0,1.0,-0.4920611977577209,0.2065365463495254,0.2855246663093567,0.08233442902565,0.0,0.0,1.0,33.62681579589844,60.0,2599.8837890625,-6796.07275390625,34.91611862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5899963378906,308.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,9058.5498046875,18000.0,0.0,0.0,0.0291177574545145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665156602859496,0.9665233492851256,-7.721218935330398e-06,0.0,2.9550821636803448e-05,0.0,0.0,100.45834350585938,0.0,0.0,0.0,0.544634222984314,4.0,0.0,1.0
799680,291.0521545410156,297.1499938964844,293.1499938964844,0.0017421431839466,-147.73719787597656,290.0865478515625,0.5102636814117432,0.050000000745058,0.0600343346595764,291.3579406738281,297.1499938964844,293.1499938964844,0.0014883982948958,-132.91555786132812,289.7107849121094,0.5102636814117432,0.050000000745058,0.0486300364136695,291.04168701171875,297.1499938964844,293.1499938964844,0.0014235862763598,-93.89617919921876,289.5843811035156,0.5102636814117432,0.050000000745058,0.035917978733778,290.8118591308594,297.1499938964844,293.1499938964844,0.0015617035096511,-139.46170043945312,289.7804870605469,0.5102636814117432,0.050000000745058,0.0486300364136695,291.60504150390625,297.1499938964844,293.1499938964844,0.0012333251070231,-522.4440307617188,289.338134765625,0.5102636814117432,0.050000000745058,0.2306799441576004,287.7015380859375,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.6028747558594,288.4002685546875,1.0,0.1693473309278488,0.9233128428459167,0.9233128428459167,1.0,1.0,-0.4920611977577209,0.2065365463495254,0.2855246663093567,0.08233442902565,0.0,0.0,1.0,33.62681579589844,60.0,2599.8837890625,-6796.07275390625,34.91611862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5899963378906,308.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,9058.5498046875,18000.0,0.0,0.0,0.0291177574545145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665156602859496,0.9665233492851256,-7.721218935330398e-06,0.0,2.9550821636803448e-05,0.0,0.0,100.45834350585938,0.0,0.0,0.0,0.544634222984314,4.0,0.0,1.0
799740,291.0926513671875,297.1499938964844,293.1499938964844,0.0022809426300227,-180.92996215820312,292.8513488769531,0.4960016012191772,0.050000000745058,0.0602994300425052,291.3814392089844,297.1499938964844,293.1499938964844,0.001975871855393,-165.0620574951172,292.4278869628906,0.4960016012191772,0.050000000745058,0.0488447695970535,291.07745361328125,297.1499938964844,293.1499938964844,0.0020025568082928,-123.5602035522461,292.4457702636719,0.4960016012191772,0.050000000745058,0.036076582968235,290.8504638671875,297.1499938964844,293.1499938964844,0.0022082710638642,-184.46432495117188,292.7232666015625,0.4960016012191772,0.050000000745058,0.0488447695970535,291.6341247558594,297.1499938964844,293.1499938964844,0.0016390418168157,-649.5236206054688,291.9667358398437,0.4960016012191772,0.050000000745058,0.2316985577344894,289.80029296875,291.1499938964844,271.2327575683594,270.12506103515625,283.0321350097656,291.62896728515625,290.150390625,1.0,0.1795133799314499,0.9966981410980223,0.9966981410980223,1.0,1.0,-0.4942341446876526,0.2085320502519607,0.2857020795345306,0.0836892127990722,0.0,0.0,1.0,39.079139709472656,60.0,2318.0205078125,-6549.78466796875,39.71334457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.659423828125,307.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,15107.8388671875,19080.0,0.0,0.0,0.0627798065543174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501550912857056,1.250167965888977,-1.290725231228862e-05,0.0,6.371352355927229e-05,0.0,0.0,217.2435760498047,0.0,0.0,0.0,0.7024176716804504,4.0,0.0,1.0
799800,291.0926513671875,297.1499938964844,293.1499938964844,0.0022809426300227,-180.92996215820312,292.8513488769531,0.4960016012191772,0.050000000745058,0.0602994300425052,291.3814392089844,297.1499938964844,293.1499938964844,0.001975871855393,-165.0620574951172,292.4278869628906,0.4960016012191772,0.050000000745058,0.0488447695970535,291.07745361328125,297.1499938964844,293.1499938964844,0.0020025568082928,-123.5602035522461,292.4457702636719,0.4960016012191772,0.050000000745058,0.036076582968235,290.8504638671875,297.1499938964844,293.1499938964844,0.0022082710638642,-184.46432495117188,292.7232666015625,0.4960016012191772,0.050000000745058,0.0488447695970535,291.6341247558594,297.1499938964844,293.1499938964844,0.0016390418168157,-649.5236206054688,291.9667358398437,0.4960016012191772,0.050000000745058,0.2316985577344894,289.80029296875,291.1499938964844,271.2327575683594,270.12506103515625,283.0321350097656,291.62896728515625,290.150390625,1.0,0.1795133799314499,0.9966981410980223,0.9966981410980223,1.0,1.0,-0.4942341446876526,0.2085320502519607,0.2857020795345306,0.0836892127990722,0.0,0.0,1.0,39.079139709472656,60.0,2318.0205078125,-6549.78466796875,39.71334457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.659423828125,307.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,15107.8388671875,19080.0,0.0,0.0,0.0627798065543174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501550912857056,1.250167965888977,-1.290725231228862e-05,0.0,6.371352355927229e-05,0.0,0.0,217.2435760498047,0.0,0.0,0.0,0.7024176716804504,4.0,0.0,1.0
799860,291.1429138183594,297.1499938964844,293.1499938964844,0.0027722290251404,-210.71180725097656,294.6200256347656,0.4862612187862396,0.050000000745058,0.0605188943445682,291.4134826660156,297.1499938964844,293.1499938964844,0.0024241157807409,-194.12408447265625,294.1572265625,0.4862612187862396,0.050000000745058,0.0490225441753864,291.1221923828125,297.1499938964844,293.1499938964844,0.0025269472971558,-149.44589233398438,294.281005859375,0.4862612187862396,0.050000000745058,0.0362078845500946,290.8964538574219,297.1499938964844,293.1499938964844,0.0027974569238722,-223.89659118652344,294.6333923339844,0.4862612187862396,0.050000000745058,0.0490225441753864,291.6727600097656,297.1499938964844,293.1499938964844,0.0020069780293852,-762.5341186523438,293.6080322265625,0.4862612187862396,0.050000000745058,0.2325418442487716,291.0087890625,291.1499938964844,271.1906433105469,270.0968322753906,283.0299987792969,291.6667175292969,291.26318359375,1.0,0.1874794661998748,0.9970473647117616,0.9970473647117616,1.0,1.0,-0.4960330724716186,0.2093489617109298,0.2866840958595276,0.084006555378437,0.0,0.0,0.9909207224845886,43.59315872192383,48.0,1729.6949462890625,-6320.458984375,43.71634292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4630432128906,306.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.2734375,19080.0,0.0,0.0,0.0953336581587791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664811849594116,1.3664965629577637,-1.54233057401143e-05,0.0,9.675154433352871e-05,0.0,0.0,283.7331237792969,0.0,0.0,0.0,0.7475998401641846,4.0,0.0,1.0
799920,291.1429138183594,297.1499938964844,293.1499938964844,0.0027722290251404,-210.71180725097656,294.6200256347656,0.4862612187862396,0.050000000745058,0.0605188943445682,291.4134826660156,297.1499938964844,293.1499938964844,0.0024241157807409,-194.12408447265625,294.1572265625,0.4862612187862396,0.050000000745058,0.0490225441753864,291.1221923828125,297.1499938964844,293.1499938964844,0.0025269472971558,-149.44589233398438,294.281005859375,0.4862612187862396,0.050000000745058,0.0362078845500946,290.8964538574219,297.1499938964844,293.1499938964844,0.0027974569238722,-223.89659118652344,294.6333923339844,0.4862612187862396,0.050000000745058,0.0490225441753864,291.6727600097656,297.1499938964844,293.1499938964844,0.0020069780293852,-762.5341186523438,293.6080322265625,0.4862612187862396,0.050000000745058,0.2325418442487716,291.0087890625,291.1499938964844,271.1906433105469,270.0968322753906,283.0299987792969,291.6667175292969,291.26318359375,1.0,0.1874794661998748,0.9970473647117616,0.9970473647117616,1.0,1.0,-0.4960330724716186,0.2093489617109298,0.2866840958595276,0.084006555378437,0.0,0.0,0.9909207224845886,43.59315872192383,48.0,1729.6949462890625,-6320.458984375,43.71634292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4630432128906,306.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.2734375,19080.0,0.0,0.0,0.0953336581587791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664811849594116,1.3664965629577637,-1.54233057401143e-05,0.0,9.675154433352871e-05,0.0,0.0,283.7331237792969,0.0,0.0,0.0,0.7475998401641846,4.0,0.0,1.0
799980,291.1866455078125,297.1499938964844,293.1499938964844,0.0031287549063563,-230.72335815429688,295.7940673828125,0.4838787615299225,0.050000000745058,0.0605758503079414,291.44244384765625,297.1499938964844,293.1499938964844,0.0027498088311403,-213.77908325195312,295.30682373046875,0.4838787615299225,0.050000000745058,0.0490686818957328,291.16180419921875,297.1499938964844,293.1499938964844,0.0029069003649055,-166.85409545898438,295.4994201660156,0.4838787615299225,0.050000000745058,0.0362419635057449,290.9364318847656,297.1499938964844,293.1499938964844,0.003229146124795,-250.6460723876953,295.9063415527344,0.4838787615299225,0.050000000745058,0.0490686818957328,291.7077331542969,297.1499938964844,293.1499938964844,0.0022684624418616,-837.0355224609375,294.6904602050781,0.4838787615299225,0.050000000745058,0.2327607125043869,291.8077392578125,291.1499938964844,271.1552429199219,270.0744323730469,283.0348205566406,291.7015075683594,292.0140991210937,1.0,0.1890522241592407,0.9973442554473876,0.9973442554473876,1.0,1.0,-0.4965002238750458,0.2095521986484527,0.286948025226593,0.0840948894619941,0.0,0.0,0.853522539138794,44.7648811340332,48.0,1326.8607177734375,-6174.283203125,44.76002502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.966064453125,305.8479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,20091.56640625,19080.0,0.0,0.0,0.1206104233860969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3181428909301758,1.3181580305099487,-1.5094655282155143e-05,0.0,0.0001224042498506,0.0,0.0,263.5553283691406,0.0,0.0,0.0,0.7229269742965698,4.0,0.0,1.0
800040,291.1942138671875,297.1499938964844,293.1499938964844,0.0031869672238826,-233.87489318847656,295.97784423828125,0.4839677512645721,0.050000000745058,0.0605737119913101,291.44757080078125,297.1499938964844,293.1499938964844,0.0028028176166117,-216.87213134765625,295.4866943359375,0.4839677512645721,0.050000000745058,0.049066949635744,291.16876220703125,297.1499938964844,293.1499938964844,0.0029687634669244,-169.5891876220703,295.6899719238281,0.4839677512645721,0.050000000745058,0.0362406820058822,290.9433898925781,297.1499938964844,293.1499938964844,0.0032998321112245,-254.86160278320312,296.1058044433594,0.4839677512645721,0.050000000745058,0.049066949635744,291.71392822265625,297.1499938964844,293.1499938964844,0.0023104578722268,-848.5850830078125,294.85906982421875,0.4839677512645721,0.050000000745058,0.2327524870634079,291.9321594238281,291.1499938964844,271.1490173339844,270.07061767578125,283.0357971191406,291.70770263671875,292.1307373046875,1.0,0.1889272779226303,0.9973966479301452,0.9973966479301452,1.0,1.0,-0.4964827299118042,0.2095440179109573,0.2869386970996856,0.0840948894619941,0.0,0.0,0.8225155472755432,44.72090530395508,36.0,1264.34228515625,-6148.43896484375,44.72081756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92340087890625,305.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20581.646484375,19080.0,0.0,0.0,0.1247611120343208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287883162498474,1.2878978252410889,-1.472662370360922e-05,0.0,0.0001266166655113,0.0,0.0,249.5191650390625,0.0,0.0,0.0,0.7082797288894653,4.0,0.0,1.0
800100,291.2187194824219,297.1499938964844,293.1499938964844,0.0033734338358044,-243.82666015625,296.5463256835937,0.4851815104484558,0.050000000745058,0.0605446100234985,291.4643859863281,297.1499938964844,293.1499938964844,0.0029720726888626,-226.6185302734375,296.04248046875,0.4851815104484558,0.050000000745058,0.0490433759987354,291.19146728515625,297.1499938964844,293.1499938964844,0.0031665218994021,-178.20034790039062,296.279052734375,0.4851815104484558,0.050000000745058,0.0362232699990272,290.9661865234375,297.1499938964844,293.1499938964844,0.0035269153304398,-268.1737976074219,296.7234191894531,0.4851815104484558,0.050000000745058,0.0490433759987354,291.7343139648437,297.1499938964844,293.1499938964844,0.00244343560189,-884.667236328125,295.3781433105469,0.4851815104484558,0.050000000745058,0.2326406687498092,292.31280517578125,291.1499938964844,271.1283874511719,270.0581970214844,283.03912353515625,291.72821044921875,292.4852294921875,1.0,0.1877369731664657,0.9975712299346924,0.9975712299346924,1.0,1.0,-0.4962442815303802,0.2094370871782302,0.2868072092533111,0.0840674415230751,0.0,0.0,0.7066341042518616,44.12249755859375,36.0,1066.073486328125,-6039.65234375,44.187599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8726806640625,305.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22566.654296875,18000.0,0.0,0.0,0.1377953141927719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1193162202835083,1.1193289756774902,-1.2711472663795575e-05,0.0,0.0001398447348037,0.0,0.0,179.91468811035156,0.0,0.0,0.0,0.6145245432853699,4.0,0.0,1.0
800160,291.2421264648437,297.1499938964844,293.1499938964844,0.0035515781491994,-253.2985382080078,297.05059814453125,0.4876898229122162,0.050000000745058,0.0604851655662059,291.4807434082031,297.1499938964844,293.1499938964844,0.0031327211763709,-235.84210205078125,296.53387451171875,0.4876898229122162,0.050000000745058,0.0489952266216278,291.2132568359375,297.1499938964844,293.1499938964844,0.0033546553459018,-186.32766723632807,296.8013000488281,0.4876898229122162,0.050000000745058,0.0361877046525478,290.9879455566406,297.1499938964844,293.1499938964844,0.0037445803172886,-280.7827453613281,297.2732849121094,0.4876898229122162,0.050000000745058,0.0489952266216278,291.7541809082031,297.1499938964844,293.1499938964844,0.0025680949911475,-918.4369506835938,295.8334350585937,0.4876898229122162,0.050000000745058,0.2324122488498687,292.6378479003906,291.1499938964844,271.10791015625,270.04620361328125,283.0424194335937,291.74822998046875,292.77886962890625,1.0,0.1854596734046936,0.997777819633484,0.997777819633484,1.0,1.0,-0.495757132768631,0.2092203348875045,0.2865367829799652,0.084002636373043,0.0,0.0,0.5746005773544312,42.89999771118164,25.0,855.707275390625,-5822.79931640625,43.09980773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96197509765625,305.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,23424.6953125,18000.0,0.0,0.0,0.149391159415245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8260034322738647,0.8260128498077393,-9.440633220947348e-06,0.0,0.00015161302872,0.0,0.0,91.15728759765624,0.0,0.0,0.0,0.5018385052680969,4.0,0.0,1.0
800220,291.2845458984375,297.1499938964844,293.1499938964844,0.0039193797856569,-274.7537841796875,297.8470153808594,0.4958710074424743,0.050000000745058,0.0603021755814552,291.5111694335937,297.1499938964844,293.1499938964844,0.0034594016615301,-256.3970947265625,297.2969665527344,0.4958710074424743,0.050000000745058,0.048846997320652,291.253173828125,297.1499938964844,293.1499938964844,0.0037376058753579,-204.1562957763672,297.6251220703125,0.4958710074424743,0.050000000745058,0.0360782258212566,291.02734375,297.1499938964844,293.1499938964844,0.0041928091086447,-308.482666015625,298.1566772460937,0.4958710074424743,0.050000000745058,0.048846997320652,291.7911376953125,297.1499938964844,293.1499938964844,0.0028177020139992,-993.3846435546876,296.5170288085937,0.4958710074424743,0.050000000745058,0.2317091226577758,293.0364685058594,291.1499938964844,271.0672607421875,270.0234069824219,283.0482482910156,291.7857971191406,293.0660095214844,1.0,0.1784989237785339,0.998190939426422,0.998190939426422,1.0,1.0,-0.4942573308944702,0.2085529863834381,0.2857043445110321,0.0837962478399276,0.0,0.0,0.2917748391628265,39.13665390014648,25.0,235.2808380126953,-4786.8798828125,39.76412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5722045898437,303.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,21492.939453125,18000.0,0.0,0.0,0.1670149266719818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979713678359985,0.2979768216609955,-5.452384812087985e-06,0.0,0.0001694989186944,0.0,0.0,15.687603950500488,0.0,0.0,0.0,0.3234319388866424,4.0,0.0,1.0
800280,291.2845458984375,297.1499938964844,293.1499938964844,0.0039193797856569,-274.7537841796875,297.8470153808594,0.4958710074424743,0.050000000745058,0.0603021755814552,291.5111694335937,297.1499938964844,293.1499938964844,0.0034594016615301,-256.3970947265625,297.2969665527344,0.4958710074424743,0.050000000745058,0.048846997320652,291.253173828125,297.1499938964844,293.1499938964844,0.0037376058753579,-204.1562957763672,297.6251220703125,0.4958710074424743,0.050000000745058,0.0360782258212566,291.02734375,297.1499938964844,293.1499938964844,0.0041928091086447,-308.482666015625,298.1566772460937,0.4958710074424743,0.050000000745058,0.048846997320652,291.7911376953125,297.1499938964844,293.1499938964844,0.0028177020139992,-993.3846435546876,296.5170288085937,0.4958710074424743,0.050000000745058,0.2317091226577758,293.0364685058594,291.1499938964844,271.0672607421875,270.0234069824219,283.0482482910156,291.7857971191406,293.0660095214844,1.0,0.1784989237785339,0.998190939426422,0.998190939426422,1.0,1.0,-0.4942573308944702,0.2085529863834381,0.2857043445110321,0.0837962478399276,0.0,0.0,0.2917748391628265,39.13665390014648,25.0,235.2808380126953,-4786.8798828125,39.76412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5722045898437,303.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,21492.939453125,18000.0,0.0,0.0,0.1670149266719818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979713678359985,0.2979768216609955,-5.452384812087985e-06,0.0,0.0001694989186944,0.0,0.0,15.687603950500488,0.0,0.0,0.0,0.3234319388866424,4.0,0.0,1.0
800340,291.3192749023437,297.1499938964844,293.1499938964844,0.0044071860611438,-310.0961608886719,298.2890319824219,0.5032528638839722,0.050000000745058,0.0601560324430465,291.5367431640625,297.1499938964844,293.1499938964844,0.0038824623916298,-289.658447265625,297.6767578125,0.5032528638839722,0.050000000745058,0.0487286150455474,291.28631591796875,297.1499938964844,293.1499938964844,0.0042304736562073,-232.12583923339844,298.080078125,0.5032528638839722,0.050000000745058,0.0359907895326614,291.0599060058594,297.1499938964844,293.1499938964844,0.0047762133181095,-351.5856018066406,298.6961364746094,0.5032528638839722,0.050000000745058,0.0487286150455474,291.8222045898437,297.1499938964844,293.1499938964844,0.0031391829252243,-1116.93701171875,296.7807922363281,0.5032528638839722,0.050000000745058,0.2311475723981857,292.8541259765625,291.1499938964844,271.02716064453125,270.0020446777344,283.0513000488281,291.8179016113281,292.71759033203125,1.0,0.1731161922216415,0.9986040592193604,0.9986040592193604,1.0,1.0,-0.4930593073368072,0.2080102562904358,0.2850490510463714,0.0836550593376159,0.0,0.0,0.0690720453858375,36.13142395019531,25.0,-630.7323608398438,-3434.748779296875,37.11445236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7089538574219,301.6457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18931.3984375,18000.0,0.0,0.0,0.175829142332077,0.0,0.0,0.0,0.0,1.0,0.0001097476560971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079281866550445,0.1079756319522857,-4.745127444039099e-05,0.0,0.0001784442283678,0.0,0.0,4.38762903213501,0.0,0.0,0.0,0.2759357392787933,4.0,0.0,1.0
800400,291.3192749023437,297.1499938964844,293.1499938964844,0.0044071860611438,-310.0961608886719,298.2890319824219,0.5032528638839722,0.050000000745058,0.0601560324430465,291.5367431640625,297.1499938964844,293.1499938964844,0.0038824623916298,-289.658447265625,297.6767578125,0.5032528638839722,0.050000000745058,0.0487286150455474,291.28631591796875,297.1499938964844,293.1499938964844,0.0042304736562073,-232.12583923339844,298.080078125,0.5032528638839722,0.050000000745058,0.0359907895326614,291.0599060058594,297.1499938964844,293.1499938964844,0.0047762133181095,-351.5856018066406,298.6961364746094,0.5032528638839722,0.050000000745058,0.0487286150455474,291.8222045898437,297.1499938964844,293.1499938964844,0.0031391829252243,-1116.93701171875,296.7807922363281,0.5032528638839722,0.050000000745058,0.2311475723981857,292.8541259765625,291.1499938964844,271.02716064453125,270.0020446777344,283.0513000488281,291.8179016113281,292.71759033203125,1.0,0.1731161922216415,0.9986040592193604,0.9986040592193604,1.0,1.0,-0.4930593073368072,0.2080102562904358,0.2850490510463714,0.0836550593376159,0.0,0.0,0.0690720453858375,36.13142395019531,25.0,-630.7323608398438,-3434.748779296875,37.11445236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7089538574219,301.6457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18931.3984375,18000.0,0.0,0.0,0.175829142332077,0.0,0.0,0.0,0.0,1.0,0.0001097476560971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079281866550445,0.1079756319522857,-4.745127444039099e-05,0.0,0.0001784442283678,0.0,0.0,4.38762903213501,0.0,0.0,0.0,0.2759357392787933,4.0,0.0,1.0
800460,291.34527587890625,297.1499938964844,293.1499938964844,0.0050375675782561,-359.4283447265625,298.51971435546875,0.5095698237419128,0.050000000745058,0.0600456856191158,291.55615234375,297.1499938964844,293.1499938964844,0.0044202441349625,-336.05633544921875,297.8146057128906,0.5095698237419128,0.050000000745058,0.0486392304301261,291.3115539550781,297.1499938964844,293.1499938964844,0.0048578511923551,-270.61688232421875,298.313720703125,0.5095698237419128,0.050000000745058,0.035924769937992,291.0850524902344,297.1499938964844,293.1499938964844,0.0055280830711126,-410.3890686035156,299.04217529296875,0.5095698237419128,0.050000000745058,0.0486392304301261,291.84576416015625,297.1499938964844,293.1499938964844,0.0035481511149555,-1292.6226806640625,296.761474609375,0.5095698237419128,0.050000000745058,0.2307235598564148,292.2056884765625,291.1499938964844,270.9875793457031,269.98193359375,283.0503234863281,291.8425598144531,292.0322265625,1.0,0.1688162088394165,0.9990447759628296,0.9990447759628296,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.284566193819046,0.08357834815979,0.0,0.0,0.0,33.862701416015625,25.0,-1103.886962890625,-1632.1214599609375,35.122406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2704467773437,297.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18336.78125,18000.0,0.0,0.0,0.1749510616064071,0.0,0.0,0.0,0.0,1.0,0.0068655838258564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163511149585247,0.063583992421627,-0.047232873737812,0.0,0.0001775530836312,0.0,0.0,2.4150049686431885,0.0,0.0,0.0,0.2638966143131256,4.0,0.0,1.0
800520,291.34527587890625,297.1499938964844,293.1499938964844,0.0050375675782561,-359.4283447265625,298.51971435546875,0.5095698237419128,0.050000000745058,0.0600456856191158,291.55615234375,297.1499938964844,293.1499938964844,0.0044202441349625,-336.05633544921875,297.8146057128906,0.5095698237419128,0.050000000745058,0.0486392304301261,291.3115539550781,297.1499938964844,293.1499938964844,0.0048578511923551,-270.61688232421875,298.313720703125,0.5095698237419128,0.050000000745058,0.035924769937992,291.0850524902344,297.1499938964844,293.1499938964844,0.0055280830711126,-410.3890686035156,299.04217529296875,0.5095698237419128,0.050000000745058,0.0486392304301261,291.84576416015625,297.1499938964844,293.1499938964844,0.0035481511149555,-1292.6226806640625,296.761474609375,0.5095698237419128,0.050000000745058,0.2307235598564148,292.2056884765625,291.1499938964844,270.9875793457031,269.98193359375,283.0503234863281,291.8425598144531,292.0322265625,1.0,0.1688162088394165,0.9990447759628296,0.9990447759628296,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.284566193819046,0.08357834815979,0.0,0.0,0.0,33.862701416015625,25.0,-1103.886962890625,-1632.1214599609375,35.122406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2704467773437,297.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18336.78125,18000.0,0.0,0.0,0.1749510616064071,0.0,0.0,0.0,0.0,1.0,0.0068655838258564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163511149585247,0.063583992421627,-0.047232873737812,0.0,0.0001775530836312,0.0,0.0,2.4150049686431885,0.0,0.0,0.0,0.2638966143131256,4.0,0.0,1.0
800580,291.3628845214844,297.1499938964844,293.1499938964844,0.0059781572781503,-441.6607055664063,298.45916748046875,0.5150669813156128,0.050000000745058,0.0599595159292221,291.5690612792969,297.1499938964844,293.1499938964844,0.0051954803057014,-412.8984680175781,297.6010437011719,0.5150669813156128,0.050000000745058,0.0485694296658039,291.3289794921875,297.1499938964844,293.1499938964844,0.0057779853232204,-333.9884033203125,298.2424011230469,0.5150669813156128,0.050000000745058,0.0358732156455516,291.1031494140625,297.1499938964844,293.1499938964844,0.0066672572866082,-507.0888977050781,299.1434631347656,0.5150669813156128,0.050000000745058,0.0485694296658039,291.861328125,297.1499938964844,293.1499938964844,0.0041186888702213,-1583.7606201171875,296.3033752441406,0.5150669813156128,0.050000000745058,0.2303924709558487,290.7315368652344,291.1499938964844,270.9485168457031,269.9629211425781,283.0452575683594,291.85955810546875,290.3280029296875,1.0,0.1653744727373123,0.9994854927062988,0.9994854927062988,1.0,1.0,-0.4914484918117523,0.2072479128837585,0.2842005789279938,0.0835461914539337,0.0,0.0,0.1045795157551765,32.09152603149414,25.0,-1560.3226318359375,-3575.64111328125,33.5721549987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,299.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9375,18000.0,0.0,0.0,0.1553224027156829,0.0,0.0,0.0,0.0,1.0,0.0061345123685896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776102319359779,0.1202264279127121,-0.0426161997020244,0.0,0.0001576325012138,0.0,0.0,4.558008670806885,0.0,0.0,0.0,0.2696687579154968,4.0,0.0,1.0
800640,291.3628845214844,297.1499938964844,293.1499938964844,0.0059781572781503,-441.6607055664063,298.45916748046875,0.5150669813156128,0.050000000745058,0.0599595159292221,291.5690612792969,297.1499938964844,293.1499938964844,0.0051954803057014,-412.8984680175781,297.6010437011719,0.5150669813156128,0.050000000745058,0.0485694296658039,291.3289794921875,297.1499938964844,293.1499938964844,0.0057779853232204,-333.9884033203125,298.2424011230469,0.5150669813156128,0.050000000745058,0.0358732156455516,291.1031494140625,297.1499938964844,293.1499938964844,0.0066672572866082,-507.0888977050781,299.1434631347656,0.5150669813156128,0.050000000745058,0.0485694296658039,291.861328125,297.1499938964844,293.1499938964844,0.0041186888702213,-1583.7606201171875,296.3033752441406,0.5150669813156128,0.050000000745058,0.2303924709558487,290.7315368652344,291.1499938964844,270.9485168457031,269.9629211425781,283.0452575683594,291.85955810546875,290.3280029296875,1.0,0.1653744727373123,0.9994854927062988,0.9994854927062988,1.0,1.0,-0.4914484918117523,0.2072479128837585,0.2842005789279938,0.0835461914539337,0.0,0.0,0.1045795157551765,32.09152603149414,25.0,-1560.3226318359375,-3575.64111328125,33.5721549987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,299.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9375,18000.0,0.0,0.0,0.1553224027156829,0.0,0.0,0.0,0.0,1.0,0.0061345123685896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776102319359779,0.1202264279127121,-0.0426161997020244,0.0,0.0001576325012138,0.0,0.0,4.558008670806885,0.0,0.0,0.0,0.2696687579154968,4.0,0.0,1.0
800700,291.3692932128906,297.1499938964844,293.1499938964844,0.0063403523527085,-464.4949951171875,298.63934326171875,0.5175265669822693,0.050000000745058,0.0599235966801643,291.5735168457031,297.1499938964844,293.1499938964844,0.005499986000359,-435.1130065917969,297.7264709472656,0.5175265669822693,0.050000000745058,0.0485403314232826,291.3352966308594,297.1499938964844,293.1499938964844,0.0061389268375933,-352.0834655761719,298.4241943359375,0.5175265669822693,0.050000000745058,0.0358517244458198,291.1099853515625,297.1499938964844,293.1499938964844,0.0071123554371297,-533.9073486328125,299.38873291015625,0.5175265669822693,0.050000000745058,0.0485403314232826,291.8666381835937,297.1499938964844,293.1499938964844,0.004354125354439,-1673.9503173828125,296.3395080566406,0.5175265669822693,0.050000000745058,0.23025444149971,290.3980712890625,291.1499938964844,270.92919921875,269.9537658691406,283.0411071777344,291.8649597167969,290.5218811035156,1.0,0.1639166921377182,0.9997059106826782,0.9997059106826782,1.0,1.0,-0.4911540448665619,0.2071015536785125,0.2840524911880493,0.0835433229804039,0.0,0.0,0.1944738179445266,31.35332679748535,25.0,-283.5983581542969,-4351.1201171875,32.92731094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516967773437,304.8311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.095703125,18000.0,0.0,0.0,0.1435020714998245,0.0,0.0,0.0,0.0,1.0,0.0022362496238201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122949868440628,0.1322381794452667,-0.0092883054167032,0.0,0.0001456363679608,0.0,0.0,5.124806880950928,0.0,0.0,0.0,0.2734629809856415,4.0,0.0,1.0
800760,291.37713623046875,297.1499938964844,293.1499938964844,0.0065345629118382,-469.6113586425781,299.06854248046875,0.5198037624359131,0.050000000745058,0.0598916597664356,291.5790100097656,297.1499938964844,293.1499938964844,0.0056596044450998,-440.1907348632813,298.1453552246094,0.5198037624359131,0.050000000745058,0.0485144630074501,291.3426513671875,297.1499938964844,293.1499938964844,0.0063389902934432,-356.6639709472656,298.8661193847656,0.5198037624359131,0.050000000745058,0.035832617431879,291.11737060546875,297.1499938964844,293.1499938964844,0.0073706307448446,-540.9702758789062,299.84991455078125,0.5198037624359131,0.050000000745058,0.0485144630074501,291.8731384277344,297.1499938964844,293.1499938964844,0.00446790875867,-1693.04052734375,296.7335510253906,0.5198037624359131,0.050000000745058,0.2301317304372787,290.7076110839844,291.1499938964844,270.9100036621094,269.94482421875,283.0375366210937,291.87109375,290.873779296875,1.0,0.1626087725162506,0.9997647404670716,0.9997647404670716,0.9998396039009094,1.0,-0.4908922612667084,0.206969141960144,0.2839231193065643,0.083548292517662,0.0,0.0,0.1938277930021286,30.697093963623047,25.0,289.5706481933594,-4678.19287109375,32.354698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53375244140625,306.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17881.173828125,18000.0,0.0,0.0,0.1363497227430343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142507791519165,0.1425120383501052,-4.254233317624312e-06,0.0,0.0001383776398142,0.0,0.0,5.60166597366333,0.0,0.0,0.0,0.2758463025093078,4.0,0.0,1.0
800820,291.3955078125,297.1499938964844,293.1499938964844,0.0069753853604197,-485.9651184082031,299.818359375,0.5238452553749084,0.050000000745058,0.0598378516733646,291.5922546386719,297.1499938964844,293.1499938964844,0.0060122907161712,-455.76708984375,298.8700866699219,0.5238452553749084,0.050000000745058,0.0484708771109581,291.3594665527344,297.1499938964844,293.1499938964844,0.0067891082726418,-370.3788146972656,299.6397399902344,0.5238452553749084,0.050000000745058,0.0358004234731197,291.1334533691406,297.1499938964844,293.1499938964844,0.007971528917551,-562.5079956054688,300.6705627441406,0.5238452553749084,0.050000000745058,0.0484708771109581,291.8887634277344,297.1499938964844,293.1499938964844,0.0047054905444383,-1748.616943359375,297.3976135253906,0.5238452553749084,0.050000000745058,0.2299249768257141,291.17108154296875,291.1499938964844,270.8720397949219,269.92742919921875,283.0322570800781,291.88629150390625,291.2286376953125,1.0,0.1603792160749435,0.9998823404312134,0.9998823404312134,0.9995188117027284,1.0,-0.4904512166976928,0.2067384868860244,0.2837127149105072,0.0835761353373527,0.0,0.0,0.155062198638916,29.591732025146484,25.0,397.3626708984375,-4536.9521484375,31.391515731811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0692443847656,306.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.330078125,18000.0,0.0,0.0,0.1243000924587249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270867735147476,0.1270910501480102,-4.2651854528230615e-06,0.0,0.0001261487923329,0.0,0.0,4.989849090576172,0.0,0.0,0.0,0.2741521298885345,4.0,0.0,1.0
800880,291.3955078125,297.1499938964844,293.1499938964844,0.0069753853604197,-485.9651184082031,299.818359375,0.5238452553749084,0.050000000745058,0.0598378516733646,291.5922546386719,297.1499938964844,293.1499938964844,0.0060122907161712,-455.76708984375,298.8700866699219,0.5238452553749084,0.050000000745058,0.0484708771109581,291.3594665527344,297.1499938964844,293.1499938964844,0.0067891082726418,-370.3788146972656,299.6397399902344,0.5238452553749084,0.050000000745058,0.0358004234731197,291.1334533691406,297.1499938964844,293.1499938964844,0.007971528917551,-562.5079956054688,300.6705627441406,0.5238452553749084,0.050000000745058,0.0484708771109581,291.8887634277344,297.1499938964844,293.1499938964844,0.0047054905444383,-1748.616943359375,297.3976135253906,0.5238452553749084,0.050000000745058,0.2299249768257141,291.17108154296875,291.1499938964844,270.8720397949219,269.92742919921875,283.0322570800781,291.88629150390625,291.2286376953125,1.0,0.1603792160749435,0.9998823404312134,0.9998823404312134,0.9995188117027284,1.0,-0.4904512166976928,0.2067384868860244,0.2837127149105072,0.0835761353373527,0.0,0.0,0.155062198638916,29.591732025146484,25.0,397.3626708984375,-4536.9521484375,31.391515731811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0692443847656,306.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.330078125,18000.0,0.0,0.0,0.1243000924587249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270867735147476,0.1270910501480102,-4.2651854528230615e-06,0.0,0.0001261487923329,0.0,0.0,4.989849090576172,0.0,0.0,0.0,0.2741521298885345,4.0,0.0,1.0
800940,291.4145812988281,297.1499938964844,293.1499938964844,0.0075391153804957,-511.58538818359375,300.42364501953125,0.5272642970085144,0.050000000745058,0.0597949475049972,291.6064147949219,297.1499938964844,293.1499938964844,0.0064556300640106,-480.1036987304688,299.4312744140625,0.5272642970085144,0.050000000745058,0.0484361201524734,291.3769226074219,297.1499938964844,293.1499938964844,0.0073587093502283,-391.1249694824219,300.26416015625,0.5272642970085144,0.050000000745058,0.035774752497673,291.1500244140625,297.1499938964844,293.1499938964844,0.0087502002716064,-594.7090454101562,301.3638610839844,0.5272642970085144,0.050000000745058,0.0484361201524734,291.9053039550781,297.1499938964844,293.1499938964844,0.0049994150176644,-1837.9403076171875,297.86676025390625,0.5272642970085144,0.050000000745058,0.2297601103782653,291.3169860839844,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.9027709960937,291.3372497558594,1.0,0.1585773676633834,1.0,1.0,0.9991979598999025,1.0,-0.4900995194911957,0.2065452933311462,0.2835542261600494,0.0836219564080238,0.0,0.0,0.1213280111551284,28.71066093444824,25.0,234.1122589111328,-4348.1513671875,30.624975204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43963623046875,306.1909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.884765625,18000.0,0.0,0.0,0.1121344119310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109746769070625,0.1109789162874221,-4.240546331857331e-06,0.0,0.0001138021762017,0.0,0.0,4.318059921264648,0.0,0.0,0.0,0.2716675698757171,4.0,0.0,1.0
801000,291.4145812988281,297.1499938964844,293.1499938964844,0.0075391153804957,-511.58538818359375,300.42364501953125,0.5272642970085144,0.050000000745058,0.0597949475049972,291.6064147949219,297.1499938964844,293.1499938964844,0.0064556300640106,-480.1036987304688,299.4312744140625,0.5272642970085144,0.050000000745058,0.0484361201524734,291.3769226074219,297.1499938964844,293.1499938964844,0.0073587093502283,-391.1249694824219,300.26416015625,0.5272642970085144,0.050000000745058,0.035774752497673,291.1500244140625,297.1499938964844,293.1499938964844,0.0087502002716064,-594.7090454101562,301.3638610839844,0.5272642970085144,0.050000000745058,0.0484361201524734,291.9053039550781,297.1499938964844,293.1499938964844,0.0049994150176644,-1837.9403076171875,297.86676025390625,0.5272642970085144,0.050000000745058,0.2297601103782653,291.3169860839844,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.9027709960937,291.3372497558594,1.0,0.1585773676633834,1.0,1.0,0.9991979598999025,1.0,-0.4900995194911957,0.2065452933311462,0.2835542261600494,0.0836219564080238,0.0,0.0,0.1213280111551284,28.71066093444824,25.0,234.1122589111328,-4348.1513671875,30.624975204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43963623046875,306.1909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.884765625,18000.0,0.0,0.0,0.1121344119310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109746769070625,0.1109789162874221,-4.240546331857331e-06,0.0,0.0001138021762017,0.0,0.0,4.318059921264648,0.0,0.0,0.0,0.2716675698757171,4.0,0.0,1.0
801060,291.4333190917969,297.1499938964844,293.1499938964844,0.0081772431731224,-539.7867431640625,300.9845275878906,0.5301375985145569,0.050000000745058,0.0597605668008327,291.62060546875,297.1499938964844,293.1499938964844,0.0069469385780394,-506.8929443359375,299.942626953125,0.5301375985145569,0.050000000745058,0.0484082736074924,291.3941345214844,297.1499938964844,293.1499938964844,0.0080022159963846,-413.8307800292969,300.8428955078125,0.5301375985145569,0.050000000745058,0.0357541851699352,291.1664123535156,297.1499938964844,293.1499938964844,0.0096593741327524,-629.8952026367188,302.01824951171875,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9217224121094,297.1499938964844,293.1499938964844,0.0053157052025198,-1936.56494140625,298.2760009765625,0.5301375985145569,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238037109375,291.9192199707031,291.3719482421875,1.0,0.1571178287267685,1.0,1.0,0.9987614154815674,1.0,-0.48981773853302,0.2063828706741333,0.2834348678588867,0.0836802273988723,0.0,0.0,0.0881016254425048,28.005001068115234,25.0,88.39656066894531,-4165.9267578125,30.011808395385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6760559082031,305.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.205078125,18000.0,0.0,0.0,0.1000944152474403,0.0,0.0,0.0,0.0,1.0,0.0003527931403368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973940938711166,0.0976847633719444,-0.0002906671143136,0.0,0.0001015831076074,0.0,0.0,3.771148681640625,0.0,0.0,0.0,0.2695603668689728,4.0,0.0,1.0
