time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4333190917969,297.1499938964844,293.1499938964844,0.0081772431731224,-539.7867431640625,300.9845275878906,0.5301375985145569,0.050000000745058,0.0597605668008327,291.62060546875,297.1499938964844,293.1499938964844,0.0069469385780394,-506.8929443359375,299.942626953125,0.5301375985145569,0.050000000745058,0.0484082736074924,291.3941345214844,297.1499938964844,293.1499938964844,0.0080022159963846,-413.8307800292969,300.8428955078125,0.5301375985145569,0.050000000745058,0.0357541851699352,291.1664123535156,297.1499938964844,293.1499938964844,0.0096593741327524,-629.8952026367188,302.01824951171875,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9217224121094,297.1499938964844,293.1499938964844,0.0053157052025198,-1936.56494140625,298.2760009765625,0.5301375985145569,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238037109375,291.9192199707031,291.3719482421875,1.0,0.1571178287267685,1.0,1.0,0.9987614154815674,1.0,-0.48981773853302,0.2063828706741333,0.2834348678588867,0.0836802273988723,0.0,0.0,0.0881016254425048,28.005001068115234,25.0,88.39656066894531,-4165.9267578125,30.011808395385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6760559082031,305.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.205078125,18000.0,0.0,0.0,0.1000944152474403,0.0,0.0,0.0,0.0,1.0,0.0003527931403368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973940938711166,0.0976847633719444,-0.0002906671143136,0.0,0.0001015831076074,0.0,0.0,3.771148681640625,0.0,0.0,0.0,0.2695603668689728,4.0,0.0,1.0
801180,291.4515380859375,297.1499938964844,293.1499938964844,0.0089038517326116,-570.2701416015625,301.52105712890625,0.5325387120246887,0.050000000745058,0.0597329214215278,291.6346130371094,297.1499938964844,293.1499938964844,0.0074926745146512,-535.8367919921875,300.4254150390625,0.5325387120246887,0.050000000745058,0.0483858808875083,291.41094970703125,297.1499938964844,293.1499938964844,0.0087344087660312,-438.2887573242188,301.3967590332031,0.5325387120246887,0.050000000745058,0.03573764488101,291.18243408203125,297.1499938964844,293.1499938964844,0.0107348067685961,-667.7741088867188,302.6531982421875,0.5325387120246887,0.050000000745058,0.0483858808875083,291.937744140625,297.1499938964844,293.1499938964844,0.0056548276916146,-2043.1318359375,298.648681640625,0.5325387120246887,0.050000000745058,0.2295217812061309,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196228027344,291.9353332519531,291.3443603515625,1.0,0.1559336930513382,1.0,1.0,0.9983249306678772,1.0,-0.489591121673584,0.2062456160783767,0.2833455204963684,0.0837452709674835,0.0,0.0,0.0608509629964828,27.437789916992188,25.0,-29.028409957885746,-4004.584228515625,29.519432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.781005859375,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.375,18000.0,0.0,0.0,0.0886877924203872,0.0,0.0,0.0,0.0,1.0,0.0018671827856451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867776125669479,0.0933325514197349,-0.006554942112416,0.0,9.000683348858729e-05,0.0,0.0,3.5816218852996826,0.0,0.0,0.0,0.2684962153434753,4.0,0.0,1.0
801240,291.4515380859375,297.1499938964844,293.1499938964844,0.0089038517326116,-570.2701416015625,301.52105712890625,0.5325387120246887,0.050000000745058,0.0597329214215278,291.6346130371094,297.1499938964844,293.1499938964844,0.0074926745146512,-535.8367919921875,300.4254150390625,0.5325387120246887,0.050000000745058,0.0483858808875083,291.41094970703125,297.1499938964844,293.1499938964844,0.0087344087660312,-438.2887573242188,301.3967590332031,0.5325387120246887,0.050000000745058,0.03573764488101,291.18243408203125,297.1499938964844,293.1499938964844,0.0107348067685961,-667.7741088867188,302.6531982421875,0.5325387120246887,0.050000000745058,0.0483858808875083,291.937744140625,297.1499938964844,293.1499938964844,0.0056548276916146,-2043.1318359375,298.648681640625,0.5325387120246887,0.050000000745058,0.2295217812061309,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196228027344,291.9353332519531,291.3443603515625,1.0,0.1559336930513382,1.0,1.0,0.9983249306678772,1.0,-0.489591121673584,0.2062456160783767,0.2833455204963684,0.0837452709674835,0.0,0.0,0.0608509629964828,27.437789916992188,25.0,-29.028409957885746,-4004.584228515625,29.519432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.781005859375,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.375,18000.0,0.0,0.0,0.0886877924203872,0.0,0.0,0.0,0.0,1.0,0.0018671827856451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867776125669479,0.0933325514197349,-0.006554942112416,0.0,9.000683348858729e-05,0.0,0.0,3.5816218852996826,0.0,0.0,0.0,0.2684962153434753,4.0,0.0,1.0
801300,291.46044921875,297.1499938964844,293.1499938964844,0.0093069495633244,-586.3396606445312,301.7836303710937,0.5335837602615356,0.050000000745058,0.0597211793065071,291.6415100097656,297.1499938964844,293.1499938964844,0.0077893119305372,-551.0906372070312,300.6596069335937,0.5335837602615356,0.050000000745058,0.0483763702213764,291.41912841796875,297.1499938964844,293.1499938964844,0.0091406758874654,-451.1606140136719,301.6679382324219,0.5335837602615356,0.050000000745058,0.0357306227087974,291.1902770996094,297.1499938964844,293.1499938964844,0.0113513739779591,-687.7086791992188,302.96697998046875,0.5335837602615356,0.050000000745058,0.0483763702213764,291.9455871582031,297.1499938964844,293.1499938964844,0.0058339009992778,-2099.284423828125,298.8248596191406,0.5335837602615356,0.050000000745058,0.229476660490036,291.3289794921875,291.1499938964844,270.7437744140625,269.8699035644531,283.0174865722656,291.9432067871094,291.3124084472656,1.0,0.1554279178380966,1.0,1.0,0.9981066584587096,1.0,-0.4894948899745941,0.2061852514743805,0.2833096385002136,0.083778865635395,0.0,0.0,0.0515352077782154,27.19696044921875,25.0,-71.43388366699219,-3942.818359375,29.310508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7827453613281,304.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.326171875,18000.0,0.0,0.0,0.0834011808037757,0.0,0.0,0.0,0.0,1.0,0.0024364688433706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831362977623939,0.0940284952521324,-0.010892191901803,0.0,8.464159327559173e-05,0.0,0.0,3.601985454559326,0.0,0.0,0.0,0.268347829580307,4.0,0.0,1.0
801360,291.4692077636719,297.1499938964844,293.1499938964844,0.0097381640225648,-602.787353515625,302.0443725585937,0.5345363020896912,0.050000000745058,0.0597106255590915,291.6483459472656,297.1499938964844,293.1499938964844,0.0081021077930927,-566.709228515625,300.8912658691406,0.5345363020896912,0.050000000745058,0.0483678169548511,291.4272155761719,297.1499938964844,293.1499938964844,0.0095755495131015,-464.3289489746094,301.93731689453125,0.5345363020896912,0.050000000745058,0.0357243046164512,291.19805908203125,297.1499938964844,293.1499938964844,0.0120272627100348,-708.0953979492188,303.2799987792969,0.5345363020896912,0.050000000745058,0.0483678169548511,291.95330810546875,297.1499938964844,293.1499938964844,0.0060189133509993,-2156.7890625,298.99688720703125,0.5345363020896912,0.050000000745058,0.2294361144304275,291.293212890625,291.1499938964844,270.7260437011719,269.86181640625,283.0152893066406,291.9509582519531,291.2731628417969,1.0,0.1549718081951141,1.0,1.0,0.9978888630867004,1.0,-0.4894083738327026,0.2061298936605453,0.2832784950733185,0.0838124230504036,0.0,0.0,0.0455344505608081,26.980518341064453,25.0,-101.51406860351562,-3895.63134765625,29.12281036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7488098144531,304.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.0785034373402595,0.0,0.0,0.0,0.0,1.0,0.0028506317175924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806570127606391,0.0952586680650711,-0.0146016599610447,0.0,7.96710082795471e-05,0.0,0.0,3.645321369171143,0.0,0.0,0.0,0.2683286964893341,4.0,0.0,1.0
801420,291.4864501953125,297.1499938964844,293.1499938964844,0.0106899868696928,-636.2650146484375,302.5643615722656,0.5361930727958679,0.050000000745058,0.0596925914287567,291.661865234375,297.1499938964844,293.1499938964844,0.0087764523923397,-598.515625,301.35205078125,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4430847167969,297.1499938964844,293.1499938964844,0.0105371912941336,-491.1355285644531,302.4749755859375,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2133483886719,297.1499938964844,293.1499938964844,0.0135827185586094,-749.6009521484375,303.9068298339844,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9684143066406,297.1499938964844,293.1499938964844,0.0064045214094221,-2273.797607421875,299.33544921875,0.5361930727958679,0.050000000745058,0.2293668091297149,291.208251953125,291.1499938964844,270.6910705566406,269.8455505371094,283.0108337402344,291.96612548828125,291.18621826171875,1.0,0.1541892439126968,1.0,1.0,0.9974532127380372,1.0,-0.4892605543136596,0.2060330957174301,0.2832274734973907,0.0838774219155311,0.0,0.0,0.0433345958590507,26.610809326171875,25.0,-127.42389678955078,-3843.22705078125,28.80234146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57501220703125,303.9385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.070149078965187,0.0,0.0,0.0,0.0,1.0,0.0032861249055713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789270028471946,0.0977959185838699,-0.0188689120113849,0.0,7.119240035535768e-05,0.0,0.0,3.74040150642395,0.0,0.0,0.0,0.2684842050075531,4.0,0.0,1.0
801480,291.4864501953125,297.1499938964844,293.1499938964844,0.0106899868696928,-636.2650146484375,302.5643615722656,0.5361930727958679,0.050000000745058,0.0596925914287567,291.661865234375,297.1499938964844,293.1499938964844,0.0087764523923397,-598.515625,301.35205078125,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4430847167969,297.1499938964844,293.1499938964844,0.0105371912941336,-491.1355285644531,302.4749755859375,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2133483886719,297.1499938964844,293.1499938964844,0.0135827185586094,-749.6009521484375,303.9068298339844,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9684143066406,297.1499938964844,293.1499938964844,0.0064045214094221,-2273.797607421875,299.33544921875,0.5361930727958679,0.050000000745058,0.2293668091297149,291.208251953125,291.1499938964844,270.6910705566406,269.8455505371094,283.0108337402344,291.96612548828125,291.18621826171875,1.0,0.1541892439126968,1.0,1.0,0.9974532127380372,1.0,-0.4892605543136596,0.2060330957174301,0.2832274734973907,0.0838774219155311,0.0,0.0,0.0433345958590507,26.610809326171875,25.0,-127.42389678955078,-3843.22705078125,28.80234146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57501220703125,303.9385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.070149078965187,0.0,0.0,0.0,0.0,1.0,0.0032861249055713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789270028471946,0.0977959185838699,-0.0188689120113849,0.0,7.119240035535768e-05,0.0,0.0,3.74040150642395,0.0,0.0,0.0,0.2684842050075531,4.0,0.0,1.0
801540,291.50347900390625,297.1499938964844,293.1499938964844,0.0117611931636929,-669.4105224609375,303.08514404296875,0.5413839221000671,0.050000000745058,0.0596385225653648,291.6753845214844,297.1499938964844,293.1499938964844,0.0095095383003354,-630.0254516601562,301.8137512207031,0.5413839221000671,0.050000000745058,0.0483094118535518,291.458740234375,297.1499938964844,293.1499938964844,0.0116234989836812,-517.711669921875,303.0140380859375,0.5413839221000671,0.050000000745058,0.0356811694800853,291.2368469238281,297.1499938964844,293.1499938964844,0.0242713391780853,-1012.08251953125,304.1237487792969,0.6067142486572266,0.0772625133395195,0.0643066242337226,291.9835205078125,297.1499938964844,293.1499938964844,0.0068020038306713,-2389.121337890625,299.6729431152344,0.5413839221000671,0.050000000745058,0.2291590571403503,291.12225341796875,291.1499938964844,270.6567077636719,269.8290100097656,282.9973449707031,291.981201171875,291.099365234375,1.0,0.1537918299436569,1.0,1.0,0.9970176219940186,1.0,-0.5080074071884155,0.2141748219728469,0.2938325703144073,0.0870997309684753,0.0,0.0,0.0527826324105262,25.640350341796875,28.0,-142.747802734375,-3888.8115234375,29.606884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.270263671875,303.77886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640654638409614,0.0,0.0,0.0,0.0,1.0,0.0032949678134173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809541642665863,0.0999216511845588,-0.0189674813300371,0.0,6.501830648630857e-05,0.0,0.0,3.8250904083251953,0.0,0.0,0.0,0.2687863111495971,4.0,0.0,1.0
801600,291.50347900390625,297.1499938964844,293.1499938964844,0.0117611931636929,-669.4105224609375,303.08514404296875,0.5413839221000671,0.050000000745058,0.0596385225653648,291.6753845214844,297.1499938964844,293.1499938964844,0.0095095383003354,-630.0254516601562,301.8137512207031,0.5413839221000671,0.050000000745058,0.0483094118535518,291.458740234375,297.1499938964844,293.1499938964844,0.0116234989836812,-517.711669921875,303.0140380859375,0.5413839221000671,0.050000000745058,0.0356811694800853,291.2368469238281,297.1499938964844,293.1499938964844,0.0242713391780853,-1012.08251953125,304.1237487792969,0.6067142486572266,0.0772625133395195,0.0643066242337226,291.9835205078125,297.1499938964844,293.1499938964844,0.0068020038306713,-2389.121337890625,299.6729431152344,0.5413839221000671,0.050000000745058,0.2291590571403503,291.12225341796875,291.1499938964844,270.6567077636719,269.8290100097656,282.9973449707031,291.981201171875,291.099365234375,1.0,0.1537918299436569,1.0,1.0,0.9970176219940186,1.0,-0.5080074071884155,0.2141748219728469,0.2938325703144073,0.0870997309684753,0.0,0.0,0.0527826324105262,25.640350341796875,28.0,-142.747802734375,-3888.8115234375,29.606884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.270263671875,303.77886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640654638409614,0.0,0.0,0.0,0.0,1.0,0.0032949678134173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809541642665863,0.0999216511845588,-0.0189674813300371,0.0,6.501830648630857e-05,0.0,0.0,3.8250904083251953,0.0,0.0,0.0,0.2687863111495971,4.0,0.0,1.0
801660,291.5208740234375,297.1499938964844,293.1499938964844,0.0130532477051019,-705.6435546875,303.6031799316406,0.5476047992706299,0.050000000745058,0.0595780573785305,291.689208984375,297.1499938964844,293.1499938964844,0.0103600099682807,-664.4528198242188,302.2679138183594,0.5476047992706299,0.050000000745058,0.0482604317367076,291.4750061035156,297.1499938964844,293.1499938964844,0.0129357101395726,-546.6783447265625,303.5502624511719,0.5476047992706299,0.050000000745058,0.035644993185997,291.3169250488281,297.1499938964844,293.1499938964844,0.0541491582989692,-1547.5010986328125,304.0834655761719,0.7051669955253601,0.1095894947648048,0.0974917635321617,292.0013122558594,297.1499938964844,293.1499938964844,0.0072280727326869,-2512.404052734375,299.98492431640625,0.5476047992706299,0.050000000745058,0.2289267182350158,290.98150634765625,291.1499938964844,270.6229553222656,269.81201171875,282.9709777832031,291.9986267089844,290.9412536621094,1.0,0.155456393957138,1.0,1.0,0.9966703653335572,1.0,-0.5473970770835876,0.231333777308464,0.3160632848739624,0.0939024165272712,0.0,0.0,0.0835558697581291,24.697980880737305,25.0,-220.5975036621093,-4065.76318359375,32.316349029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8312683105469,303.7459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.935546875,18000.0,0.0,0.0,0.0608065649867057,0.0,0.0,0.0,0.0,1.0,0.0027832896448671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887607783079147,0.1027534231543541,-0.0139926392585039,0.0,6.171093264129013e-05,0.0,0.0,3.94408655166626,0.0,0.0,0.0,0.2694128453731537,4.0,0.0,1.0
801720,291.5208740234375,297.1499938964844,293.1499938964844,0.0130532477051019,-705.6435546875,303.6031799316406,0.5476047992706299,0.050000000745058,0.0595780573785305,291.689208984375,297.1499938964844,293.1499938964844,0.0103600099682807,-664.4528198242188,302.2679138183594,0.5476047992706299,0.050000000745058,0.0482604317367076,291.4750061035156,297.1499938964844,293.1499938964844,0.0129357101395726,-546.6783447265625,303.5502624511719,0.5476047992706299,0.050000000745058,0.035644993185997,291.3169250488281,297.1499938964844,293.1499938964844,0.0541491582989692,-1547.5010986328125,304.0834655761719,0.7051669955253601,0.1095894947648048,0.0974917635321617,292.0013122558594,297.1499938964844,293.1499938964844,0.0072280727326869,-2512.404052734375,299.98492431640625,0.5476047992706299,0.050000000745058,0.2289267182350158,290.98150634765625,291.1499938964844,270.6229553222656,269.81201171875,282.9709777832031,291.9986267089844,290.9412536621094,1.0,0.155456393957138,1.0,1.0,0.9966703653335572,1.0,-0.5473970770835876,0.231333777308464,0.3160632848739624,0.0939024165272712,0.0,0.0,0.0835558697581291,24.697980880737305,25.0,-220.5975036621093,-4065.76318359375,32.316349029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8312683105469,303.7459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.935546875,18000.0,0.0,0.0,0.0608065649867057,0.0,0.0,0.0,0.0,1.0,0.0027832896448671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887607783079147,0.1027534231543541,-0.0139926392585039,0.0,6.171093264129013e-05,0.0,0.0,3.94408655166626,0.0,0.0,0.0,0.2694128453731537,4.0,0.0,1.0
801780,291.53985595703125,297.1499938964844,293.1499938964844,0.014567906036973,-742.1578979492188,304.1214294433594,0.554185688495636,0.050000000745058,0.0595186874270439,291.7040710449219,297.1499938964844,293.1499938964844,0.0113213919103145,-699.34130859375,302.72222900390625,0.554185688495636,0.050000000745058,0.0482123419642448,291.4928894042969,297.1499938964844,293.1499938964844,0.0144819281995296,-575.8983154296875,304.0872802734375,0.554185688495636,0.050000000745058,0.0356094725430011,291.4173278808594,297.1499938964844,293.1499938964844,0.0769894942641258,-1976.3016357421875,304.06805419921875,0.7675623893737793,0.1356921792030334,0.123197890818119,292.0234069824219,297.1499938964844,293.1499938964844,0.0076700351200997,-2634.586669921875,300.2806396484375,0.554185688495636,0.050000000745058,0.228698581457138,290.8226928710937,291.1499938964844,270.58990478515625,269.79443359375,282.9512634277344,292.02032470703125,290.7991027832031,1.0,0.1560657322406768,1.0,1.0,0.9963231086730956,1.0,-0.5778188705444336,0.2446711212396621,0.3331477344036102,0.0991369858384132,0.0,0.0,0.1385050863027572,23.714874267578125,25.0,-173.5729217529297,-4389.86083984375,34.26836013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25225830078125,304.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.345703125,18000.0,0.0,0.0,0.0609821937978267,0.0,0.0,0.0,0.0,1.0,0.0009524915367364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079448461532592,0.1097517982125282,-0.0018069569487124,0.0,6.188917177496478e-05,0.0,0.0,4.241883754730225,0.0,0.0,0.0,0.2709851861000061,4.0,0.0,1.0
801840,291.53985595703125,297.1499938964844,293.1499938964844,0.014567906036973,-742.1578979492188,304.1214294433594,0.554185688495636,0.050000000745058,0.0595186874270439,291.7040710449219,297.1499938964844,293.1499938964844,0.0113213919103145,-699.34130859375,302.72222900390625,0.554185688495636,0.050000000745058,0.0482123419642448,291.4928894042969,297.1499938964844,293.1499938964844,0.0144819281995296,-575.8983154296875,304.0872802734375,0.554185688495636,0.050000000745058,0.0356094725430011,291.4173278808594,297.1499938964844,293.1499938964844,0.0769894942641258,-1976.3016357421875,304.06805419921875,0.7675623893737793,0.1356921792030334,0.123197890818119,292.0234069824219,297.1499938964844,293.1499938964844,0.0076700351200997,-2634.586669921875,300.2806396484375,0.554185688495636,0.050000000745058,0.228698581457138,290.8226928710937,291.1499938964844,270.58990478515625,269.79443359375,282.9512634277344,292.02032470703125,290.7991027832031,1.0,0.1560657322406768,1.0,1.0,0.9963231086730956,1.0,-0.5778188705444336,0.2446711212396621,0.3331477344036102,0.0991369858384132,0.0,0.0,0.1385050863027572,23.714874267578125,25.0,-173.5729217529297,-4389.86083984375,34.26836013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25225830078125,304.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.345703125,18000.0,0.0,0.0,0.0609821937978267,0.0,0.0,0.0,0.0,1.0,0.0009524915367364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079448461532592,0.1097517982125282,-0.0018069569487124,0.0,6.188917177496478e-05,0.0,0.0,4.241883754730225,0.0,0.0,0.0,0.2709851861000061,4.0,0.0,1.0
801900,291.5530090332031,297.1499938964844,293.1499938964844,0.0190218891948461,-856.69287109375,304.1358337402344,0.5951233506202698,0.0662881359457969,0.0688952952623367,291.71221923828125,297.1499938964844,293.1499938964844,0.011799681931734,-714.4174194335938,302.9527893066406,0.5611815452575684,0.050000000745058,0.0481648221611976,291.5040588378906,297.1499938964844,293.1499938964844,0.0180100183933973,-648.0226440429688,304.1374206542969,0.5887794494628906,0.0648465529084205,0.040082536637783,291.4681701660156,297.1499938964844,293.1499938964844,0.0867280662059784,-2167.8310546875,304.0652770996094,0.7998570203781128,0.1476521790027618,0.1347556561231613,292.0357971191406,297.1499938964844,293.1499938964844,0.0078726019710302,-2685.68896484375,300.4342956542969,0.5611815452575684,0.050000000745058,0.2284731864929199,290.7774963378906,291.1499938964844,270.5736083984375,269.7853698730469,282.9359130859375,292.0326232910156,290.7650146484375,1.0,0.1567153334617614,1.0,1.0,0.996149480342865,1.0,-0.6053736805915833,0.2568594515323639,0.3485142290592193,0.1037556231021881,0.0,0.0,0.1680032312870025,22.725465774536133,25.0,-123.76334381103516,-4630.3525390625,36.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90350341796875,304.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.0390625,18000.0,0.0,0.0,0.0626065135002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120901845395565,0.1209060698747634,-4.226254532113671e-06,0.0,6.353765638777986e-05,0.0,0.0,4.6980299949646,0.0,0.0,0.0,0.2727149426937103,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0308292657136917,-1083.04345703125,304.11688232421875,0.6542391777038574,0.0805836766958236,0.0867813676595687,291.7208557128906,297.1499938964844,293.1499938964844,0.0122860912233591,-728.6588134765625,303.1828308105469,0.5730600357055664,0.050000000745058,0.048091135919094,291.5286865234375,297.1499938964844,293.1499938964844,0.0301920212805271,-834.5428466796875,304.1174621582031,0.6524688601493835,0.080872893333435,0.0515028983354568,291.5165100097656,297.1499938964844,293.1499938964844,0.0960740000009536,-2352.96923828125,304.0636901855469,0.834595263004303,0.1594635397195816,0.1459061950445175,292.0494689941406,297.1499938964844,293.1499938964844,0.0080642569810152,-2732.3115234375,300.58648681640625,0.5730600357055664,0.050000000745058,0.2281236499547958,290.744140625,291.1499938964844,270.5574645996094,269.7760925292969,282.91015625,292.046142578125,290.7285461425781,1.0,0.1578299850225448,1.0,1.0,0.9962043762207032,1.0,-0.6484639644622803,0.2759417593479156,0.3725222051143646,0.1111509129405021,0.0,0.0,0.1983561515808105,21.20504379272461,25.0,-120.40287017822266,-4934.16015625,38.8776741027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50994873046875,304.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.12109375,18000.0,0.0,0.0,0.0654223635792732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135548859834671,0.1355531066656112,-4.245315267326077e-06,0.0,6.639538332819939e-05,0.0,0.0,5.308046340942383,0.0,0.0,0.0,0.2749766707420349,4.0,0.0,1.0
802020,291.66998291015625,297.1499938964844,293.1499938964844,0.0518494583666324,-1433.662841796875,304.0934143066406,0.742143988609314,0.1027421057224273,0.1146361678838729,291.7398681640625,297.1499938964844,293.1499938964844,0.0133631164208054,-757.8268432617188,303.6361389160156,0.5943059921264648,0.050000000745058,0.0479763932526111,291.6040954589844,297.1499938964844,293.1499938964844,0.0544294938445091,-1149.16943359375,304.08856201171875,0.749345064163208,0.1067045852541923,0.0707101598381996,291.6074523925781,297.1499938964844,293.1499938964844,0.1149917170405387,-2720.520263671875,304.0610046386719,0.9020028114318848,0.1824024021625518,0.1677245646715164,292.0819702148437,297.1499938964844,293.1499938964844,0.008450623601675,-2824.3544921875,300.8670349121094,0.5943059921264648,0.050000000745058,0.2275793552398681,290.6604919433594,291.1499938964844,270.5257263183594,269.7568359375,282.8700866699219,292.0782775878906,290.655029296875,1.0,0.1608310341835022,1.0,1.0,0.996314287185669,1.0,-0.7226255536079407,0.3089576959609985,0.4136678278446197,0.1241909489035606,0.0,0.0,0.2696498930454254,18.923263549804688,25.0,-66.35652160644531,-5660.43212890625,44.687232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60699462890625,304.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.435546875,18000.0,0.0,0.0,0.0747703239321708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763613075017929,0.1763656139373779,-4.305301899876213e-06,0.0,7.58823734940961e-05,0.0,0.0,7.081861972808838,0.0,0.0,0.0,0.2817713618278503,4.0,0.0,1.0
802080,291.66998291015625,297.1499938964844,293.1499938964844,0.0518494583666324,-1433.662841796875,304.0934143066406,0.742143988609314,0.1027421057224273,0.1146361678838729,291.7398681640625,297.1499938964844,293.1499938964844,0.0133631164208054,-757.8268432617188,303.6361389160156,0.5943059921264648,0.050000000745058,0.0479763932526111,291.6040954589844,297.1499938964844,293.1499938964844,0.0544294938445091,-1149.16943359375,304.08856201171875,0.749345064163208,0.1067045852541923,0.0707101598381996,291.6074523925781,297.1499938964844,293.1499938964844,0.1149917170405387,-2720.520263671875,304.0610046386719,0.9020028114318848,0.1824024021625518,0.1677245646715164,292.0819702148437,297.1499938964844,293.1499938964844,0.008450623601675,-2824.3544921875,300.8670349121094,0.5943059921264648,0.050000000745058,0.2275793552398681,290.6604919433594,291.1499938964844,270.5257263183594,269.7568359375,282.8700866699219,292.0782775878906,290.655029296875,1.0,0.1608310341835022,1.0,1.0,0.996314287185669,1.0,-0.7226255536079407,0.3089576959609985,0.4136678278446197,0.1241909489035606,0.0,0.0,0.2696498930454254,18.923263549804688,25.0,-66.35652160644531,-5660.43212890625,44.687232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60699462890625,304.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.435546875,18000.0,0.0,0.0,0.0747703239321708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763613075017929,0.1763656139373779,-4.305301899876213e-06,0.0,7.58823734940961e-05,0.0,0.0,7.081861972808838,0.0,0.0,0.0,0.2817713618278503,4.0,0.0,1.0
802140,291.7621459960937,297.1499938964844,293.1499938964844,0.0678740963339805,-1710.996826171875,304.0858764648437,0.8113192319869995,0.1215545535087585,0.1372558027505874,291.7618103027344,297.1499938964844,293.1499938964844,0.0144055793061852,-779.9229125976562,304.0804443359375,0.6130069494247437,0.050000000745058,0.0478888340294361,291.6876220703125,297.1499938964844,293.1499938964844,0.0730344653129577,-1403.748291015625,304.078369140625,0.8252788186073303,0.1289367377758026,0.0866710022091865,291.6942138671875,297.1499938964844,293.1499938964844,0.132451057434082,-3046.0869140625,304.0616455078125,0.971731960773468,0.2038902044296264,0.1883027702569961,292.12017822265625,297.1499938964844,293.1499938964844,0.0087693082168698,-2886.35888671875,301.1480712890625,0.6130069494247437,0.050000000745058,0.227164015173912,290.6891174316406,291.1499938964844,270.4946594238281,269.7364807128906,282.8439025878906,292.1163330078125,290.7008361816406,1.0,0.1646154969930648,1.0,1.0,0.99642413854599,1.0,-0.7867565751075745,0.3376056253910064,0.4491509795188904,0.1359962821006775,0.0,0.0,0.3304609358310699,17.280805587768555,25.0,55.05332565307617,-6359.60400390625,50.77473831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6017150878906,304.8252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17769.056640625,18000.0,0.0,0.0,0.0889962911605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262841314077377,0.2262885421514511,-4.405616891745012e-06,0.0,9.031992522068322e-05,0.0,0.0,9.457415580749512,0.0,0.0,0.0,0.2912542223930359,4.0,0.0,1.0
802200,291.7621459960937,297.1499938964844,293.1499938964844,0.0678740963339805,-1710.996826171875,304.0858764648437,0.8113192319869995,0.1215545535087585,0.1372558027505874,291.7618103027344,297.1499938964844,293.1499938964844,0.0144055793061852,-779.9229125976562,304.0804443359375,0.6130069494247437,0.050000000745058,0.0478888340294361,291.6876220703125,297.1499938964844,293.1499938964844,0.0730344653129577,-1403.748291015625,304.078369140625,0.8252788186073303,0.1289367377758026,0.0866710022091865,291.6942138671875,297.1499938964844,293.1499938964844,0.132451057434082,-3046.0869140625,304.0616455078125,0.971731960773468,0.2038902044296264,0.1883027702569961,292.12017822265625,297.1499938964844,293.1499938964844,0.0087693082168698,-2886.35888671875,301.1480712890625,0.6130069494247437,0.050000000745058,0.227164015173912,290.6891174316406,291.1499938964844,270.4946594238281,269.7364807128906,282.8439025878906,292.1163330078125,290.7008361816406,1.0,0.1646154969930648,1.0,1.0,0.99642413854599,1.0,-0.7867565751075745,0.3376056253910064,0.4491509795188904,0.1359962821006775,0.0,0.0,0.3304609358310699,17.280805587768555,25.0,55.05332565307617,-6359.60400390625,50.77473831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6017150878906,304.8252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17769.056640625,18000.0,0.0,0.0,0.0889962911605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262841314077377,0.2262885421514511,-4.405616891745012e-06,0.0,9.031992522068322e-05,0.0,0.0,9.457415580749512,0.0,0.0,0.0,0.2912542223930359,4.0,0.0,1.0
802260,291.8520202636719,297.1499938964844,293.1499938964844,0.0811500027775764,-1952.2935791015625,304.0852355957031,0.8590591549873352,0.1384905129671096,0.1574976742267608,291.7967224121094,297.1499938964844,293.1499938964844,0.0251758079975843,-1035.14013671875,304.1274719238281,0.684955358505249,0.0736207142472267,0.0640511661767959,291.7704467773437,297.1499938964844,293.1499938964844,0.088656447827816,-1628.2137451171875,304.07635498046875,0.8795780539512634,0.1491939425468444,0.1011089161038398,291.75836181640625,297.1499938964844,293.1499938964844,0.1247751414775848,-2899.000244140625,304.1061706542969,0.9709100127220154,0.2276220619678497,0.1799372285604477,292.1614685058594,297.1499938964844,293.1499938964844,0.0090586245059967,-2935.850341796875,301.4145202636719,0.6215271949768066,0.050000000745058,0.2269838601350784,290.76324462890625,291.1499938964844,270.4642944335937,269.71490478515625,282.83380126953125,292.1576843261719,290.77691650390625,1.0,0.1687196940183639,1.0,1.0,0.9971396923065186,1.0,-0.8310298919677734,0.3573507964611053,0.4736790657043457,0.1446041017770767,0.0,0.0,0.3771211504936218,16.740262985229492,28.0,106.93323516845705,-6837.97119140625,56.303707122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6426696777344,304.6204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17748.90625,18000.0,0.0,0.0,0.1067422851920127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731428444385528,0.2731473743915558,-4.5283709368959535e-06,0.0,0.0001083298484445,0.0,0.0,11.951960563659668,0.0,0.0,0.0,0.3015694320201874,4.0,0.0,1.0
802320,291.8520202636719,297.1499938964844,293.1499938964844,0.0811500027775764,-1952.2935791015625,304.0852355957031,0.8590591549873352,0.1384905129671096,0.1574976742267608,291.7967224121094,297.1499938964844,293.1499938964844,0.0251758079975843,-1035.14013671875,304.1274719238281,0.684955358505249,0.0736207142472267,0.0640511661767959,291.7704467773437,297.1499938964844,293.1499938964844,0.088656447827816,-1628.2137451171875,304.07635498046875,0.8795780539512634,0.1491939425468444,0.1011089161038398,291.75836181640625,297.1499938964844,293.1499938964844,0.1247751414775848,-2899.000244140625,304.1061706542969,0.9709100127220154,0.2276220619678497,0.1799372285604477,292.1614685058594,297.1499938964844,293.1499938964844,0.0090586245059967,-2935.850341796875,301.4145202636719,0.6215271949768066,0.050000000745058,0.2269838601350784,290.76324462890625,291.1499938964844,270.4642944335937,269.71490478515625,282.83380126953125,292.1576843261719,290.77691650390625,1.0,0.1687196940183639,1.0,1.0,0.9971396923065186,1.0,-0.8310298919677734,0.3573507964611053,0.4736790657043457,0.1446041017770767,0.0,0.0,0.3771211504936218,16.740262985229492,28.0,106.93323516845705,-6837.97119140625,56.303707122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6426696777344,304.6204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17748.90625,18000.0,0.0,0.0,0.1067422851920127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731428444385528,0.2731473743915558,-4.5283709368959535e-06,0.0,0.0001083298484445,0.0,0.0,11.951960563659668,0.0,0.0,0.0,0.3015694320201874,4.0,0.0,1.0
802380,291.9382629394531,297.1499938964844,293.1499938964844,0.0927553474903106,-2167.669921875,304.0874938964844,0.9010078310966492,0.1538867056369781,0.1758721470832824,291.8684387207031,297.1499938964844,293.1499938964844,0.0432464778423309,-1356.778076171875,304.1053466796875,0.7581349611282349,0.0934182554483413,0.0845720246434211,291.8505859375,297.1499938964844,293.1499938964844,0.1027555838227272,-1831.74267578125,304.0774230957031,0.9296802282333374,0.1678941547870636,0.1144085600972175,291.7753601074219,297.1499938964844,293.1499938964844,0.1174291744828224,-2751.75048828125,304.1323547363281,0.964613914489746,0.2593978941440582,0.1711529344320297,292.2035522460937,297.1499938964844,293.1499938964844,0.0093332612887024,-2979.76220703125,301.66241455078125,0.6273961663246155,0.050000000745058,0.2268647104501724,290.84375,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.199951171875,290.85137939453125,1.0,0.1743248105049133,1.0,1.0,0.9978552460670472,1.0,-0.8787832260131836,0.3786355257034302,0.5001477003097534,0.1543282717466354,0.0,0.0,0.4121071398258209,16.581663131713867,46.0,95.11753845214844,-7229.568359375,63.30834579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8587951660156,304.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17753.7734375,18000.0,0.0,0.0,0.1262471228837967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144631087779999,0.3144677579402923,-4.662180344894296e-06,0.0,0.0001281247823499,0.0,0.0,14.418783187866213,0.0,0.0,0.0,0.3118603229522705,4.0,0.0,1.0
802440,291.9382629394531,297.1499938964844,293.1499938964844,0.0927553474903106,-2167.669921875,304.0874938964844,0.9010078310966492,0.1538867056369781,0.1758721470832824,291.8684387207031,297.1499938964844,293.1499938964844,0.0432464778423309,-1356.778076171875,304.1053466796875,0.7581349611282349,0.0934182554483413,0.0845720246434211,291.8505859375,297.1499938964844,293.1499938964844,0.1027555838227272,-1831.74267578125,304.0774230957031,0.9296802282333374,0.1678941547870636,0.1144085600972175,291.7753601074219,297.1499938964844,293.1499938964844,0.1174291744828224,-2751.75048828125,304.1323547363281,0.964613914489746,0.2593978941440582,0.1711529344320297,292.2035522460937,297.1499938964844,293.1499938964844,0.0093332612887024,-2979.76220703125,301.66241455078125,0.6273961663246155,0.050000000745058,0.2268647104501724,290.84375,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.199951171875,290.85137939453125,1.0,0.1743248105049133,1.0,1.0,0.9978552460670472,1.0,-0.8787832260131836,0.3786355257034302,0.5001477003097534,0.1543282717466354,0.0,0.0,0.4121071398258209,16.581663131713867,46.0,95.11753845214844,-7229.568359375,63.30834579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8587951660156,304.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17753.7734375,18000.0,0.0,0.0,0.1262471228837967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144631087779999,0.3144677579402923,-4.662180344894296e-06,0.0,0.0001281247823499,0.0,0.0,14.418783187866213,0.0,0.0,0.0,0.3118603229522705,4.0,0.0,1.0
802500,291.9798889160156,297.1499938964844,293.1499938964844,0.0982857793569564,-2270.445068359375,304.0888061523437,0.9100609421730042,0.1610622853040695,0.184473231434822,291.9103088378906,297.1499938964844,293.1499938964844,0.0505588911473751,-1483.720947265625,304.1002197265625,0.7765182852745056,0.1014342159032821,0.0926579087972641,291.88946533203125,297.1499938964844,293.1499938964844,0.109653927385807,-1929.7025146484373,304.0780639648437,0.9419571757316588,0.1767195463180542,0.1207048445940017,291.7841796875,297.1499938964844,293.1499938964844,0.1219134852290153,-2836.566650390625,304.1271667480469,0.968746542930603,0.2750853300094604,0.1767878830432891,292.224853515625,297.1499938964844,293.1499938964844,0.0094839902594685,-3005.714599609375,301.7757263183594,0.6236183047294617,0.050000000745058,0.2269393652677536,290.86553955078125,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2212829589844,290.8695678710937,1.0,0.180151417851448,1.0,1.0,0.9982130527496338,1.0,-0.9108270406723022,0.3929002285003662,0.517926812171936,0.1611528098583221,0.0,0.0,0.4288230836391449,17.315685272216797,46.0,67.90821838378906,-7452.64111328125,69.71751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54541015625,304.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17742.2265625,18000.0,0.0,0.0,0.1362852156162262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334642618894577,0.3346473574638366,-4.7319654186139815e-06,0.0,0.0001383121707476,0.0,0.0,15.714970588684082,0.0,0.0,0.0,0.3172499537467956,4.0,0.0,1.0
802560,292.0205383300781,297.1499938964844,293.1499938964844,0.103747472167015,-2371.26171875,304.0899963378906,0.910310447216034,0.1678963899612426,0.1926951259374618,291.952880859375,297.1499938964844,293.1499938964844,0.0570916384458541,-1599.8831787109375,304.097412109375,0.7852928042411804,0.10877575725317,0.0999555215239524,291.9275817871094,297.1499938964844,293.1499938964844,0.1165346503257751,-2026.2900390625,304.0786437988281,0.9441662430763244,0.1852002590894699,0.1267725378274917,291.8033752441406,297.1499938964844,293.1499938964844,0.1324977427721023,-3035.078857421875,304.1119689941406,0.9768456220626832,0.2886257469654083,0.1894315630197525,292.2466125488281,297.1499938964844,293.1499938964844,0.0096457386389374,-3035.16650390625,301.8808288574219,0.6151978969573975,0.050000000745058,0.227114051580429,290.87109375,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,292.2431030273437,290.8702697753906,1.0,0.1877621859312057,1.0,1.0,0.9985138773918152,1.0,-0.9498412609100342,0.4102209806442261,0.5396202802658081,0.1698668152093887,0.0,0.0,0.4467560052871704,18.676172256469727,64.0,29.661449432373047,-7717.2734375,78.81324005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27716064453125,304.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17713.17578125,18000.0,0.0,0.0,0.1464527249336242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563116192817688,0.3563164472579956,-4.808970516023692e-06,0.0,0.0001486308901803,0.0,0.0,17.175058364868164,0.0,0.0,0.0,0.3232826292514801,4.0,0.0,1.0
802620,292.09930419921875,297.1499938964844,293.1499938964844,0.114436350762844,-2565.85302734375,304.0921936035156,0.892300546169281,0.1805377304553985,0.2080208957195282,292.0370483398437,297.1499938964844,293.1499938964844,0.068672202527523,-1813.7362060546875,304.09576416015625,0.7825258374214172,0.1220418587327003,0.1130817010998725,292.0018920898437,297.1499938964844,293.1499938964844,0.1301525682210922,-2214.30908203125,304.0797424316406,0.9271279573440552,0.2011046260595321,0.1382228881120681,291.8809509277344,297.1499938964844,293.1499938964844,0.168262243270874,-3684.806884765625,304.0646057128906,0.9938797950744628,0.307129830121994,0.2303107976913452,292.2933044433594,297.1499938964844,293.1499938964844,0.0099914595484733,-3100.847412109375,302.0643310546875,0.5862754583358765,0.050000000745058,0.2277668714523315,290.843994140625,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.2897644042969,290.84002685546875,1.0,0.2077402472496032,1.0,1.0,0.9991155862808228,1.0,-1.0433285236358645,0.4516667425632477,0.5916616916656494,0.1921890974044799,0.0,0.0,0.4890374839305877,23.27235221862793,67.0,-27.32869338989257,-8396.3955078125,105.75677490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84051513671875,303.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.21875,18000.0,0.0,0.0,0.167220339179039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111075401306152,0.4111125469207763,-5.019527634431142e-06,0.0,0.000169707389432,0.0,0.0,21.228988647460938,0.0,0.0,0.0,0.3394632935523987,4.0,0.0,1.0
802680,292.09930419921875,297.1499938964844,293.1499938964844,0.114436350762844,-2565.85302734375,304.0921936035156,0.892300546169281,0.1805377304553985,0.2080208957195282,292.0370483398437,297.1499938964844,293.1499938964844,0.068672202527523,-1813.7362060546875,304.09576416015625,0.7825258374214172,0.1220418587327003,0.1130817010998725,292.0018920898437,297.1499938964844,293.1499938964844,0.1301525682210922,-2214.30908203125,304.0797424316406,0.9271279573440552,0.2011046260595321,0.1382228881120681,291.8809509277344,297.1499938964844,293.1499938964844,0.168262243270874,-3684.806884765625,304.0646057128906,0.9938797950744628,0.307129830121994,0.2303107976913452,292.2933044433594,297.1499938964844,293.1499938964844,0.0099914595484733,-3100.847412109375,302.0643310546875,0.5862754583358765,0.050000000745058,0.2277668714523315,290.843994140625,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.2897644042969,290.84002685546875,1.0,0.2077402472496032,1.0,1.0,0.9991155862808228,1.0,-1.0433285236358645,0.4516667425632477,0.5916616916656494,0.1921890974044799,0.0,0.0,0.4890374839305877,23.27235221862793,67.0,-27.32869338989257,-8396.3955078125,105.75677490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84051513671875,303.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.21875,18000.0,0.0,0.0,0.167220339179039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111075401306152,0.4111125469207763,-5.019527634431142e-06,0.0,0.000169707389432,0.0,0.0,21.228988647460938,0.0,0.0,0.0,0.3394632935523987,4.0,0.0,1.0
802740,292.1747436523437,297.1499938964844,293.1499938964844,0.1242217570543289,-2740.228271484375,304.0951843261719,0.8736082315444946,0.1918603479862213,0.221813753247261,292.1184387207031,297.1499938964844,293.1499938964844,0.0785338506102562,-2002.662841796875,304.09747314453125,0.7749289870262146,0.1337324380874633,0.1246781572699546,292.07379150390625,297.1499938964844,293.1499938964844,0.1428769081830978,-2385.824462890625,304.0820007324219,0.9084848761558532,0.2156093567609787,0.1487064510583877,291.9949951171875,297.1499938964844,293.1499938964844,0.2026091516017913,-4279.341796875,304.0365600585937,0.9990000128746032,0.3161947727203369,0.2676586806774139,292.344482421875,297.1499938964844,293.1499938964844,0.0103102475404739,-3158.766845703125,302.2203063964844,0.5578417778015137,0.050000000745058,0.2285667061805725,290.8241882324219,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.34100341796875,290.8255310058594,1.0,0.2264577448368072,1.0,1.0,0.9997172355651855,1.0,-1.12835693359375,0.4895816445350647,0.6387752294540405,0.2134957909584045,0.0,0.0,0.5343621373176575,28.65149688720703,70.0,-11.703534126281738,-9136.12890625,136.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4936828613281,303.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17447.98828125,18000.0,0.0,0.0,0.1886491924524307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814231991767883,0.4814285635948181,-5.357139798434218e-06,0.0,0.0001914549357024,0.0,0.0,27.43084526062012,0.0,0.0,0.0,0.361729621887207,4.0,0.0,1.0
802800,292.1747436523437,297.1499938964844,293.1499938964844,0.1242217570543289,-2740.228271484375,304.0951843261719,0.8736082315444946,0.1918603479862213,0.221813753247261,292.1184387207031,297.1499938964844,293.1499938964844,0.0785338506102562,-2002.662841796875,304.09747314453125,0.7749289870262146,0.1337324380874633,0.1246781572699546,292.07379150390625,297.1499938964844,293.1499938964844,0.1428769081830978,-2385.824462890625,304.0820007324219,0.9084848761558532,0.2156093567609787,0.1487064510583877,291.9949951171875,297.1499938964844,293.1499938964844,0.2026091516017913,-4279.341796875,304.0365600585937,0.9990000128746032,0.3161947727203369,0.2676586806774139,292.344482421875,297.1499938964844,293.1499938964844,0.0103102475404739,-3158.766845703125,302.2203063964844,0.5578417778015137,0.050000000745058,0.2285667061805725,290.8241882324219,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.34100341796875,290.8255310058594,1.0,0.2264577448368072,1.0,1.0,0.9997172355651855,1.0,-1.12835693359375,0.4895816445350647,0.6387752294540405,0.2134957909584045,0.0,0.0,0.5343621373176575,28.65149688720703,70.0,-11.703534126281738,-9136.12890625,136.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4936828613281,303.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17447.98828125,18000.0,0.0,0.0,0.1886491924524307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814231991767883,0.4814285635948181,-5.357139798434218e-06,0.0,0.0001914549357024,0.0,0.0,27.43084526062012,0.0,0.0,0.0,0.361729621887207,4.0,0.0,1.0
