time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2466125488281,297.1499938964844,293.1499938964844,0.1327364891767501,-2888.595703125,304.0992736816406,0.8575353622436523,0.2019921690225601,0.2341936230659485,292.1958923339844,297.1499938964844,293.1499938964844,0.0868567004799842,-2164.673583984375,304.10113525390625,0.7669675350189209,0.1441613286733627,0.1349817216396331,292.1430969238281,297.1499938964844,293.1499938964844,0.1542329937219619,-2535.258056640625,304.08575439453125,0.8935235738754272,0.2288220226764679,0.1582746356725692,292.11334228515625,297.1499938964844,293.1499938964844,0.2321384698152542,-4770.18115234375,304.0254211425781,0.9990000128746032,0.3214640617370605,0.2991838753223419,292.3976135253906,297.1499938964844,293.1499938964844,0.0105770817026495,-3201.725341796875,302.3588256835937,0.533837616443634,0.050000000745058,0.2294497340917587,290.84814453125,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39434814453125,290.8519287109375,1.0,0.243828684091568,0.9988405704498292,0.9988405704498292,0.9998303651809692,1.0,-1.2025126218795776,0.5229752659797668,0.6795374155044556,0.2323473691940307,0.0,0.0,0.5732789039611816,34.403663635253906,58.0,26.604623794555664,-9821.0595703125,169.0600128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2457580566406,303.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17404.953125,18000.0,0.0,0.0,0.2102862447500229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527965426445007,0.552802324295044,-5.791867351945257e-06,0.0,0.0002134138194378,0.0,0.0,35.15827941894531,0.0,0.0,0.0,0.386471688747406,4.0,0.0,1.0
802920,292.2466125488281,297.1499938964844,293.1499938964844,0.1327364891767501,-2888.595703125,304.0992736816406,0.8575353622436523,0.2019921690225601,0.2341936230659485,292.1958923339844,297.1499938964844,293.1499938964844,0.0868567004799842,-2164.673583984375,304.10113525390625,0.7669675350189209,0.1441613286733627,0.1349817216396331,292.1430969238281,297.1499938964844,293.1499938964844,0.1542329937219619,-2535.258056640625,304.08575439453125,0.8935235738754272,0.2288220226764679,0.1582746356725692,292.11334228515625,297.1499938964844,293.1499938964844,0.2321384698152542,-4770.18115234375,304.0254211425781,0.9990000128746032,0.3214640617370605,0.2991838753223419,292.3976135253906,297.1499938964844,293.1499938964844,0.0105770817026495,-3201.725341796875,302.3588256835937,0.533837616443634,0.050000000745058,0.2294497340917587,290.84814453125,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39434814453125,290.8519287109375,1.0,0.243828684091568,0.9988405704498292,0.9988405704498292,0.9998303651809692,1.0,-1.2025126218795776,0.5229752659797668,0.6795374155044556,0.2323473691940307,0.0,0.0,0.5732789039611816,34.403663635253906,58.0,26.604623794555664,-9821.0595703125,169.0600128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2457580566406,303.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17404.953125,18000.0,0.0,0.0,0.2102862447500229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527965426445007,0.552802324295044,-5.791867351945257e-06,0.0,0.0002134138194378,0.0,0.0,35.15827941894531,0.0,0.0,0.0,0.386471688747406,4.0,0.0,1.0
802980,292.3141174316406,297.1499938964844,293.1499938964844,0.1400383561849594,-3013.255615234375,304.10406494140625,0.8551316261291504,0.2111909836530685,0.2453083097934723,292.2671813964844,297.1499938964844,293.1499938964844,0.0941320806741714,-2306.440673828125,304.1053161621094,0.7702242732048035,0.1538685262203216,0.1444217264652252,292.208740234375,297.1499938964844,293.1499938964844,0.1642572581768036,-2664.366455078125,304.09051513671875,0.8931667804718018,0.2410183101892471,0.1670218706130981,292.2120666503906,297.1499938964844,293.1499938964844,0.2424795925617218,-4920.12939453125,304.0500183105469,0.9943220615386964,0.3276292085647583,0.308748334646225,292.4488220214844,297.1499938964844,293.1499938964844,0.0107785295695066,-3228.041748046875,302.4875793457031,0.5226176977157593,0.050000000745058,0.2299686074256897,290.9051513671875,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4458923339844,290.91387939453125,1.0,0.2534883320331573,0.9976811408996582,0.9976811408996582,0.9999434351921082,1.0,-1.2481987476348877,0.5436797738075256,0.7045189738273621,0.2440865337848663,0.0,0.0,0.6028059124946594,37.8487548828125,46.0,81.22481536865234,-10349.9560546875,190.50279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1334533691406,304.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17452.779296875,18000.0,0.0,0.0,0.2313068360090255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165938377380371,0.6166000366210938,-6.255625521589536e-06,0.0,0.000234747029026,0.0,0.0,43.47889709472656,0.0,0.0,0.0,0.4102104902267456,4.0,0.0,1.0
803040,292.3141174316406,297.1499938964844,293.1499938964844,0.1400383561849594,-3013.255615234375,304.10406494140625,0.8551316261291504,0.2111909836530685,0.2453083097934723,292.2671813964844,297.1499938964844,293.1499938964844,0.0941320806741714,-2306.440673828125,304.1053161621094,0.7702242732048035,0.1538685262203216,0.1444217264652252,292.208740234375,297.1499938964844,293.1499938964844,0.1642572581768036,-2664.366455078125,304.09051513671875,0.8931667804718018,0.2410183101892471,0.1670218706130981,292.2120666503906,297.1499938964844,293.1499938964844,0.2424795925617218,-4920.12939453125,304.0500183105469,0.9943220615386964,0.3276292085647583,0.308748334646225,292.4488220214844,297.1499938964844,293.1499938964844,0.0107785295695066,-3228.041748046875,302.4875793457031,0.5226176977157593,0.050000000745058,0.2299686074256897,290.9051513671875,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4458923339844,290.91387939453125,1.0,0.2534883320331573,0.9976811408996582,0.9976811408996582,0.9999434351921082,1.0,-1.2481987476348877,0.5436797738075256,0.7045189738273621,0.2440865337848663,0.0,0.0,0.6028059124946594,37.8487548828125,46.0,81.22481536865234,-10349.9560546875,190.50279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1334533691406,304.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17452.779296875,18000.0,0.0,0.0,0.2313068360090255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165938377380371,0.6166000366210938,-6.255625521589536e-06,0.0,0.000234747029026,0.0,0.0,43.47889709472656,0.0,0.0,0.0,0.4102104902267456,4.0,0.0,1.0
803100,292.3460998535156,297.1499938964844,293.1499938964844,0.143226608633995,-3066.83984375,304.1065979003906,0.8603965640068054,0.2154987901449203,0.2504407167434692,292.30047607421875,297.1499938964844,293.1499938964844,0.0974277034401893,-2370.17919921875,304.1074523925781,0.7776540517807007,0.1585094034671783,0.1488754898309707,292.239990234375,297.1499938964844,293.1499938964844,0.1687575578689575,-2721.430419921875,304.0931396484375,0.9000315070152283,0.246804878115654,0.1711248308420181,292.2488098144531,297.1499938964844,293.1499938964844,0.2449152916669845,-4962.6923828125,304.0635070800781,0.9970115423202516,0.3322901129722595,0.3127539157867431,292.4727783203125,297.1499938964844,293.1499938964844,0.01084990426898,-3234.033447265625,302.5512084960937,0.5222245454788208,0.050000000745058,0.2299878597259521,290.94842529296875,291.1499938964844,270.2860717773437,269.54327392578125,282.80523681640625,292.47003173828125,290.9566650390625,1.0,0.256032794713974,0.9971014261245728,0.9971014261245728,1.0,1.0,-1.2665921449661257,0.552014946937561,0.7145771384239197,0.2489157021045684,0.0,0.0,0.6119017004966736,38.23307800292969,46.0,97.9145736694336,-10564.5947265625,197.6874542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1427307128906,304.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17544.7578125,18000.0,0.0,0.0,0.2412448972463607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400185227394104,0.6400249600410461,-6.455175025621429e-06,0.0,0.0002448328887112,0.0,0.0,46.97274398803711,0.0,0.0,0.0,0.4193987250328064,4.0,0.0,1.0
803160,292.3768005371094,297.1499938964844,293.1499938964844,0.1462758630514145,-3117.853759765625,304.10894775390625,0.8688297867774963,0.2196484059095382,0.255339503288269,292.33221435546875,297.1499938964844,293.1499938964844,0.1006231978535652,-2431.6923828125,304.109375,0.7879476547241211,0.1630362868309021,0.1531839072704315,292.2700500488281,297.1499938964844,293.1499938964844,0.1731133610010147,-2776.35791015625,304.0955505371094,0.9105650186538696,0.2524256706237793,0.175080806016922,292.2800598144531,297.1499938964844,293.1499938964844,0.2454346269369125,-4965.8349609375,304.0784912109375,0.9990000128746032,0.337560772895813,0.3135731518268585,292.4953308105469,297.1499938964844,293.1499938964844,0.0109140770509839,-3238.79541015625,302.6136474609375,0.5242050290107727,0.050000000745058,0.2298882007598877,290.9886779785156,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.4927978515625,290.9965515136719,1.0,0.2573004066944122,0.9965299367904664,0.9965299367904664,1.0,1.0,-1.2818313837051392,0.558931291103363,0.7229001522064209,0.252932071685791,0.0,0.0,0.6186122298240662,37.938236236572266,34.0,105.25020599365234,-10752.2607421875,202.25868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1966552734375,304.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17636.921875,18000.0,0.0,0.0,0.2506732046604156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579952239990234,0.6580018401145935,-6.617713552259374e-06,0.0,0.0002544014423619,0.0,0.0,49.81930923461914,0.0,0.0,0.0,0.4266242086887359,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1517237871885299,-3207.8544921875,304.1135559082031,0.8911795616149902,0.2275091111660003,0.2645774185657501,292.3912048339844,297.1499938964844,293.1499938964844,0.1065879613161087,-2544.988525390625,304.11297607421875,0.8129158020019531,0.1717857420444488,0.1614730656147003,292.32666015625,297.1499938964844,293.1499938964844,0.1811166703701019,-2876.050537109375,304.1003723144531,0.9396312236785888,0.2632369995117187,0.1826550215482711,292.3138427734375,297.1499938964844,293.1499938964844,0.2333883792161941,-4756.1396484375,304.1225280761719,0.9990000128746032,0.3526722490787506,0.3015194237232208,292.5357971191406,297.1499938964844,293.1499938964844,0.0110188489779829,-3241.8837890625,302.7401733398437,0.5322091579437256,0.050000000745058,0.2295166105031967,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,282.81695556640625,292.5336608886719,291.0948486328125,1.0,0.2561662197113037,0.9953869581222534,0.9953869581222534,1.0,1.0,-1.2945716381072998,0.5647029876708984,0.7298685908317566,0.2562919557094574,0.0,0.0,0.6211836934089661,36.155879974365234,25.0,132.38360595703125,-11010.763671875,202.74087524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44873046875,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.7578125,18000.0,0.0,0.0,0.2675253450870514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675903856754303,0.6759107112884521,-6.815431333961897e-06,0.0,0.0002715042210184,0.0,0.0,52.9731559753418,0.0,0.0,0.0,0.4340813159942627,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1517237871885299,-3207.8544921875,304.1135559082031,0.8911795616149902,0.2275091111660003,0.2645774185657501,292.3912048339844,297.1499938964844,293.1499938964844,0.1065879613161087,-2544.988525390625,304.11297607421875,0.8129158020019531,0.1717857420444488,0.1614730656147003,292.32666015625,297.1499938964844,293.1499938964844,0.1811166703701019,-2876.050537109375,304.1003723144531,0.9396312236785888,0.2632369995117187,0.1826550215482711,292.3138427734375,297.1499938964844,293.1499938964844,0.2333883792161941,-4756.1396484375,304.1225280761719,0.9990000128746032,0.3526722490787506,0.3015194237232208,292.5357971191406,297.1499938964844,293.1499938964844,0.0110188489779829,-3241.8837890625,302.7401733398437,0.5322091579437256,0.050000000745058,0.2295166105031967,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,282.81695556640625,292.5336608886719,291.0948486328125,1.0,0.2561662197113037,0.9953869581222534,0.9953869581222534,1.0,1.0,-1.2945716381072998,0.5647029876708984,0.7298685908317566,0.2562919557094574,0.0,0.0,0.6211836934089661,36.155879974365234,25.0,132.38360595703125,-11010.763671875,202.74087524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44873046875,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.7578125,18000.0,0.0,0.0,0.2675253450870514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675903856754303,0.6759107112884521,-6.815431333961897e-06,0.0,0.0002715042210184,0.0,0.0,52.9731559753418,0.0,0.0,0.0,0.4340813159942627,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1565060466527938,-3285.896484375,304.1177062988281,0.9235533475875854,0.2347830235958099,0.2730759084224701,292.44488525390625,297.1499938964844,293.1499938964844,0.112110935151577,-2648.403564453125,304.1160888671875,0.8426426649093628,0.1801198124885559,0.169326514005661,292.3787841796875,297.1499938964844,293.1499938964844,0.1884460747241974,-2966.2607421875,304.10467529296875,0.9750977754592896,0.2735193073749542,0.1898166835308075,292.3118591308594,297.1499938964844,293.1499938964844,0.2140181362628936,-4426.8154296875,304.1638488769531,0.9990000128746032,0.3741937279701233,0.2819680869579315,292.5696716308594,297.1499938964844,293.1499938964844,0.0111111048609018,-3241.51953125,302.869873046875,0.5465627312660217,0.050000000745058,0.2289456129074096,291.18756103515625,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.5679016113281,291.1967468261719,1.0,0.2521590292453766,0.9942439198493958,0.9942439198493958,1.0,1.0,-1.2962894439697266,0.5654394030570984,0.7308499813079834,0.2567767798900604,0.0,0.0,0.609220564365387,33.136844635009766,43.0,137.6715545654297,-11138.7880859375,196.6777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.893798828125,304.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.287109375,18000.0,0.0,0.0,0.2810490727424621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663233757019043,0.6632405519485474,-6.775840120099019e-06,0.0,0.0002852290926966,0.0,0.0,51.33333587646485,0.0,0.0,0.0,0.4296640753746032,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1565060466527938,-3285.896484375,304.1177062988281,0.9235533475875854,0.2347830235958099,0.2730759084224701,292.44488525390625,297.1499938964844,293.1499938964844,0.112110935151577,-2648.403564453125,304.1160888671875,0.8426426649093628,0.1801198124885559,0.169326514005661,292.3787841796875,297.1499938964844,293.1499938964844,0.1884460747241974,-2966.2607421875,304.10467529296875,0.9750977754592896,0.2735193073749542,0.1898166835308075,292.3118591308594,297.1499938964844,293.1499938964844,0.2140181362628936,-4426.8154296875,304.1638488769531,0.9990000128746032,0.3741937279701233,0.2819680869579315,292.5696716308594,297.1499938964844,293.1499938964844,0.0111111048609018,-3241.51953125,302.869873046875,0.5465627312660217,0.050000000745058,0.2289456129074096,291.18756103515625,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.5679016113281,291.1967468261719,1.0,0.2521590292453766,0.9942439198493958,0.9942439198493958,1.0,1.0,-1.2962894439697266,0.5654394030570984,0.7308499813079834,0.2567767798900604,0.0,0.0,0.609220564365387,33.136844635009766,43.0,137.6715545654297,-11138.7880859375,196.6777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.893798828125,304.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.287109375,18000.0,0.0,0.0,0.2810490727424621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663233757019043,0.6632405519485474,-6.775840120099019e-06,0.0,0.0002852290926966,0.0,0.0,51.33333587646485,0.0,0.0,0.0,0.4296640753746032,4.0,0.0,1.0
803460,292.53826904296875,297.1499938964844,293.1499938964844,0.1613489240407943,-3365.3349609375,304.1203308105469,0.932898998260498,0.2413804829120636,0.2809788584709167,292.4943542480469,297.1499938964844,293.1499938964844,0.1177269667387008,-2753.233154296875,304.11798095703125,0.8537558317184448,0.187949538230896,0.1768579930067062,292.4271850585937,297.1499938964844,293.1499938964844,0.19600710272789,-3059.38232421875,304.1070861816406,0.9846904277801514,0.2832386791706085,0.1966906189918518,292.30242919921875,297.1499938964844,293.1499938964844,0.2132642865180969,-4415.15478515625,304.1592102050781,0.9990000128746032,0.3973841071128845,0.2827229797840118,292.59765625,297.1499938964844,293.1499938964844,0.0112893925979733,-3259.954345703125,302.9986877441406,0.5459771752357483,0.050000000745058,0.2289662659168243,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.5962219238281,291.25518798828125,1.0,0.2568950355052948,0.9935404062271118,0.9935404062271118,1.0,1.0,-1.3217934370040894,0.5771536231040955,0.7446398138999939,0.2632721066474914,0.0,0.0,0.5901321768760681,33.64703750610352,61.0,79.73811340332031,-11308.6220703125,206.70594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4945983886719,305.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18321.203125,18000.0,0.0,0.0,0.29090017080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280789375305176,0.6280854940414429,-6.538827165059047e-06,0.0,0.0002952266659121,0.0,0.0,46.22725677490234,0.0,0.0,0.0,0.4166154861450195,4.0,0.0,1.0
803520,292.53826904296875,297.1499938964844,293.1499938964844,0.1613489240407943,-3365.3349609375,304.1203308105469,0.932898998260498,0.2413804829120636,0.2809788584709167,292.4943542480469,297.1499938964844,293.1499938964844,0.1177269667387008,-2753.233154296875,304.11798095703125,0.8537558317184448,0.187949538230896,0.1768579930067062,292.4271850585937,297.1499938964844,293.1499938964844,0.19600710272789,-3059.38232421875,304.1070861816406,0.9846904277801514,0.2832386791706085,0.1966906189918518,292.30242919921875,297.1499938964844,293.1499938964844,0.2132642865180969,-4415.15478515625,304.1592102050781,0.9990000128746032,0.3973841071128845,0.2827229797840118,292.59765625,297.1499938964844,293.1499938964844,0.0112893925979733,-3259.954345703125,302.9986877441406,0.5459771752357483,0.050000000745058,0.2289662659168243,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.5962219238281,291.25518798828125,1.0,0.2568950355052948,0.9935404062271118,0.9935404062271118,1.0,1.0,-1.3217934370040894,0.5771536231040955,0.7446398138999939,0.2632721066474914,0.0,0.0,0.5901321768760681,33.64703750610352,61.0,79.73811340332031,-11308.6220703125,206.70594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4945983886719,305.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18321.203125,18000.0,0.0,0.0,0.29090017080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280789375305176,0.6280854940414429,-6.538827165059047e-06,0.0,0.0002952266659121,0.0,0.0,46.22725677490234,0.0,0.0,0.0,0.4166154861450195,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667509824037552,-3455.04443359375,304.1211853027344,0.9172545671463012,0.2472432106733322,0.2881848812103271,292.5403747558594,297.1499938964844,293.1499938964844,0.123807169497013,-2867.01904296875,304.1184997558594,0.8457306623458862,0.1952259391546249,0.1839907616376876,292.472412109375,297.1499938964844,293.1499938964844,0.2044821232557296,-3164.314208984375,304.10723876953125,0.9741278886795044,0.2923786044120788,0.2032477408647537,292.3256225585937,297.1499938964844,293.1499938964844,0.2314294427633285,-4721.75048828125,304.1253662109375,0.9990000128746032,0.4142387509346008,0.3028827011585235,292.6221923828125,297.1499938964844,293.1499938964844,0.0115850958973169,-3305.004638671875,303.1201477050781,0.5312691330909729,0.050000000745058,0.229555532336235,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8128967285156,292.62091064453125,291.2408142089844,1.0,0.2684510052204132,0.9928368330001832,0.9928368330001832,1.0,1.0,-1.3697786331176758,0.5992304682731628,0.7705481648445129,0.2757559716701507,0.0,0.0,0.5776910781860352,37.57505416870117,79.0,-1.5010114908218384,-11605.48828125,233.4082489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1515808105469,305.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18250.255859375,18000.0,0.0,0.0,0.2976369857788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978285670280457,0.5978348255157471,-6.297589152381988e-06,0.0,0.0003020637086592,0.0,0.0,41.888145446777344,0.0,0.0,0.0,0.4051910042762756,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667509824037552,-3455.04443359375,304.1211853027344,0.9172545671463012,0.2472432106733322,0.2881848812103271,292.5403747558594,297.1499938964844,293.1499938964844,0.123807169497013,-2867.01904296875,304.1184997558594,0.8457306623458862,0.1952259391546249,0.1839907616376876,292.472412109375,297.1499938964844,293.1499938964844,0.2044821232557296,-3164.314208984375,304.10723876953125,0.9741278886795044,0.2923786044120788,0.2032477408647537,292.3256225585937,297.1499938964844,293.1499938964844,0.2314294427633285,-4721.75048828125,304.1253662109375,0.9990000128746032,0.4142387509346008,0.3028827011585235,292.6221923828125,297.1499938964844,293.1499938964844,0.0115850958973169,-3305.004638671875,303.1201477050781,0.5312691330909729,0.050000000745058,0.229555532336235,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8128967285156,292.62091064453125,291.2408142089844,1.0,0.2684510052204132,0.9928368330001832,0.9928368330001832,1.0,1.0,-1.3697786331176758,0.5992304682731628,0.7705481648445129,0.2757559716701507,0.0,0.0,0.5776910781860352,37.57505416870117,79.0,-1.5010114908218384,-11605.48828125,233.4082489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1515808105469,305.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18250.255859375,18000.0,0.0,0.0,0.2976369857788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978285670280457,0.5978348255157471,-6.297589152381988e-06,0.0,0.0003020637086592,0.0,0.0,41.888145446777344,0.0,0.0,0.0,0.4051910042762756,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694878935813903,-3500.536376953125,304.1214599609375,0.9040689468383788,0.2498592138290405,0.2914855778217315,292.56231689453125,297.1499938964844,293.1499938964844,0.1269088387489318,-2924.883544921875,304.1185913085937,0.8371480703353882,0.198637306690216,0.1873892545700073,292.4940185546875,297.1499938964844,293.1499938964844,0.208885371685028,-3218.701416015625,304.10699462890625,0.9629269242286682,0.2967184484004974,0.2063990235328674,292.3519592285156,297.1499938964844,293.1499938964844,0.2461805492639541,-4966.38916015625,304.1029968261719,0.9990000128746032,0.4195143580436706,0.3185968399047851,292.63397216796875,297.1499938964844,293.1499938964844,0.0117641435936093,-3333.857666015625,303.1778259277344,0.5210533142089844,0.050000000745058,0.2300432473421096,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,282.80401611328125,292.6327514648437,291.2186279296875,1.0,0.2763351500034332,0.9924851059913636,0.9924851059913636,1.0,1.0,-1.4001339673995972,0.6132525205612183,0.7868815064430237,0.2836981415748596,0.0,0.0,0.5748981833457947,40.69002914428711,79.0,-32.2890625,-11808.376953125,252.6856842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4681701660156,305.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.017578125,18000.0,0.0,0.0,0.3001468777656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588801383972168,0.5888075828552246,-6.216430392669281e-06,0.0,0.0003046109050046,0.0,0.0,40.59335708618164,0.0,0.0,0.0,0.401693731546402,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721814125776291,-3545.239501953125,304.1217346191406,0.8897072672843933,0.2522797584533691,0.2945777773857116,292.58367919921875,297.1499938964844,293.1499938964844,0.1299996972084045,-2982.341796875,304.1186828613281,0.8268338441848755,0.2018877416849136,0.1906654685735702,292.51513671875,297.1499938964844,293.1499938964844,0.2133146226406097,-3273.22265625,304.1067810058594,0.9484255313873292,0.3008837401866913,0.209455206990242,292.3880310058594,297.1499938964844,293.1499938964844,0.2641310691833496,-5259.72998046875,304.0788879394531,0.9990000128746032,0.422553688287735,0.3373308181762695,292.64581298828125,297.1499938964844,293.1499938964844,0.0119591364637017,-3365.563720703125,303.23309326171875,0.5102396011352539,0.050000000745058,0.2306570410728454,291.19580078125,291.1499938964844,270.176025390625,269.4131164550781,282.7938842773437,292.64459228515625,291.1910705566406,1.0,0.2853797972202301,0.9919248819351196,0.9919248819351196,1.0,1.0,-1.433813452720642,0.6288550496101379,0.8049584627151489,0.2925354242324829,0.0,0.0,0.5745217800140381,44.54899215698242,97.0,-54.68608474731445,-12045.419921875,275.9492492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76129150390625,305.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.015625,18000.0,0.0,0.0,0.3022812008857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584384560585022,0.5843906998634338,-6.167098035803065e-06,0.0,0.0003067769866902,0.0,0.0,39.91752624511719,0.0,0.0,0.0,0.3998799324035644,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773265302181244,-3630.265869140625,304.1225891113281,0.8588147759437561,0.2565996646881103,0.3002234697341919,292.62481689453125,297.1499938964844,293.1499938964844,0.1360046118497848,-3093.216552734375,304.1191101074219,0.8026350140571594,0.20789135992527,0.1968293339014053,292.5561828613281,297.1499938964844,293.1499938964844,0.2219904363155365,-3379.277587890625,304.10675048828125,0.9138594269752502,0.3086429238319397,0.2152376025915146,292.4868469238281,297.1499938964844,293.1499938964844,0.307950347661972,-5958.21533203125,304.02960205078125,0.9990000128746032,0.4218952357769012,0.3817989528179168,292.670166015625,297.1499938964844,293.1499938964844,0.0123847918584942,-3434.21337890625,303.3359375,0.4891424477100372,0.050000000745058,0.232254683971405,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.6689758300781,291.1310119628906,1.0,0.3062622249126434,0.9908045530319214,0.9908045530319214,1.0,1.0,-1.508663296699524,0.6637111902236938,0.8449521064758301,0.3122663795948028,0.0,0.0,0.5804303884506226,54.42895126342773,100.0,-76.07415771484375,-12606.0966796875,334.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.240966796875,306.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.341796875,18000.0,0.0,0.0,0.3060255348682403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889931917190552,0.588999330997467,-6.164504156913608e-06,0.0,0.0003105770156253,0.0,0.0,40.33418655395508,0.0,0.0,0.0,0.4011984169483185,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773265302181244,-3630.265869140625,304.1225891113281,0.8588147759437561,0.2565996646881103,0.3002234697341919,292.62481689453125,297.1499938964844,293.1499938964844,0.1360046118497848,-3093.216552734375,304.1191101074219,0.8026350140571594,0.20789135992527,0.1968293339014053,292.5561828613281,297.1499938964844,293.1499938964844,0.2219904363155365,-3379.277587890625,304.10675048828125,0.9138594269752502,0.3086429238319397,0.2152376025915146,292.4868469238281,297.1499938964844,293.1499938964844,0.307950347661972,-5958.21533203125,304.02960205078125,0.9990000128746032,0.4218952357769012,0.3817989528179168,292.670166015625,297.1499938964844,293.1499938964844,0.0123847918584942,-3434.21337890625,303.3359375,0.4891424477100372,0.050000000745058,0.232254683971405,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.6689758300781,291.1310119628906,1.0,0.3062622249126434,0.9908045530319214,0.9908045530319214,1.0,1.0,-1.508663296699524,0.6637111902236938,0.8449521064758301,0.3122663795948028,0.0,0.0,0.5804303884506226,54.42895126342773,100.0,-76.07415771484375,-12606.0966796875,334.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.240966796875,306.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.341796875,18000.0,0.0,0.0,0.3060255348682403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889931917190552,0.588999330997467,-6.164504156913608e-06,0.0,0.0003105770156253,0.0,0.0,40.33418655395508,0.0,0.0,0.0,0.4011984169483185,4.0,0.0,1.0
803940,292.7154846191406,297.1499938964844,293.1499938964844,0.1815462857484817,-3698.779052734375,304.1247863769531,0.8304643630981445,0.2604061067104339,0.3053131401538849,292.6635131835937,297.1499938964844,293.1499938964844,0.1412610560655594,-3188.645263671875,304.1207275390625,0.7773019075393677,0.2133493423461914,0.2025283873081207,292.59552001953125,297.1499938964844,293.1499938964844,0.2295216619968414,-3469.7353515625,304.1087341308594,0.8831506371498108,0.3157092332839966,0.2205852419137954,292.59283447265625,297.1499938964844,293.1499938964844,0.3249322474002838,-6206.68798828125,304.0446472167969,0.9774678349494934,0.4171253144741058,0.3963280618190765,292.6947631835937,297.1499938964844,293.1499938964844,0.0128113143146038,-3497.708984375,303.4325866699219,0.4666611552238464,0.050000000745058,0.2342727035284042,291.109619140625,291.1499938964844,270.1480712890625,269.37548828125,282.7644348144531,292.6944885253906,291.1133117675781,1.0,0.3230122029781341,0.9896841645240784,0.9896841645240784,1.0,1.0,-1.546931505203247,0.6814994215965271,0.86543208360672,0.3227238953113556,0.0,0.0,0.5887853503227234,65.93636322021484,103.0,-17.180335998535156,-13047.12109375,383.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5625305175781,306.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.2734375,18000.0,0.0,0.0,0.3097622394561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60622638463974,0.6062326431274414,-6.270570338529069e-06,0.0,0.0003143693029414,0.0,0.0,42.5507698059082,0.0,0.0,0.0,0.4072724878787994,4.0,0.0,1.0
804000,292.7154846191406,297.1499938964844,293.1499938964844,0.1815462857484817,-3698.779052734375,304.1247863769531,0.8304643630981445,0.2604061067104339,0.3053131401538849,292.6635131835937,297.1499938964844,293.1499938964844,0.1412610560655594,-3188.645263671875,304.1207275390625,0.7773019075393677,0.2133493423461914,0.2025283873081207,292.59552001953125,297.1499938964844,293.1499938964844,0.2295216619968414,-3469.7353515625,304.1087341308594,0.8831506371498108,0.3157092332839966,0.2205852419137954,292.59283447265625,297.1499938964844,293.1499938964844,0.3249322474002838,-6206.68798828125,304.0446472167969,0.9774678349494934,0.4171253144741058,0.3963280618190765,292.6947631835937,297.1499938964844,293.1499938964844,0.0128113143146038,-3497.708984375,303.4325866699219,0.4666611552238464,0.050000000745058,0.2342727035284042,291.109619140625,291.1499938964844,270.1480712890625,269.37548828125,282.7644348144531,292.6944885253906,291.1133117675781,1.0,0.3230122029781341,0.9896841645240784,0.9896841645240784,1.0,1.0,-1.546931505203247,0.6814994215965271,0.86543208360672,0.3227238953113556,0.0,0.0,0.5887853503227234,65.93636322021484,103.0,-17.180335998535156,-13047.12109375,383.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5625305175781,306.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.2734375,18000.0,0.0,0.0,0.3097622394561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60622638463974,0.6062326431274414,-6.270570338529069e-06,0.0,0.0003143693029414,0.0,0.0,42.5507698059082,0.0,0.0,0.0,0.4072724878787994,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.184460237622261,-3744.64892578125,304.1282958984375,0.8105071783065796,0.2637103796005249,0.309793621301651,292.700439453125,297.1499938964844,293.1499938964844,0.1453801244497299,-3261.726318359375,304.12359619140625,0.7601061463356018,0.2181858122348785,0.2076454907655716,292.6321105957031,297.1499938964844,293.1499938964844,0.2354875355958938,-3539.81396484375,304.11248779296875,0.862707793712616,0.3223338723182678,0.2255424112081527,292.65399169921875,297.1499938964844,293.1499938964844,0.326145201921463,-6213.83056640625,304.0769958496094,0.947941780090332,0.4187792837619781,0.3969948887825012,292.71783447265625,297.1499938964844,293.1499938964844,0.0131687605753541,-3543.500244140625,303.5281677246094,0.4450386762619018,0.050000000745058,0.2361481338739395,291.14324951171875,291.1499938964844,270.1367492675781,269.35888671875,282.7689514160156,292.7239074707031,291.14434814453125,1.0,0.3359072804450989,0.9881290197372437,0.9881290197372437,1.0,1.0,-1.565805196762085,0.6903010010719299,0.875504195690155,0.3277483880519867,0.0,0.0,0.5869652032852173,76.3134994506836,106.0,17.95665740966797,-13249.0,421.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81768798828125,306.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.3130416870117187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075635552406311,0.6075698733329773,-6.310935077635804e-06,0.0,0.000317697529681,0.0,0.0,42.90275192260742,0.0,0.0,0.0,0.4080972671508789,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.184460237622261,-3744.64892578125,304.1282958984375,0.8105071783065796,0.2637103796005249,0.309793621301651,292.700439453125,297.1499938964844,293.1499938964844,0.1453801244497299,-3261.726318359375,304.12359619140625,0.7601061463356018,0.2181858122348785,0.2076454907655716,292.6321105957031,297.1499938964844,293.1499938964844,0.2354875355958938,-3539.81396484375,304.11248779296875,0.862707793712616,0.3223338723182678,0.2255424112081527,292.65399169921875,297.1499938964844,293.1499938964844,0.326145201921463,-6213.83056640625,304.0769958496094,0.947941780090332,0.4187792837619781,0.3969948887825012,292.71783447265625,297.1499938964844,293.1499938964844,0.0131687605753541,-3543.500244140625,303.5281677246094,0.4450386762619018,0.050000000745058,0.2361481338739395,291.14324951171875,291.1499938964844,270.1367492675781,269.35888671875,282.7689514160156,292.7239074707031,291.14434814453125,1.0,0.3359072804450989,0.9881290197372437,0.9881290197372437,1.0,1.0,-1.565805196762085,0.6903010010719299,0.875504195690155,0.3277483880519867,0.0,0.0,0.5869652032852173,76.3134994506836,106.0,17.95665740966797,-13249.0,421.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81768798828125,306.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.3130416870117187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075635552406311,0.6075698733329773,-6.310935077635804e-06,0.0,0.000317697529681,0.0,0.0,42.90275192260742,0.0,0.0,0.0,0.4080972671508789,4.0,0.0,1.0
804180,292.7885131835937,297.1499938964844,293.1499938964844,0.1873086839914322,-3789.907470703125,304.1307678222656,0.7972999215126038,0.2666468322277069,0.3136861622333526,292.7354736328125,297.1499938964844,293.1499938964844,0.1492487341165542,-3330.35791015625,304.1259460449219,0.7503958344459534,0.2224712520837783,0.212116926908493,292.6669921875,297.1499938964844,293.1499938964844,0.241430252790451,-3609.7265625,304.1150817871094,0.851249635219574,0.3283811211585998,0.230103313922882,292.69647216796875,297.1499938964844,293.1499938964844,0.3306809663772583,-6274.85791015625,304.0935363769531,0.9293618202209472,0.4227147102355957,0.4006537795066833,292.7384948730469,297.1499938964844,293.1499938964844,0.0135258827358484,-3589.393798828125,303.6210632324219,0.4322423934936523,0.050000000745058,0.2375964373350143,291.15203857421875,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.7480163574219,291.1525573730469,1.0,0.3463480174541473,0.9865738153457642,0.9865738153457642,1.0,1.0,-1.5863754749298096,0.6999087929725647,0.8864667415618896,0.3332427740097046,0.0,0.0,0.5860338807106018,84.44983673095703,109.0,12.866128921508787,-13423.833984375,454.5451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0487670898437,306.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.177734375,18000.0,0.0,0.0,0.3155878186225891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059226393699646,0.605928897857666,-6.303139798546908e-06,0.0,0.0003202815132681,0.0,0.0,42.70022964477539,0.0,0.0,0.0,0.407562792301178,4.0,0.0,1.0
804240,292.7885131835937,297.1499938964844,293.1499938964844,0.1873086839914322,-3789.907470703125,304.1307678222656,0.7972999215126038,0.2666468322277069,0.3136861622333526,292.7354736328125,297.1499938964844,293.1499938964844,0.1492487341165542,-3330.35791015625,304.1259460449219,0.7503958344459534,0.2224712520837783,0.212116926908493,292.6669921875,297.1499938964844,293.1499938964844,0.241430252790451,-3609.7265625,304.1150817871094,0.851249635219574,0.3283811211585998,0.230103313922882,292.69647216796875,297.1499938964844,293.1499938964844,0.3306809663772583,-6274.85791015625,304.0935363769531,0.9293618202209472,0.4227147102355957,0.4006537795066833,292.7384948730469,297.1499938964844,293.1499938964844,0.0135258827358484,-3589.393798828125,303.6210632324219,0.4322423934936523,0.050000000745058,0.2375964373350143,291.15203857421875,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.7480163574219,291.1525573730469,1.0,0.3463480174541473,0.9865738153457642,0.9865738153457642,1.0,1.0,-1.5863754749298096,0.6999087929725647,0.8864667415618896,0.3332427740097046,0.0,0.0,0.5860338807106018,84.44983673095703,109.0,12.866128921508787,-13423.833984375,454.5451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0487670898437,306.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.177734375,18000.0,0.0,0.0,0.3155878186225891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059226393699646,0.605928897857666,-6.303139798546908e-06,0.0,0.0003202815132681,0.0,0.0,42.70022964477539,0.0,0.0,0.0,0.407562792301178,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.1886416524648666,-3811.078857421875,304.1318359375,0.7923267483711243,0.2680000364780426,0.3154659271240234,292.7521667480469,297.1499938964844,293.1499938964844,0.1510471105575561,-3362.14892578125,304.1270446777344,0.7469788789749146,0.2244412302970886,0.2141598314046859,292.6841125488281,297.1499938964844,293.1499938964844,0.2441810518503189,-3641.935546875,304.1164245605469,0.8471710085868835,0.3311375677585602,0.2321716696023941,292.7145690917969,297.1499938964844,293.1499938964844,0.3332018852233886,-6310.111328125,304.09918212890625,0.92267245054245,0.4249040484428406,0.4027982354164123,292.7478942871094,297.1499938964844,293.1499938964844,0.0137014808133244,-3611.380859375,303.6672058105469,0.4276279211044311,0.050000000745058,0.2382145822048187,291.154296875,291.1499938964844,270.1233215332031,269.3369445800781,282.7719116210937,292.76043701171875,291.15460205078125,1.0,0.350865751504898,0.9857962131500244,0.9857962131500244,1.0,1.0,-1.5962719917297363,0.7045343518257141,0.8917376399040222,0.3358907699584961,0.0,0.0,0.5855162143707275,87.94684600830078,109.0,9.398053169250488,-13503.0400390625,469.73834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1537170410156,306.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.251953125,18000.0,0.0,0.0,0.31663379073143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049546599388123,0.6049609780311584,-6.296717401710339e-06,0.0,0.0003213430463802,0.0,0.0,42.57104110717773,0.0,0.0,0.0,0.40720996260643,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899192929267883,-3831.3662109375,304.1328125,0.7881211042404175,0.2692825198173523,0.3171467185020447,292.768310546875,297.1499938964844,293.1499938964844,0.1527645289897918,-3392.445556640625,304.1280822753906,0.7441818714141846,0.2263084053993225,0.2160894274711609,292.7007751464844,297.1499938964844,293.1499938964844,0.2468189299106598,-3672.74853515625,304.11773681640625,0.8438229560852051,0.3337641358375549,0.2341311126947403,292.7314147949219,297.1499938964844,293.1499938964844,0.3357463479042053,-6346.08154296875,304.1037902832031,0.9171931743621826,0.4271087944507599,0.4049839675426483,292.7567138671875,297.1499938964844,293.1499938964844,0.0138762230053544,-3632.901611328125,303.7132263183594,0.4237902164459228,0.050000000745058,0.23877814412117,291.1553649902344,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,292.7734680175781,291.155517578125,1.0,0.355006992816925,0.9852179884910583,0.9852179884910583,1.0,1.0,-1.6057945489883425,0.7089924812316895,0.8968020081520081,0.3384461104869842,0.0,0.0,0.5850473046302795,91.14647674560548,97.0,6.074758529663086,-13576.998046875,484.0675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2514953613281,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.95703125,18000.0,0.0,0.0,0.3175491690635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039849519729614,0.6039912700653076,-6.289758402999723e-06,0.0,0.0003222720406483,0.0,0.0,42.43898010253906,0.0,0.0,0.0,0.4068511426448822,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921341568231582,-3866.375,304.1348571777344,0.7894504070281982,0.2716878056526184,0.3200341463088989,292.7986755371094,297.1499938964844,293.1499938964844,0.1558175235986709,-3446.03564453125,304.1303100585937,0.746889054775238,0.2298188805580139,0.2194927930831909,292.7325134277344,297.1499938964844,293.1499938964844,0.2516093850135803,-3728.403076171875,304.1205139160156,0.8467318415641785,0.338708221912384,0.237657681107521,292.76239013671875,297.1499938964844,293.1499938964844,0.3404943346977234,-6413.43896484375,304.1112365722656,0.9193000197410583,0.431428849697113,0.4090996086597442,292.7726135253906,297.1499938964844,293.1499938964844,0.0141321895644068,-3660.894287109375,303.8055114746094,0.4230453073978424,0.050000000745058,0.2388926297426223,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571773469448089,0.9840614795684814,0.9840614795684814,1.0,1.0,-1.6218620538711548,0.716509222984314,0.9053528308868408,0.3427810072898865,0.0,0.0,0.5840502977371216,92.0842742919922,85.0,3.4923019409179688,-13702.6611328125,496.2779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4264221191406,306.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.3190354108810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021265983581543,0.6021328568458557,-6.276237854763167e-06,0.0,0.0003237803757656,0.0,0.0,42.185577392578125,0.0,0.0,0.0,0.406152069568634,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921341568231582,-3866.375,304.1348571777344,0.7894504070281982,0.2716878056526184,0.3200341463088989,292.7986755371094,297.1499938964844,293.1499938964844,0.1558175235986709,-3446.03564453125,304.1303100585937,0.746889054775238,0.2298188805580139,0.2194927930831909,292.7325134277344,297.1499938964844,293.1499938964844,0.2516093850135803,-3728.403076171875,304.1205139160156,0.8467318415641785,0.338708221912384,0.237657681107521,292.76239013671875,297.1499938964844,293.1499938964844,0.3404943346977234,-6413.43896484375,304.1112365722656,0.9193000197410583,0.431428849697113,0.4090996086597442,292.7726135253906,297.1499938964844,293.1499938964844,0.0141321895644068,-3660.894287109375,303.8055114746094,0.4230453073978424,0.050000000745058,0.2388926297426223,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571773469448089,0.9840614795684814,0.9840614795684814,1.0,1.0,-1.6218620538711548,0.716509222984314,0.9053528308868408,0.3427810072898865,0.0,0.0,0.5840502977371216,92.0842742919922,85.0,3.4923019409179688,-13702.6611328125,496.2779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4264221191406,306.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.3190354108810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021265983581543,0.6021328568458557,-6.276237854763167e-06,0.0,0.0003237803757656,0.0,0.0,42.185577392578125,0.0,0.0,0.0,0.406152069568634,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940340399742126,-3896.294189453125,304.13671875,0.7982876896858215,0.2739152312278747,0.3225029706954956,292.82635498046875,297.1499938964844,293.1499938964844,0.158528983592987,-3493.408447265625,304.1323547363281,0.7561628818511963,0.2331054806709289,0.2225021570920944,292.76220703125,297.1499938964844,293.1499938964844,0.2558863162994385,-3777.81494140625,304.1231994628906,0.8571591377258301,0.3432612717151642,0.2407862842082977,292.7905578613281,297.1499938964844,293.1499938964844,0.3447936177253723,-6474.60693359375,304.116943359375,0.9315072894096376,0.4355320036411285,0.4128697216510772,292.7862854003906,297.1499938964844,293.1499938964844,0.0143135730177164,-3676.992919921875,303.8985900878906,0.4275842010974884,0.050000000745058,0.2382188439369201,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.828369140625,291.1584777832031,1.0,0.3552170097827911,0.9829050302505492,0.9829050302505492,1.0,1.0,-1.6352300643920898,0.7227617502212524,0.9124683141708374,0.346389889717102,0.0,0.0,0.5828292369842529,88.7623291015625,73.0,2.2636806964874268,-13801.00390625,495.1668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.577392578125,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.720703125,18000.0,0.0,0.0,0.3201108574867248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998361110687256,0.599842369556427,-6.26028031547321e-06,0.0,0.0003248718276154,0.0,0.0,41.87834930419922,0.0,0.0,0.0,0.4053040742874145,4.0,0.0,1.0
