time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940340399742126,-3896.294189453125,304.13671875,0.7982876896858215,0.2739152312278747,0.3225029706954956,292.82635498046875,297.1499938964844,293.1499938964844,0.158528983592987,-3493.408447265625,304.1323547363281,0.7561628818511963,0.2331054806709289,0.2225021570920944,292.76220703125,297.1499938964844,293.1499938964844,0.2558863162994385,-3777.81494140625,304.1231994628906,0.8571591377258301,0.3432612717151642,0.2407862842082977,292.7905578613281,297.1499938964844,293.1499938964844,0.3447936177253723,-6474.60693359375,304.116943359375,0.9315072894096376,0.4355320036411285,0.4128697216510772,292.7862854003906,297.1499938964844,293.1499938964844,0.0143135730177164,-3676.992919921875,303.8985900878906,0.4275842010974884,0.050000000745058,0.2382188439369201,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.828369140625,291.1584777832031,1.0,0.3552170097827911,0.9829050302505492,0.9829050302505492,1.0,1.0,-1.6352300643920898,0.7227617502212524,0.9124683141708374,0.346389889717102,0.0,0.0,0.5828292369842529,88.7623291015625,73.0,2.2636806964874268,-13801.00390625,495.1668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.577392578125,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.720703125,18000.0,0.0,0.0,0.3201108574867248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998361110687256,0.599842369556427,-6.26028031547321e-06,0.0,0.0003248718276154,0.0,0.0,41.87834930419922,0.0,0.0,0.0,0.4053040742874145,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956918835639953,-3922.347412109375,304.13836669921875,0.8127179145812988,0.2759726047515869,0.3246387839317322,292.8515014648437,297.1499938964844,293.1499938964844,0.1609915792942047,-3536.2939453125,304.1341247558594,0.7710164189338684,0.2362000644207,0.225217267870903,292.7899475097656,297.1499938964844,293.1499938964844,0.2597406208515167,-3822.15576171875,304.1257019042969,0.873894989490509,0.3474573194980621,0.2435809969902038,292.8165588378906,297.1499938964844,293.1499938964844,0.3486841320991516,-6530.05712890625,304.1214599609375,0.9511030912399292,0.4393648505210876,0.4162880182266235,292.7979736328125,297.1499938964844,293.1499938964844,0.0144461160525679,-3685.49755859375,303.99237060546875,0.4367847144603729,0.050000000745058,0.2370390444993972,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591491699219,1.0,0.3503934741020202,0.981732189655304,0.981732189655304,1.0,1.0,-1.6465063095092771,0.728031575679779,0.9184747338294984,0.349437952041626,0.0,0.0,0.581542432308197,82.698486328125,61.0,0.8796199560165405,-13878.9326171875,485.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70758056640625,307.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41015625,18000.0,0.0,0.0,0.3208312392234802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973294973373413,0.5973357558250427,-6.242439667403232e-06,0.0,0.0003256029158364,0.0,0.0,41.54163360595703,0.0,0.0,0.0,0.4043737053871155,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956918835639953,-3922.347412109375,304.13836669921875,0.8127179145812988,0.2759726047515869,0.3246387839317322,292.8515014648437,297.1499938964844,293.1499938964844,0.1609915792942047,-3536.2939453125,304.1341247558594,0.7710164189338684,0.2362000644207,0.225217267870903,292.7899475097656,297.1499938964844,293.1499938964844,0.2597406208515167,-3822.15576171875,304.1257019042969,0.873894989490509,0.3474573194980621,0.2435809969902038,292.8165588378906,297.1499938964844,293.1499938964844,0.3486841320991516,-6530.05712890625,304.1214599609375,0.9511030912399292,0.4393648505210876,0.4162880182266235,292.7979736328125,297.1499938964844,293.1499938964844,0.0144461160525679,-3685.49755859375,303.99237060546875,0.4367847144603729,0.050000000745058,0.2370390444993972,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591491699219,1.0,0.3503934741020202,0.981732189655304,0.981732189655304,1.0,1.0,-1.6465063095092771,0.728031575679779,0.9184747338294984,0.349437952041626,0.0,0.0,0.581542432308197,82.698486328125,61.0,0.8796199560165405,-13878.9326171875,485.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70758056640625,307.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41015625,18000.0,0.0,0.0,0.3208312392234802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973294973373413,0.5973357558250427,-6.242439667403232e-06,0.0,0.0003256029158364,0.0,0.0,41.54163360595703,0.0,0.0,0.0,0.4043737053871155,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971578299999237,-3945.36376953125,304.1398010253906,0.8313460350036621,0.2778571844100952,0.3264923989772796,292.8744201660156,297.1499938964844,293.1499938964844,0.1632604449987411,-3575.71337890625,304.1356201171875,0.7916386127471924,0.2391112893819809,0.2276905477046966,292.8158874511719,297.1499938964844,293.1499938964844,0.2632454633712768,-3862.345947265625,304.1279602050781,0.8971092104911804,0.3513159453868866,0.2460878193378448,292.8405456542969,297.1499938964844,293.1499938964844,0.3522407412528991,-6580.83349609375,304.1250305175781,0.9753342866897584,0.442946195602417,0.4193898737430572,292.8082275390625,297.1499938964844,293.1499938964844,0.0145447617396712,-3688.9755859375,304.0860900878906,0.4514174163341522,0.050000000745058,0.2355328202247619,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.3435790836811065,0.9805593490600586,0.9805593490600586,1.0,1.0,-1.656114101409912,0.7325170636177063,0.9235970377922058,0.3520372807979584,0.0,0.0,0.580457866191864,74.85919189453125,49.0,-0.4126127362251282,-13943.2890625,468.7639770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,307.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.853515625,18000.0,0.0,0.0,0.3212647438049316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950676202774048,0.5950738787651062,-6.22548395767808e-06,0.0,0.0003260428493376,0.0,0.0,41.23456954956055,0.0,0.0,0.0,0.4035262167453766,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971578299999237,-3945.36376953125,304.1398010253906,0.8313460350036621,0.2778571844100952,0.3264923989772796,292.8744201660156,297.1499938964844,293.1499938964844,0.1632604449987411,-3575.71337890625,304.1356201171875,0.7916386127471924,0.2391112893819809,0.2276905477046966,292.8158874511719,297.1499938964844,293.1499938964844,0.2632454633712768,-3862.345947265625,304.1279602050781,0.8971092104911804,0.3513159453868866,0.2460878193378448,292.8405456542969,297.1499938964844,293.1499938964844,0.3522407412528991,-6580.83349609375,304.1250305175781,0.9753342866897584,0.442946195602417,0.4193898737430572,292.8082275390625,297.1499938964844,293.1499938964844,0.0145447617396712,-3688.9755859375,304.0860900878906,0.4514174163341522,0.050000000745058,0.2355328202247619,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.3435790836811065,0.9805593490600586,0.9805593490600586,1.0,1.0,-1.656114101409912,0.7325170636177063,0.9235970377922058,0.3520372807979584,0.0,0.0,0.580457866191864,74.85919189453125,49.0,-0.4126127362251282,-13943.2890625,468.7639770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,307.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.853515625,18000.0,0.0,0.0,0.3212647438049316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950676202774048,0.5950738787651062,-6.22548395767808e-06,0.0,0.0003260428493376,0.0,0.0,41.23456954956055,0.0,0.0,0.0,0.4035262167453766,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1978109627962112,-3955.596923828125,304.1404724121094,0.8428385257720947,0.2787275612354278,0.3273159265518188,292.8851623535156,297.1499938964844,293.1499938964844,0.1643187254667282,-3594.058349609375,304.1363220214844,0.8043132424354553,0.2404943704605102,0.2288420051336288,292.8282470703125,297.1499938964844,293.1499938964844,0.2648630142211914,-3880.84130859375,304.1290283203125,0.9118085503578186,0.3531211912631988,0.2472409904003143,292.8517761230469,297.1499938964844,293.1499938964844,0.3539015650749206,-6604.55810546875,304.12652587890625,0.9881483912467957,0.4446559846401214,0.4208442866802215,292.8129272460937,297.1499938964844,293.1499938964844,0.0145836668089032,-3689.177490234375,304.1327514648437,0.4612861275672912,0.050000000745058,0.2346943616867065,291.158203125,291.1499938964844,270.1116943359375,269.29205322265625,282.812255859375,292.884033203125,291.1581726074219,1.0,0.3395997583866119,0.9799729585647584,0.9799729585647584,1.0,1.0,-1.660381555557251,0.7345073819160461,0.92587411403656,0.3531922698020935,0.0,0.0,0.5799402594566345,70.47317504882812,49.0,-0.633772075176239,-13970.5693359375,458.9103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86669921875,307.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.953125,18000.0,0.0,0.0,0.3213948011398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594024658203125,0.5940308570861816,-6.217749614734203e-06,0.0,0.0003261748934164,0.0,0.0,41.09389114379883,0.0,0.0,0.0,0.4031351506710052,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984138488769531,-3965.041748046875,304.14111328125,0.8569256067276001,0.2795425355434418,0.3280600011348724,292.8954772949219,297.1499938964844,293.1499938964844,0.1653285026550293,-3611.549560546875,304.136962890625,0.8186275362968445,0.2418221831321716,0.2299291938543319,292.8402099609375,297.1499938964844,293.1499938964844,0.2664023339748382,-3898.424560546875,304.1300354003906,0.9308449625968932,0.3548465669155121,0.2483255863189697,292.8623962402344,297.1499938964844,293.1499938964844,0.3536436557769775,-6595.93408203125,304.13153076171875,0.9990000128746032,0.4463498592376709,0.4199140071868896,292.8174743652344,297.1499938964844,293.1499938964844,0.0148825934156775,-3730.392822265625,304.14874267578125,0.4754281342029571,0.0521753579378128,0.2372291982173919,291.1574401855469,291.1499938964844,270.1135559082031,269.2901916503906,282.8164367675781,292.8937072753906,291.1571044921875,1.0,0.3353614211082458,0.9794039130210876,0.9794039130210876,1.0,1.0,-1.6659685373306274,0.7371156811714172,0.9288528561592102,0.3547263443470001,0.0,0.0,0.5795102715492249,65.71605682373047,37.0,-2.9044950008392334,-14001.3798828125,448.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102783203125,307.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.732421875,18000.0,0.0,0.0,0.3214806616306305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930367112159729,0.5930429100990295,-6.210351784829982e-06,0.0,0.000326262001181,0.0,0.0,40.96051406860352,0.0,0.0,0.0,0.4027670919895172,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992323398590088,-3977.391357421875,304.1427307128906,0.8855515122413635,0.2809379994869232,0.3294069170951843,292.9150085449219,297.1499938964844,293.1499938964844,0.167042002081871,-3640.79541015625,304.13848876953125,0.8454093933105469,0.2443071603775024,0.2320224791765213,292.862548828125,297.1499938964844,293.1499938964844,0.2690137326717376,-3927.8359375,304.1323547363281,0.9664590358734132,0.3581619560718536,0.2504331469535827,292.8436889648437,297.1499938964844,293.1499938964844,0.3171263933181762,-6028.5859375,304.1981201171875,0.9990000128746032,0.4572897255420685,0.3824073374271393,292.8316650390625,297.1499938964844,293.1499938964844,0.0177763644605875,-4101.50341796875,304.1443786621094,0.5100899338722229,0.0577406547963619,0.2612743079662323,291.1708679199219,291.1499938964844,270.1189880371094,269.2879333496094,282.8327331542969,292.9091491699219,291.1726379394531,1.0,0.325366199016571,0.9782657623291016,0.9782657623291016,1.0,1.0,-1.655724048614502,0.7321797013282776,0.9235442876815796,0.352127194404602,0.0,0.0,0.5762452483177185,57.44928359985352,55.0,19.22598457336425,-13958.4599609375,419.4649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,307.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.361328125,18000.0,0.0,0.0,0.3214297294616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893868803977966,0.5893930792808533,-6.190619387780316e-06,0.0,0.0003262103418819,0.0,0.0,40.51059722900391,0.0,0.0,0.0,0.401420921087265,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992323398590088,-3977.391357421875,304.1427307128906,0.8855515122413635,0.2809379994869232,0.3294069170951843,292.9150085449219,297.1499938964844,293.1499938964844,0.167042002081871,-3640.79541015625,304.13848876953125,0.8454093933105469,0.2443071603775024,0.2320224791765213,292.862548828125,297.1499938964844,293.1499938964844,0.2690137326717376,-3927.8359375,304.1323547363281,0.9664590358734132,0.3581619560718536,0.2504331469535827,292.8436889648437,297.1499938964844,293.1499938964844,0.3171263933181762,-6028.5859375,304.1981201171875,0.9990000128746032,0.4572897255420685,0.3824073374271393,292.8316650390625,297.1499938964844,293.1499938964844,0.0177763644605875,-4101.50341796875,304.1443786621094,0.5100899338722229,0.0577406547963619,0.2612743079662323,291.1708679199219,291.1499938964844,270.1189880371094,269.2879333496094,282.8327331542969,292.9091491699219,291.1726379394531,1.0,0.325366199016571,0.9782657623291016,0.9782657623291016,1.0,1.0,-1.655724048614502,0.7321797013282776,0.9235442876815796,0.352127194404602,0.0,0.0,0.5762452483177185,57.44928359985352,55.0,19.22598457336425,-13958.4599609375,419.4649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,307.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.361328125,18000.0,0.0,0.0,0.3214297294616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893868803977966,0.5893930792808533,-6.190619387780316e-06,0.0,0.0003262103418819,0.0,0.0,40.51059722900391,0.0,0.0,0.0,0.401420921087265,4.0,0.0,1.0
805140,292.9814453125,297.1499938964844,293.1499938964844,0.2000446319580078,-3990.0966796875,304.1437683105469,0.8966822624206543,0.281670480966568,0.3303404748439789,292.93475341796875,297.1499938964844,293.1499938964844,0.1688196510076522,-3671.561279296875,304.1393127441406,0.8568588495254517,0.2462575286626815,0.2339024096727371,292.8842163085937,297.1499938964844,293.1499938964844,0.2718982994556427,-3960.8974609375,304.13336181640625,0.9792956113815308,0.3610541522502899,0.2524511218070984,292.79412841796875,297.1499938964844,293.1499938964844,0.3041396141052246,-5832.267578125,304.2020568847656,0.9990000128746032,0.4751175343990326,0.3697767853736877,292.8516540527344,297.1499938964844,293.1499938964844,0.0204106085002422,-4400.83251953125,304.14190673828125,0.531312882900238,0.0617626681923866,0.2803112864494324,291.1689453125,291.1499938964844,270.1268005371094,269.2877502441406,282.8476867675781,292.9389038085937,291.1670227050781,1.0,0.3255466818809509,0.9771276712417604,0.9771276712417604,1.0,1.0,-1.6689519882202148,0.7384554147720337,0.9304965734481812,0.3554471433162689,0.0,0.0,0.5731284618377686,55.17780303955078,73.0,-9.141361236572266,-13967.619140625,420.5333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09063720703125,307.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.623046875,18000.0,0.0,0.0,0.3208974003791809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810225605964661,0.5810286402702332,-6.133492206572555e-06,0.0,0.0003256700874771,0.0,0.0,39.428184509277344,0.0,0.0,0.0,0.3984739780426025,4.0,0.0,1.0
805200,292.9814453125,297.1499938964844,293.1499938964844,0.2000446319580078,-3990.0966796875,304.1437683105469,0.8966822624206543,0.281670480966568,0.3303404748439789,292.93475341796875,297.1499938964844,293.1499938964844,0.1688196510076522,-3671.561279296875,304.1393127441406,0.8568588495254517,0.2462575286626815,0.2339024096727371,292.8842163085937,297.1499938964844,293.1499938964844,0.2718982994556427,-3960.8974609375,304.13336181640625,0.9792956113815308,0.3610541522502899,0.2524511218070984,292.79412841796875,297.1499938964844,293.1499938964844,0.3041396141052246,-5832.267578125,304.2020568847656,0.9990000128746032,0.4751175343990326,0.3697767853736877,292.8516540527344,297.1499938964844,293.1499938964844,0.0204106085002422,-4400.83251953125,304.14190673828125,0.531312882900238,0.0617626681923866,0.2803112864494324,291.1689453125,291.1499938964844,270.1268005371094,269.2877502441406,282.8476867675781,292.9389038085937,291.1670227050781,1.0,0.3255466818809509,0.9771276712417604,0.9771276712417604,1.0,1.0,-1.6689519882202148,0.7384554147720337,0.9304965734481812,0.3554471433162689,0.0,0.0,0.5731284618377686,55.17780303955078,73.0,-9.141361236572266,-13967.619140625,420.5333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09063720703125,307.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.623046875,18000.0,0.0,0.0,0.3208974003791809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810225605964661,0.5810286402702332,-6.133492206572555e-06,0.0,0.0003256700874771,0.0,0.0,39.428184509277344,0.0,0.0,0.0,0.3984739780426025,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.2010494023561477,-4006.48974609375,304.1441650390625,0.8892113566398621,0.2818613350391388,0.3308009803295135,292.9545288085937,297.1499938964844,293.1499938964844,0.1707735955715179,-3705.9501953125,304.1396179199219,0.8515405654907227,0.2477045953273773,0.2354565262794494,292.9051208496094,297.1499938964844,293.1499938964844,0.2753183841705322,-4000.675537109375,304.1331787109375,0.9737602472305298,0.3635508716106415,0.2543076872825622,292.7735900878906,297.1499938964844,293.1499938964844,0.3133440017700195,-5984.93212890625,304.1687316894531,0.9990000128746032,0.4883846640586853,0.379427820444107,292.8729553222656,297.1499938964844,293.1499938964844,0.0228823665529489,-4659.27490234375,304.1405029296875,0.537597119808197,0.065003290772438,0.2960087358951568,291.1347961425781,291.1499938964844,270.1370849609375,269.28973388671875,282.8514404296875,292.9635925292969,291.1317443847656,1.0,0.3331142663955688,0.9760629534721376,0.9760629534721376,1.0,1.0,-1.703895926475525,0.7550129890441895,0.9488829374313354,0.3646537363529205,0.0,0.0,0.5772470831871033,57.83917617797852,91.0,-40.57902145385742,-14153.2421875,448.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140869140625,307.3504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.83984375,18000.0,0.0,0.0,0.3205054998397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841410160064697,0.5841471552848816,-6.133669558039401e-06,0.0,0.0003252723545301,0.0,0.0,39.71785354614258,0.0,0.0,0.0,0.3994112908840179,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.2010494023561477,-4006.48974609375,304.1441650390625,0.8892113566398621,0.2818613350391388,0.3308009803295135,292.9545288085937,297.1499938964844,293.1499938964844,0.1707735955715179,-3705.9501953125,304.1396179199219,0.8515405654907227,0.2477045953273773,0.2354565262794494,292.9051208496094,297.1499938964844,293.1499938964844,0.2753183841705322,-4000.675537109375,304.1331787109375,0.9737602472305298,0.3635508716106415,0.2543076872825622,292.7735900878906,297.1499938964844,293.1499938964844,0.3133440017700195,-5984.93212890625,304.1687316894531,0.9990000128746032,0.4883846640586853,0.379427820444107,292.8729553222656,297.1499938964844,293.1499938964844,0.0228823665529489,-4659.27490234375,304.1405029296875,0.537597119808197,0.065003290772438,0.2960087358951568,291.1347961425781,291.1499938964844,270.1370849609375,269.28973388671875,282.8514404296875,292.9635925292969,291.1317443847656,1.0,0.3331142663955688,0.9760629534721376,0.9760629534721376,1.0,1.0,-1.703895926475525,0.7550129890441895,0.9488829374313354,0.3646537363529205,0.0,0.0,0.5772470831871033,57.83917617797852,91.0,-40.57902145385742,-14153.2421875,448.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140869140625,307.3504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.83984375,18000.0,0.0,0.0,0.3205054998397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841410160064697,0.5841471552848816,-6.133669558039401e-06,0.0,0.0003252723545301,0.0,0.0,39.71785354614258,0.0,0.0,0.0,0.3994112908840179,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020125687122345,-4022.423828125,304.1445007324219,0.869698166847229,0.2816118001937866,0.3308983743190765,292.9739685058594,297.1499938964844,293.1499938964844,0.1726777702569961,-3739.612548828125,304.1399230957031,0.8354117274284363,0.2487173676490783,0.2367244064807891,292.92510986328125,297.1499938964844,293.1499938964844,0.2788812518119812,-4042.161376953125,304.13287353515625,0.9545250535011292,0.36569744348526,0.2560147643089294,292.7982788085937,297.1499938964844,293.1499938964844,0.3390357792377472,-6389.830078125,304.11944580078125,0.9990000128746032,0.4930066764354706,0.4051552712917328,292.8949890136719,297.1499938964844,293.1499938964844,0.0251921974122524,-4885.73388671875,304.13983154296875,0.5328240990638733,0.0675562173128128,0.3092790842056274,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.8453369140625,292.98016357421875,291.08428955078125,1.0,0.3462754487991333,0.97499817609787,0.97499817609787,1.0,1.0,-1.7543728351593018,0.7790024280548096,0.9753704071044922,0.3780137002468109,0.0,0.0,0.5887225866317749,64.31878662109375,109.0,-58.796199798583984,-14485.49609375,498.5061645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,307.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17835.892578125,18000.0,0.0,0.0,0.3211426436901092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008856892585754,0.6008919477462769,-6.226134246389847e-06,0.0,0.0003259189834352,0.0,0.0,41.793155670166016,0.0,0.0,0.0,0.4053602516651153,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020125687122345,-4022.423828125,304.1445007324219,0.869698166847229,0.2816118001937866,0.3308983743190765,292.9739685058594,297.1499938964844,293.1499938964844,0.1726777702569961,-3739.612548828125,304.1399230957031,0.8354117274284363,0.2487173676490783,0.2367244064807891,292.92510986328125,297.1499938964844,293.1499938964844,0.2788812518119812,-4042.161376953125,304.13287353515625,0.9545250535011292,0.36569744348526,0.2560147643089294,292.7982788085937,297.1499938964844,293.1499938964844,0.3390357792377472,-6389.830078125,304.11944580078125,0.9990000128746032,0.4930066764354706,0.4051552712917328,292.8949890136719,297.1499938964844,293.1499938964844,0.0251921974122524,-4885.73388671875,304.13983154296875,0.5328240990638733,0.0675562173128128,0.3092790842056274,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.8453369140625,292.98016357421875,291.08428955078125,1.0,0.3462754487991333,0.97499817609787,0.97499817609787,1.0,1.0,-1.7543728351593018,0.7790024280548096,0.9753704071044922,0.3780137002468109,0.0,0.0,0.5887225866317749,64.31878662109375,109.0,-58.796199798583984,-14485.49609375,498.5061645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,307.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17835.892578125,18000.0,0.0,0.0,0.3211426436901092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008856892585754,0.6008919477462769,-6.226134246389847e-06,0.0,0.0003259189834352,0.0,0.0,41.793155670166016,0.0,0.0,0.0,0.4053602516651153,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2024011015892028,-4028.8857421875,304.1448059082031,0.8575513362884521,0.2813290953636169,0.3308180272579193,292.9835205078125,297.1499938964844,293.1499938964844,0.1735463589429855,-3754.951416015625,304.1401672363281,0.825105607509613,0.2490702271461486,0.237257033586502,292.9347839355469,297.1499938964844,293.1499938964844,0.280607670545578,-4062.194091796875,304.1328430175781,0.9407695531845092,0.3666466772556305,0.2568143010139465,292.8272399902344,297.1499938964844,293.1499938964844,0.3567685186862945,-6663.4970703125,304.0927734375,0.9990000128746032,0.4917859733104706,0.4225981533527374,292.9062805175781,297.1499938964844,293.1499938964844,0.0262389574199914,-4984.462890625,304.1398010253906,0.5276697278022766,0.0685706138610839,0.3149536252021789,291.0635986328125,291.1499938964844,270.1571960449219,269.2968444824219,282.8398742675781,292.9864501953125,291.060546875,1.0,0.3544448912143707,0.9744658470153807,0.9744658470153807,1.0,1.0,-1.7836521863937378,0.7929526567459106,0.9906995296478271,0.3857766687870025,0.0,0.0,0.5968700051307678,68.8241195678711,109.0,-62.28782653808594,-14692.78515625,531.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,307.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.615234375,18000.0,0.0,0.0,0.3220958411693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143485307693481,0.6143548488616943,-6.311399374681059e-06,0.0,0.0003268863074481,0.0,0.0,43.569480895996094,0.0,0.0,0.0,0.4102959930896759,4.0,0.0,1.0
805560,293.04071044921875,297.1499938964844,293.1499938964844,0.202727273106575,-4034.3466796875,304.1451416015625,0.8448429107666016,0.2809438407421112,0.3306515514850616,292.9929504394531,297.1499938964844,293.1499938964844,0.1743599027395248,-3769.315673828125,304.1404724121094,0.8138213753700256,0.2493240982294082,0.2377232015132904,292.9442443847656,297.1499938964844,293.1499938964844,0.28229820728302,-4081.77197265625,304.1329040527344,0.925318717956543,0.3675169050693512,0.2575786113739013,292.8666687011719,297.1499938964844,293.1499938964844,0.3771640658378601,-6973.84716796875,304.06610107421875,0.9990000128746032,0.4881397187709808,0.4423698186874389,292.91766357421875,297.1499938964844,293.1499938964844,0.0271327774971723,-5075.0439453125,304.1400146484375,0.5214301943778992,0.0694217756390571,0.320000022649765,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8328857421875,292.9903564453125,291.03668212890625,1.0,0.3634277880191803,0.9736210107803344,0.9736210107803344,1.0,1.0,-1.8147730827331543,0.8077962398529053,1.006976842880249,0.3940232098102569,0.0,0.0,0.6066303849220276,74.09584045410156,112.0,-63.92039108276367,-14920.6845703125,568.1089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9021301269531,307.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.103515625,18000.0,0.0,0.0,0.3235736489295959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311477422714233,0.6311541795730591,-6.423867034754949e-06,0.0,0.000328386115143,0.0,0.0,45.88404083251953,0.0,0.0,0.0,0.4165766835212707,4.0,0.0,1.0
805620,293.0590209960937,297.1499938964844,293.1499938964844,0.2026328146457672,-4032.58984375,304.1470031738281,0.8207334280014038,0.2799990475177765,0.3301213979721069,293.0108642578125,297.1499938964844,293.1499938964844,0.1753412634134292,-3786.0546875,304.1420593261719,0.7900245189666748,0.2496689260005951,0.2385043352842331,292.9618835449219,297.1499938964844,293.1499938964844,0.2847694158554077,-4109.6337890625,304.13458251953125,0.8967801928520203,0.3691478967666626,0.259036511182785,292.9540405273437,297.1499938964844,293.1499938964844,0.3920875191688537,-7186.79150390625,304.0728454589844,0.9839794039726256,0.4775611460208893,0.4551983773708343,292.93951416015625,297.1499938964844,293.1499938964844,0.0284820441156625,-5216.259765625,304.1410522460937,0.508782148361206,0.0708741918206214,0.3287611007690429,291.0233764648437,291.1499938964844,270.1831970214844,269.3091735839844,282.8396301269531,293.0065612792969,291.0264587402344,1.0,0.3766878545284271,0.9719313979148864,0.9719313979148864,1.0,1.0,-1.8427211046218872,0.8209818601608276,1.0217392444610596,0.4018632173538208,0.0,0.0,0.6256295442581177,85.18882751464844,115.0,-11.165316581726074,-15243.1884765625,622.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6042785644531,307.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17634.97265625,18000.0,0.0,0.0,0.3281188011169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713024973869324,0.671309232711792,-6.724691047566012e-06,0.0,0.0003329988685436,0.0,0.0,51.9092025756836,0.0,0.0,0.0,0.4319619536399841,4.0,0.0,1.0
805680,293.0590209960937,297.1499938964844,293.1499938964844,0.2026328146457672,-4032.58984375,304.1470031738281,0.8207334280014038,0.2799990475177765,0.3301213979721069,293.0108642578125,297.1499938964844,293.1499938964844,0.1753412634134292,-3786.0546875,304.1420593261719,0.7900245189666748,0.2496689260005951,0.2385043352842331,292.9618835449219,297.1499938964844,293.1499938964844,0.2847694158554077,-4109.6337890625,304.13458251953125,0.8967801928520203,0.3691478967666626,0.259036511182785,292.9540405273437,297.1499938964844,293.1499938964844,0.3920875191688537,-7186.79150390625,304.0728454589844,0.9839794039726256,0.4775611460208893,0.4551983773708343,292.93951416015625,297.1499938964844,293.1499938964844,0.0284820441156625,-5216.259765625,304.1410522460937,0.508782148361206,0.0708741918206214,0.3287611007690429,291.0233764648437,291.1499938964844,270.1831970214844,269.3091735839844,282.8396301269531,293.0065612792969,291.0264587402344,1.0,0.3766878545284271,0.9719313979148864,0.9719313979148864,1.0,1.0,-1.8427211046218872,0.8209818601608276,1.0217392444610596,0.4018632173538208,0.0,0.0,0.6256295442581177,85.18882751464844,115.0,-11.165316581726074,-15243.1884765625,622.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6042785644531,307.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17634.97265625,18000.0,0.0,0.0,0.3281188011169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713024973869324,0.671309232711792,-6.724691047566012e-06,0.0,0.0003329988685436,0.0,0.0,51.9092025756836,0.0,0.0,0.0,0.4319619536399841,4.0,0.0,1.0
805740,293.0767822265625,297.1499938964844,293.1499938964844,0.2013465613126754,-4010.848388671875,304.15008544921875,0.8003798723220825,0.2787044644355774,0.3292172253131866,293.0282592773437,297.1499938964844,293.1499938964844,0.1752788573503494,-3783.69970703125,304.144775390625,0.7709824442863464,0.2496718615293502,0.2389989495277404,292.9787292480469,297.1499938964844,293.1499938964844,0.2857279777526855,-4119.18359375,304.1380615234375,0.8759522438049316,0.3704959154129028,0.2603240311145782,292.9999084472656,297.1499938964844,293.1499938964844,0.3873933851718902,-7101.88671875,304.105712890625,0.9573636651039124,0.4731546342372894,0.4499264061450958,292.9596252441406,297.1499938964844,293.1499938964844,0.0300934892147779,-5325.76416015625,304.1414489746094,0.499498575925827,0.0721261501312255,0.3365060091018677,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0296936035156,291.0635070800781,1.0,0.3861962854862213,0.9702417254447936,0.9702417254447936,1.0,1.0,-1.847206950187683,0.8230894804000854,1.0241174697875977,0.402922660112381,0.0,0.0,0.634415864944458,95.25244140625,118.0,27.565475463867188,-15319.55859375,657.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.321044921875,307.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17775.7109375,18000.0,0.0,0.0,0.3337242901325226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959754824638367,0.6959824562072754,-6.9613734012818895e-06,0.0,0.0003386877360753,0.0,0.0,56.16313171386719,0.0,0.0,0.0,0.4420674741268158,4.0,0.0,1.0
805800,293.0767822265625,297.1499938964844,293.1499938964844,0.2013465613126754,-4010.848388671875,304.15008544921875,0.8003798723220825,0.2787044644355774,0.3292172253131866,293.0282592773437,297.1499938964844,293.1499938964844,0.1752788573503494,-3783.69970703125,304.144775390625,0.7709824442863464,0.2496718615293502,0.2389989495277404,292.9787292480469,297.1499938964844,293.1499938964844,0.2857279777526855,-4119.18359375,304.1380615234375,0.8759522438049316,0.3704959154129028,0.2603240311145782,292.9999084472656,297.1499938964844,293.1499938964844,0.3873933851718902,-7101.88671875,304.105712890625,0.9573636651039124,0.4731546342372894,0.4499264061450958,292.9596252441406,297.1499938964844,293.1499938964844,0.0300934892147779,-5325.76416015625,304.1414489746094,0.499498575925827,0.0721261501312255,0.3365060091018677,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0296936035156,291.0635070800781,1.0,0.3861962854862213,0.9702417254447936,0.9702417254447936,1.0,1.0,-1.847206950187683,0.8230894804000854,1.0241174697875977,0.402922660112381,0.0,0.0,0.634415864944458,95.25244140625,118.0,27.565475463867188,-15319.55859375,657.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.321044921875,307.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17775.7109375,18000.0,0.0,0.0,0.3337242901325226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959754824638367,0.6959824562072754,-6.9613734012818895e-06,0.0,0.0003386877360753,0.0,0.0,56.16313171386719,0.0,0.0,0.0,0.4420674741268158,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999641507863998,-3988.0234375,304.1523742675781,0.7860143780708313,0.2771589457988739,0.3278439342975616,293.04498291015625,297.1499938964844,293.1499938964844,0.17505544424057,-3778.983642578125,304.1468811035156,0.7586946487426758,0.2493646293878555,0.23906871676445,292.99462890625,297.1499938964844,293.1499938964844,0.2866827249526977,-4129.1494140625,304.14044189453125,0.8629298210144043,0.3716111481189728,0.2613505423069,293.0245666503906,297.1499938964844,293.1499938964844,0.3862302899360657,-7077.06689453125,304.12213134765625,0.9392163157463074,0.4719390571117401,0.4485591053962707,292.9779663085937,297.1499938964844,293.1499938964844,0.0312153901904821,-5419.77197265625,304.1424255371094,0.4942711293697357,0.0732292681932449,0.342985451221466,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.87957763671875,293.0487365722656,291.08563232421875,1.0,0.3935215771198272,0.9686537384986876,0.9686537384986876,1.0,1.0,-1.8533930778503416,0.8259928822517395,1.027400255203247,0.4045164883136749,0.0,0.0,0.6417052149772644,102.81873321533205,121.0,30.235803604125977,-15377.859375,685.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1155090332031,306.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17831.033203125,18000.0,0.0,0.0,0.3395335972309112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139551639556885,0.7139623165130615,-7.127822755137458e-06,0.0,0.0003445834154263,0.0,0.0,59.348731994628906,0.0,0.0,0.0,0.4494556486606598,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999641507863998,-3988.0234375,304.1523742675781,0.7860143780708313,0.2771589457988739,0.3278439342975616,293.04498291015625,297.1499938964844,293.1499938964844,0.17505544424057,-3778.983642578125,304.1468811035156,0.7586946487426758,0.2493646293878555,0.23906871676445,292.99462890625,297.1499938964844,293.1499938964844,0.2866827249526977,-4129.1494140625,304.14044189453125,0.8629298210144043,0.3716111481189728,0.2613505423069,293.0245666503906,297.1499938964844,293.1499938964844,0.3862302899360657,-7077.06689453125,304.12213134765625,0.9392163157463074,0.4719390571117401,0.4485591053962707,292.9779663085937,297.1499938964844,293.1499938964844,0.0312153901904821,-5419.77197265625,304.1424255371094,0.4942711293697357,0.0732292681932449,0.342985451221466,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.87957763671875,293.0487365722656,291.08563232421875,1.0,0.3935215771198272,0.9686537384986876,0.9686537384986876,1.0,1.0,-1.8533930778503416,0.8259928822517395,1.027400255203247,0.4045164883136749,0.0,0.0,0.6417052149772644,102.81873321533205,121.0,30.235803604125977,-15377.859375,685.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1155090332031,306.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17831.033203125,18000.0,0.0,0.0,0.3395335972309112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139551639556885,0.7139623165130615,-7.127822755137458e-06,0.0,0.0003445834154263,0.0,0.0,59.348731994628906,0.0,0.0,0.0,0.4494556486606598,4.0,0.0,1.0
805980,293.109130859375,297.1499938964844,293.1499938964844,0.1983717381954193,-3961.962646484375,304.1542053222656,0.7751836180686951,0.2754269540309906,0.3261709809303283,293.060791015625,297.1499938964844,293.1499938964844,0.1745751649141311,-3769.93798828125,304.1487121582031,0.7497655153274536,0.2488159537315368,0.2388408482074737,293.0093994140625,297.1499938964844,293.1499938964844,0.287418782711029,-4136.7529296875,304.14239501953125,0.8538256883621216,0.3725550174713135,0.2622076570987701,293.0415954589844,297.1499938964844,293.1499938964844,0.3859505951404571,-7068.2099609375,304.1317749023437,0.9262014627456664,0.4716537296772003,0.4483794271945953,292.9944763183594,297.1499938964844,293.1499938964844,0.0322075448930263,-5502.0439453125,304.143310546875,0.4909478724002838,0.0742372125387191,0.348720908164978,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,282.8985290527344,293.0649719238281,291.106201171875,1.0,0.3993958532810211,0.9670657515525818,0.9670657515525818,1.0,1.0,-1.859275221824646,0.8287512063980103,1.0305240154266355,0.406026154756546,0.0,0.0,0.6463268995285034,108.86565399169922,124.0,29.1809024810791,-15427.5546875,709.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99029541015625,306.9131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17884.423828125,18000.0,0.0,0.0,0.3451987504959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264232039451599,0.7264304161071777,-7.24895062376163e-06,0.0,0.0003503328480292,0.0,0.0,61.65665435791016,0.0,0.0,0.0,0.4546323418617248,4.0,0.0,1.0
806040,293.109130859375,297.1499938964844,293.1499938964844,0.1983717381954193,-3961.962646484375,304.1542053222656,0.7751836180686951,0.2754269540309906,0.3261709809303283,293.060791015625,297.1499938964844,293.1499938964844,0.1745751649141311,-3769.93798828125,304.1487121582031,0.7497655153274536,0.2488159537315368,0.2388408482074737,293.0093994140625,297.1499938964844,293.1499938964844,0.287418782711029,-4136.7529296875,304.14239501953125,0.8538256883621216,0.3725550174713135,0.2622076570987701,293.0415954589844,297.1499938964844,293.1499938964844,0.3859505951404571,-7068.2099609375,304.1317749023437,0.9262014627456664,0.4716537296772003,0.4483794271945953,292.9944763183594,297.1499938964844,293.1499938964844,0.0322075448930263,-5502.0439453125,304.143310546875,0.4909478724002838,0.0742372125387191,0.348720908164978,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,282.8985290527344,293.0649719238281,291.106201171875,1.0,0.3993958532810211,0.9670657515525818,0.9670657515525818,1.0,1.0,-1.859275221824646,0.8287512063980103,1.0305240154266355,0.406026154756546,0.0,0.0,0.6463268995285034,108.86565399169922,124.0,29.1809024810791,-15427.5546875,709.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99029541015625,306.9131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17884.423828125,18000.0,0.0,0.0,0.3451987504959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264232039451599,0.7264304161071777,-7.24895062376163e-06,0.0,0.0003503328480292,0.0,0.0,61.65665435791016,0.0,0.0,0.0,0.4546323418617248,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1975023746490478,-3947.787353515625,304.155029296875,0.7705855369567871,0.2744923233985901,0.3252361714839935,293.0683898925781,297.1499938964844,293.1499938964844,0.1742471158504486,-3763.92431640625,304.1495361328125,0.746042788028717,0.2484556585550308,0.2386299967765808,293.016357421875,297.1499938964844,293.1499938964844,0.2877106070518493,-4139.72265625,304.14324951171875,0.850153386592865,0.3729668855667114,0.2625827193260193,293.0487976074219,297.1499938964844,293.1499938964844,0.3858683109283447,-7065.265625,304.1352233886719,0.9209402799606324,0.4716135263442993,0.4484233856201172,293.0021057128906,297.1499938964844,293.1499938964844,0.0326639153063297,-5539.5908203125,304.1436767578125,0.4896891117095947,0.0747066587209701,0.3513632118701935,291.1149597167969,291.1499938964844,270.2677917480469,269.35919189453125,282.90826416015625,293.07244873046875,291.1163330078125,1.0,0.4019321799278259,0.9662717580795288,0.9662717580795288,1.0,1.0,-1.86183500289917,0.829948365688324,1.0318865776062012,0.4066762924194336,0.0,0.0,0.647640585899353,111.50079345703124,124.0,28.8008975982666,-15449.0263671875,719.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9576416015625,306.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.46484375,18000.0,0.0,0.0,0.3478812873363495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730571985244751,0.7305793166160583,-7.291773272299906e-06,0.0,0.0003530552785377,0.0,0.0,62.45280456542969,0.0,0.0,0.0,0.4563755095005035,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.196585938334465,-3932.865234375,304.1557922363281,0.7663577795028687,0.2735125720500946,0.3242402374744415,293.07574462890625,297.1499938964844,293.1499938964844,0.1738633513450622,-3756.960205078125,304.1503295898437,0.7426427006721497,0.2480397224426269,0.2383596152067184,293.0230712890625,297.1499938964844,293.1499938964844,0.2879539132118225,-4142.1572265625,304.1440124511719,0.8468726873397827,0.3733404874801636,0.2629258930683136,293.0554504394531,297.1499938964844,293.1499938964844,0.3857657611370086,-7062.30712890625,304.1380920410156,0.9162669777870178,0.4715857207775116,0.4484866261482239,293.0093688964844,297.1499938964844,293.1499938964844,0.033095221966505,-5574.90625,304.14404296875,0.48859503865242,0.0751525461673736,0.3538687229156494,291.1250915527344,291.1499938964844,270.2827453613281,269.368896484375,282.918212890625,293.0795593261719,291.1264343261719,1.0,0.4042639434337616,0.9655957221984864,0.9655957221984864,1.0,1.0,-1.8640873432159424,0.8310030102729797,1.0330843925476074,0.4072462022304535,0.0,0.0,0.6482862234115601,113.95108795166016,112.0,28.55404663085937,-15467.5869140625,729.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9437255859375,306.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.390625,18000.0,0.0,0.0,0.3504213392734527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333008646965027,0.7333081364631653,-7.322346391447354e-06,0.0,0.0003556331212166,0.0,0.0,62.99571228027344,0.0,0.0,0.0,0.4575405418872833,4.0,0.0,1.0
806220,293.1370544433594,297.1499938964844,293.1499938964844,0.1944376677274704,-3897.8857421875,304.1574401855469,0.7654813528060913,0.2714650630950928,0.3218533098697662,293.0897827148437,297.1499938964844,293.1499938964844,0.1727543324232101,-3737.0634765625,304.1520690917969,0.7426859736442566,0.2470763623714447,0.237462431192398,293.0356140136719,297.1499938964844,293.1499938964844,0.2880966067314148,-4143.05029296875,304.1457824707031,0.8484234809875488,0.3740125894546509,0.2633875608444214,293.0674743652344,297.1499938964844,293.1499938964844,0.3852221965789795,-7051.92626953125,304.1429443359375,0.9175983667373656,0.4715381860733032,0.4484114646911621,293.022705078125,297.1499938964844,293.1499938964844,0.0337165258824825,-5624.97265625,304.1449890136719,0.4911313951015472,0.076008602976799,0.3576180636882782,291.14678955078125,291.1499938964844,270.3148498535156,269.3902893066406,282.939697265625,293.09283447265625,291.14825439453125,1.0,0.4034140110015869,0.964243710041046,0.964243710041046,1.0,1.0,-1.8657739162445068,0.8317596912384033,1.0340142250061035,0.4076421856880188,0.0,0.0,0.6473045945167542,113.2736358642578,100.0,30.230871200561523,-15485.1025390625,728.4242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9709167480469,306.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.3549440503120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341644167900085,0.7341717481613159,-7.343830930039985e-06,0.0,0.0003602231154218,0.0,0.0,63.24666976928711,0.0,0.0,0.0,0.457989752292633,4.0,0.0,1.0
806280,293.1370544433594,297.1499938964844,293.1499938964844,0.1944376677274704,-3897.8857421875,304.1574401855469,0.7654813528060913,0.2714650630950928,0.3218533098697662,293.0897827148437,297.1499938964844,293.1499938964844,0.1727543324232101,-3737.0634765625,304.1520690917969,0.7426859736442566,0.2470763623714447,0.237462431192398,293.0356140136719,297.1499938964844,293.1499938964844,0.2880966067314148,-4143.05029296875,304.1457824707031,0.8484234809875488,0.3740125894546509,0.2633875608444214,293.0674743652344,297.1499938964844,293.1499938964844,0.3852221965789795,-7051.92626953125,304.1429443359375,0.9175983667373656,0.4715381860733032,0.4484114646911621,293.022705078125,297.1499938964844,293.1499938964844,0.0337165258824825,-5624.97265625,304.1449890136719,0.4911313951015472,0.076008602976799,0.3576180636882782,291.14678955078125,291.1499938964844,270.3148498535156,269.3902893066406,282.939697265625,293.09283447265625,291.14825439453125,1.0,0.4034140110015869,0.964243710041046,0.964243710041046,1.0,1.0,-1.8657739162445068,0.8317596912384033,1.0340142250061035,0.4076421856880188,0.0,0.0,0.6473045945167542,113.2736358642578,100.0,30.230871200561523,-15485.1025390625,728.4242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9709167480469,306.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.3549440503120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341644167900085,0.7341717481613159,-7.343830930039985e-06,0.0,0.0003602231154218,0.0,0.0,63.24666976928711,0.0,0.0,0.0,0.457989752292633,4.0,0.0,1.0
