time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.1920656859874725,-3859.30126953125,304.1589050292969,0.7702089548110962,0.2693225145339966,0.3191646933555603,293.1028137207031,297.1499938964844,293.1499938964844,0.1713707596063614,-3712.435546875,304.1536865234375,0.7478035092353821,0.245959997177124,0.2362632155418396,293.04693603515625,297.1499938964844,293.1499938964844,0.2879950404167175,-4141.224609375,304.1473388671875,0.8561223149299622,0.3746140003204345,0.2636807262897491,293.0780944824219,297.1499938964844,293.1499938964844,0.3844181895256042,-7038.373046875,304.1466064453125,0.9269896149635316,0.4714763164520263,0.448173463344574,293.0344543457031,297.1499938964844,293.1499938964844,0.0341774970293045,-5661.568359375,304.1459045410156,0.497252345085144,0.0768484994769096,0.3605231642723083,291.1685485839844,291.1499938964844,270.3500061035156,269.41436767578125,282.9626159667969,293.1048278808594,291.1698913574219,1.0,0.3991239964962005,0.9628916382789612,0.9628916382789612,1.0,1.0,-1.865406274795532,0.8315377831459045,1.0338685512542725,0.4074666798114776,0.0,0.0,0.6433596014976501,108.55543518066406,88.0,29.877138137817383,-15477.58984375,713.1494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0675964355469,306.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.80859375,18000.0,0.0,0.0,0.3585192561149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284032702445984,0.7284106016159058,-7.307011856028112e-06,0.0,0.0003638514899648,0.0,0.0,62.284297943115234,0.0,0.0,0.0,0.4557436108589172,4.0,0.0,1.0
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1920656859874725,-3859.30126953125,304.1589050292969,0.7702089548110962,0.2693225145339966,0.3191646933555603,293.1028137207031,297.1499938964844,293.1499938964844,0.1713707596063614,-3712.435546875,304.1536865234375,0.7478035092353821,0.245959997177124,0.2362632155418396,293.04693603515625,297.1499938964844,293.1499938964844,0.2879950404167175,-4141.224609375,304.1473388671875,0.8561223149299622,0.3746140003204345,0.2636807262897491,293.0780944824219,297.1499938964844,293.1499938964844,0.3844181895256042,-7038.373046875,304.1466064453125,0.9269896149635316,0.4714763164520263,0.448173463344574,293.0344543457031,297.1499938964844,293.1499938964844,0.0341774970293045,-5661.568359375,304.1459045410156,0.497252345085144,0.0768484994769096,0.3605231642723083,291.1685485839844,291.1499938964844,270.3500061035156,269.41436767578125,282.9626159667969,293.1048278808594,291.1698913574219,1.0,0.3991239964962005,0.9628916382789612,0.9628916382789612,1.0,1.0,-1.865406274795532,0.8315377831459045,1.0338685512542725,0.4074666798114776,0.0,0.0,0.6433596014976501,108.55543518066406,88.0,29.877138137817383,-15477.58984375,713.1494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0675964355469,306.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.80859375,18000.0,0.0,0.0,0.3585192561149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284032702445984,0.7284106016159058,-7.307011856028112e-06,0.0,0.0003638514899648,0.0,0.0,62.284297943115234,0.0,0.0,0.0,0.4557436108589172,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894172728061676,-3816.211181640625,304.1603698730469,0.7788556814193726,0.2668302357196808,0.3160585761070251,293.1161499023437,297.1499938964844,293.1499938964844,0.1696747392416,-3682.385009765625,304.1552734375,0.7565462589263916,0.2444549798965454,0.2346877753734588,293.0579833984375,297.1499938964844,293.1499938964844,0.2876687943935394,-4136.8994140625,304.1487731933594,0.8684401512145996,0.3749814927577972,0.2637880146503448,293.08837890625,297.1499938964844,293.1499938964844,0.3833777904510498,-7021.81884765625,304.1494445800781,0.9420717358589172,0.4712142646312713,0.4477201104164123,293.04571533203125,297.1499938964844,293.1499938964844,0.0344600714743137,-5683.388671875,304.14678955078125,0.5059741139411926,0.0774976015090942,0.3624527156352997,291.18878173828125,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1167907714844,291.1900939941406,1.0,0.392482042312622,0.961582899093628,0.961582899093628,1.0,1.0,-1.8625493049621584,0.8301223516464233,1.0324269533157349,0.4066346883773803,0.0,0.0,0.6368269324302673,101.47342681884766,76.0,28.640525817871094,-15442.5322265625,688.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2254333496094,307.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.84765625,18000.0,0.0,0.0,0.3609705865383148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167905569076538,0.7167977690696716,-7.217772690637503e-06,0.0,0.0003663392562884,0.0,0.0,60.27449035644531,0.0,0.0,0.0,0.4511176645755768,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894172728061676,-3816.211181640625,304.1603698730469,0.7788556814193726,0.2668302357196808,0.3160585761070251,293.1161499023437,297.1499938964844,293.1499938964844,0.1696747392416,-3682.385009765625,304.1552734375,0.7565462589263916,0.2444549798965454,0.2346877753734588,293.0579833984375,297.1499938964844,293.1499938964844,0.2876687943935394,-4136.8994140625,304.1487731933594,0.8684401512145996,0.3749814927577972,0.2637880146503448,293.08837890625,297.1499938964844,293.1499938964844,0.3833777904510498,-7021.81884765625,304.1494445800781,0.9420717358589172,0.4712142646312713,0.4477201104164123,293.04571533203125,297.1499938964844,293.1499938964844,0.0344600714743137,-5683.388671875,304.14678955078125,0.5059741139411926,0.0774976015090942,0.3624527156352997,291.18878173828125,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1167907714844,291.1900939941406,1.0,0.392482042312622,0.961582899093628,0.961582899093628,1.0,1.0,-1.8625493049621584,0.8301223516464233,1.0324269533157349,0.4066346883773803,0.0,0.0,0.6368269324302673,101.47342681884766,76.0,28.640525817871094,-15442.5322265625,688.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2254333496094,307.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.84765625,18000.0,0.0,0.0,0.3609705865383148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167905569076538,0.7167977690696716,-7.217772690637503e-06,0.0,0.0003663392562884,0.0,0.0,60.27449035644531,0.0,0.0,0.0,0.4511176645755768,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1864006221294403,-3767.053955078125,304.16192626953125,0.7907218337059021,0.2639851868152618,0.3124261498451233,293.1299743652344,297.1499938964844,293.1499938964844,0.1675502806901931,-3644.812255859375,304.1570739746094,0.7683724761009216,0.2425076514482498,0.2326162457466125,293.0690002441406,297.1499938964844,293.1499938964844,0.2870268225669861,-4128.98193359375,304.1502380371094,0.8848482370376587,0.3750812411308288,0.2636557817459106,293.0986022949219,297.1499938964844,293.1499938964844,0.3819982409477234,-7000.5703125,304.15191650390625,0.9608526825904846,0.4707016050815582,0.4469628930091858,293.0568542480469,297.1499938964844,293.1499938964844,0.0344599299132823,-5681.78564453125,304.1478576660156,0.516972541809082,0.0778779536485672,0.3628745079040527,291.2085876464844,291.1499938964844,270.43096923828125,269.47247314453125,283.0167236328125,293.1289367675781,291.20977783203125,1.0,0.3841287493705749,0.9602741599082948,0.9602741599082948,1.0,1.0,-1.8561469316482544,0.8270096182823181,1.0291372537612915,0.4048531651496887,0.0,0.0,0.6276710033416748,93.03294372558594,64.0,27.37934875488281,-15369.3681640625,656.9160766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4365539550781,307.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18173.103515625,18000.0,0.0,0.0,0.3621483743190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995176076889038,0.6995247006416321,-7.081259809638141e-06,0.0,0.0003675345797091,0.0,0.0,57.33475112915039,0.0,0.0,0.0,0.4442513585090637,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1864006221294403,-3767.053955078125,304.16192626953125,0.7907218337059021,0.2639851868152618,0.3124261498451233,293.1299743652344,297.1499938964844,293.1499938964844,0.1675502806901931,-3644.812255859375,304.1570739746094,0.7683724761009216,0.2425076514482498,0.2326162457466125,293.0690002441406,297.1499938964844,293.1499938964844,0.2870268225669861,-4128.98193359375,304.1502380371094,0.8848482370376587,0.3750812411308288,0.2636557817459106,293.0986022949219,297.1499938964844,293.1499938964844,0.3819982409477234,-7000.5703125,304.15191650390625,0.9608526825904846,0.4707016050815582,0.4469628930091858,293.0568542480469,297.1499938964844,293.1499938964844,0.0344599299132823,-5681.78564453125,304.1478576660156,0.516972541809082,0.0778779536485672,0.3628745079040527,291.2085876464844,291.1499938964844,270.43096923828125,269.47247314453125,283.0167236328125,293.1289367675781,291.20977783203125,1.0,0.3841287493705749,0.9602741599082948,0.9602741599082948,1.0,1.0,-1.8561469316482544,0.8270096182823181,1.0291372537612915,0.4048531651496887,0.0,0.0,0.6276710033416748,93.03294372558594,64.0,27.37934875488281,-15369.3681640625,656.9160766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4365539550781,307.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18173.103515625,18000.0,0.0,0.0,0.3621483743190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995176076889038,0.6995247006416321,-7.081259809638141e-06,0.0,0.0003675345797091,0.0,0.0,57.33475112915039,0.0,0.0,0.0,0.4442513585090637,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848283410072326,-3741.42578125,304.1626281738281,0.7980355024337769,0.2624906897544861,0.3104932904243469,293.13677978515625,297.1499938964844,293.1499938964844,0.1663880348205566,-3624.287109375,304.15789794921875,0.7756587266921997,0.2414212077856063,0.2314474731683731,293.0743103027344,297.1499938964844,293.1499938964844,0.2866477370262146,-4124.4013671875,304.15087890625,0.8947755694389343,0.3750645816326141,0.263527899980545,293.1035461425781,297.1499938964844,293.1499938964844,0.381250262260437,-6989.22607421875,304.1529235839844,0.9712059497833252,0.4703827202320099,0.4465048611164093,293.062255859375,297.1499938964844,293.1499938964844,0.0343868546187877,-5675.02392578125,304.1483764648437,0.5236069560050964,0.0779990330338478,0.3626726865768432,291.21734619140625,291.1499938964844,270.4534606933594,269.4891052246094,283.03192138671875,293.1348571777344,291.2184143066406,1.0,0.3794508576393127,0.9596197605133056,0.9596197605133056,1.0,1.0,-1.8520127534866333,0.8250074982643127,1.027005314826965,0.4037108123302459,0.0,0.0,0.6222930550575256,88.44432067871094,64.0,25.595195770263672,-15319.453125,639.3699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5596923828125,307.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.4296875,18000.0,0.0,0.0,0.362219363451004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889864802360535,0.6889934539794922,-6.99751399224624e-06,0.0,0.0003676066116895,0.0,0.0,55.58257675170898,0.0,0.0,0.0,0.4400911927223205,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832363158464431,-3715.4716796875,304.1632080078125,0.8063713312149048,0.2609601020812988,0.3085064589977264,293.1434936523437,297.1499938964844,293.1499938964844,0.165182888507843,-3603.021240234375,304.1586303710937,0.7840061783790588,0.2402749508619308,0.2302113473415374,293.0794372558594,297.1499938964844,293.1499938964844,0.2862513363361358,-4119.65869140625,304.1514587402344,0.906030535697937,0.3750119805335998,0.2633684277534485,293.1083374023437,297.1499938964844,293.1499938964844,0.3804892599582672,-6977.77685546875,304.1537780761719,0.9818992614746094,0.4700303971767425,0.4460065364837646,293.0674743652344,297.1499938964844,293.1499938964844,0.0342797972261905,-5665.52685546875,304.1488647460937,0.531170666217804,0.0780847445130348,0.3622653484344482,291.2250061035156,291.1499938964844,270.476806640625,269.50653076171875,283.0475769042969,293.1405944824219,291.2259216308594,1.0,0.3744994699954986,0.9590134024620056,0.9590134024620056,1.0,1.0,-1.84741485118866,0.8227859139442444,1.02462899684906,0.4024454653263092,0.0,0.0,0.6165204644203186,83.67294311523438,52.0,23.16609573364257,-15262.1181640625,620.9884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69256591796875,307.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18213.326171875,18000.0,0.0,0.0,0.3619385361671448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775047183036804,0.6775116324424744,-6.906285307195503e-06,0.0,0.0003673215978778,0.0,0.0,53.70989990234375,0.0,0.0,0.0,0.4355780780315399,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800213009119033,-3663.019287109375,304.1641540527344,0.8241041302680969,0.2578128278255462,0.3044255375862121,293.1563415527344,297.1499938964844,293.1499938964844,0.1626797914505005,-3558.8701171875,304.159912109375,0.8029559850692749,0.2378336489200592,0.2275896072387695,293.0892028808594,297.1499938964844,293.1499938964844,0.2854305207729339,-4109.94384765625,304.1523132324219,0.933997929096222,0.3748210668563843,0.2629858255386352,293.1165771484375,297.1499938964844,293.1499938964844,0.3753024935722351,-6897.72509765625,304.1620788574219,0.9990000128746032,0.4694061279296875,0.4409501254558563,293.0773010253906,297.1499938964844,293.1499938964844,0.0340037606656551,-5641.5966796875,304.1496887207031,0.5484824776649475,0.0781799107789993,0.3610649406909942,291.23748779296875,291.1499938964844,270.5258178710937,269.5435485839844,283.0820617675781,293.1514587402344,291.238525390625,1.0,0.363747090101242,0.9578006863594056,0.9578006863594056,1.0,1.0,-1.8326754570007324,0.8156432509422302,1.017032265663147,0.3986115455627441,0.0,0.0,0.6040141582489014,74.18744659423828,40.0,20.428375244140625,-15109.9619140625,580.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815979003906,307.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.39453125,18000.0,0.0,0.0,0.3603066802024841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65250563621521,0.6525123715400696,-6.70959798299009e-06,0.0,0.0003656655026134,0.0,0.0,49.77660369873047,0.0,0.0,0.0,0.4258420765399933,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800213009119033,-3663.019287109375,304.1641540527344,0.8241041302680969,0.2578128278255462,0.3044255375862121,293.1563415527344,297.1499938964844,293.1499938964844,0.1626797914505005,-3558.8701171875,304.159912109375,0.8029559850692749,0.2378336489200592,0.2275896072387695,293.0892028808594,297.1499938964844,293.1499938964844,0.2854305207729339,-4109.94384765625,304.1523132324219,0.933997929096222,0.3748210668563843,0.2629858255386352,293.1165771484375,297.1499938964844,293.1499938964844,0.3753024935722351,-6897.72509765625,304.1620788574219,0.9990000128746032,0.4694061279296875,0.4409501254558563,293.0773010253906,297.1499938964844,293.1499938964844,0.0340037606656551,-5641.5966796875,304.1496887207031,0.5484824776649475,0.0781799107789993,0.3610649406909942,291.23748779296875,291.1499938964844,270.5258178710937,269.5435485839844,283.0820617675781,293.1514587402344,291.238525390625,1.0,0.363747090101242,0.9578006863594056,0.9578006863594056,1.0,1.0,-1.8326754570007324,0.8156432509422302,1.017032265663147,0.3986115455627441,0.0,0.0,0.6040141582489014,74.18744659423828,40.0,20.428375244140625,-15109.9619140625,580.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815979003906,307.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.39453125,18000.0,0.0,0.0,0.3603066802024841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65250563621521,0.6525123715400696,-6.70959798299009e-06,0.0,0.0003656655026134,0.0,0.0,49.77660369873047,0.0,0.0,0.0,0.4258420765399933,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763781458139419,-3602.81494140625,304.16552734375,0.8385148644447327,0.2545565366744995,0.3003597557544708,293.1683959960937,297.1499938964844,293.1499938964844,0.1597317308187484,-3506.197509765625,304.1615295410156,0.8182161450386047,0.2352261394262313,0.2249192297458648,293.0982666015625,297.1499938964844,293.1499938964844,0.2838927209377289,-4091.467529296875,304.15411376953125,0.957898199558258,0.3745236694812774,0.2626151442527771,293.0947570800781,297.1499938964844,293.1499938964844,0.3451608717441559,-6438.5224609375,304.20806884765625,0.9990000128746032,0.4745814502239227,0.4115146398544311,293.08612060546875,297.1499938964844,293.1499938964844,0.0336510241031646,-5609.3505859375,304.150390625,0.5638233423233032,0.0782357677817344,0.3601454198360443,291.27838134765625,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1589660644531,291.2809143066406,1.0,0.3507944941520691,0.9565879702568054,0.9565879702568054,1.0,1.0,-1.788692831993103,0.7945791482925415,0.9941136240959167,0.3868488073348999,0.0,0.0,0.5843970775604248,66.48125457763672,43.0,48.23271942138672,-14770.8671875,527.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,307.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18333.056640625,18000.0,0.0,0.0,0.356924831867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187258362770081,0.6187323331832886,-6.4706937337177806e-06,0.0,0.0003622333169914,0.0,0.0,44.894630432128906,0.0,0.0,0.0,0.4130348861217499,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763781458139419,-3602.81494140625,304.16552734375,0.8385148644447327,0.2545565366744995,0.3003597557544708,293.1683959960937,297.1499938964844,293.1499938964844,0.1597317308187484,-3506.197509765625,304.1615295410156,0.8182161450386047,0.2352261394262313,0.2249192297458648,293.0982666015625,297.1499938964844,293.1499938964844,0.2838927209377289,-4091.467529296875,304.15411376953125,0.957898199558258,0.3745236694812774,0.2626151442527771,293.0947570800781,297.1499938964844,293.1499938964844,0.3451608717441559,-6438.5224609375,304.20806884765625,0.9990000128746032,0.4745814502239227,0.4115146398544311,293.08612060546875,297.1499938964844,293.1499938964844,0.0336510241031646,-5609.3505859375,304.150390625,0.5638233423233032,0.0782357677817344,0.3601454198360443,291.27838134765625,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1589660644531,291.2809143066406,1.0,0.3507944941520691,0.9565879702568054,0.9565879702568054,1.0,1.0,-1.788692831993103,0.7945791482925415,0.9941136240959167,0.3868488073348999,0.0,0.0,0.5843970775604248,66.48125457763672,43.0,48.23271942138672,-14770.8671875,527.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,307.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18333.056640625,18000.0,0.0,0.0,0.356924831867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187258362770081,0.6187323331832886,-6.4706937337177806e-06,0.0,0.0003622333169914,0.0,0.0,44.894630432128906,0.0,0.0,0.0,0.4130348861217499,4.0,0.0,1.0
807060,293.2173156738281,297.1499938964844,293.1499938964844,0.1730067282915115,-3547.39013671875,304.1659240722656,0.8483441472053528,0.2510720789432525,0.2961582839488983,293.1804504394531,297.1499938964844,293.1499938964844,0.1569633781909942,-3457.079345703125,304.1622619628906,0.8279991745948792,0.232317253947258,0.2220771610736847,293.1073608398437,297.1499938964844,293.1499938964844,0.2827892601490021,-4078.570556640625,304.154541015625,0.9737712144851683,0.3739884495735168,0.2621588110923767,293.04718017578125,297.1499938964844,293.1499938964844,0.3238775730133056,-6117.64501953125,304.223388671875,0.9990000128746032,0.4856135249137878,0.3911277055740356,293.0944519042969,297.1499938964844,293.1499938964844,0.0333824530243873,-5585.6728515625,304.15069580078125,0.5749753713607788,0.0781637653708458,0.359137624502182,291.29815673828125,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705017089844,291.2982177734375,1.0,0.3419564068317413,0.9556699991226196,0.9556699991226196,1.0,1.0,-1.7551504373550415,0.778596818447113,0.9765536189079284,0.377726674079895,0.0,0.0,0.5628724098205566,61.35912322998047,61.0,25.537240982055664,-14398.5810546875,490.1429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343444824219,307.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18367.1484375,18000.0,0.0,0.0,0.3513025939464569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576235830783844,0.5762419700622559,-6.1700789046881255e-06,0.0,0.0003565274819266,0.0,0.0,39.17850112915039,0.0,0.0,0.0,0.3974417448043823,4.0,0.0,1.0
807120,293.2173156738281,297.1499938964844,293.1499938964844,0.1730067282915115,-3547.39013671875,304.1659240722656,0.8483441472053528,0.2510720789432525,0.2961582839488983,293.1804504394531,297.1499938964844,293.1499938964844,0.1569633781909942,-3457.079345703125,304.1622619628906,0.8279991745948792,0.232317253947258,0.2220771610736847,293.1073608398437,297.1499938964844,293.1499938964844,0.2827892601490021,-4078.570556640625,304.154541015625,0.9737712144851683,0.3739884495735168,0.2621588110923767,293.04718017578125,297.1499938964844,293.1499938964844,0.3238775730133056,-6117.64501953125,304.223388671875,0.9990000128746032,0.4856135249137878,0.3911277055740356,293.0944519042969,297.1499938964844,293.1499938964844,0.0333824530243873,-5585.6728515625,304.15069580078125,0.5749753713607788,0.0781637653708458,0.359137624502182,291.29815673828125,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705017089844,291.2982177734375,1.0,0.3419564068317413,0.9556699991226196,0.9556699991226196,1.0,1.0,-1.7551504373550415,0.778596818447113,0.9765536189079284,0.377726674079895,0.0,0.0,0.5628724098205566,61.35912322998047,61.0,25.537240982055664,-14398.5810546875,490.1429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343444824219,307.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18367.1484375,18000.0,0.0,0.0,0.3513025939464569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576235830783844,0.5762419700622559,-6.1700789046881255e-06,0.0,0.0003565274819266,0.0,0.0,39.17850112915039,0.0,0.0,0.0,0.3974417448043823,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701932549476623,-3501.739501953125,304.165283203125,0.8434389233589172,0.2473711967468261,0.2919314205646515,293.1925048828125,297.1499938964844,293.1499938964844,0.1546256095170974,-3416.230224609375,304.1620483398437,0.8235991597175598,0.2291050553321838,0.2191336452960968,293.116455078125,297.1499938964844,293.1499938964844,0.2825807631015777,-4076.7373046875,304.1533203125,0.9720321893692015,0.3732256889343261,0.2616795003414154,293.0126647949219,297.1499938964844,293.1499938964844,0.324411392211914,-6137.04541015625,304.19708251953125,0.9990000128746032,0.4952851235866546,0.3926165997982025,293.1022644042969,297.1499938964844,293.1499938964844,0.0333509817719459,-5584.34912109375,304.1505126953125,0.5737002491950989,0.0779831409454345,0.3585292100906372,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1849975585937,291.27783203125,1.0,0.3419207334518432,0.9547519683837892,0.9547519683837892,1.0,1.0,-1.7481735944747925,0.7753069996833801,0.9728666543960572,0.3755971193313598,0.0,0.0,0.546100378036499,61.50971603393555,79.0,-19.89373779296875,-14168.1884765625,486.2207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1618957519531,307.9024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18291.833984375,18000.0,0.0,0.0,0.3438238501548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402790307998657,0.5402849316596985,-5.9095368669659365e-06,0.0,0.0003489374939817,0.0,0.0,34.66987609863281,0.0,0.0,0.0,0.3844057619571686,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701932549476623,-3501.739501953125,304.165283203125,0.8434389233589172,0.2473711967468261,0.2919314205646515,293.1925048828125,297.1499938964844,293.1499938964844,0.1546256095170974,-3416.230224609375,304.1620483398437,0.8235991597175598,0.2291050553321838,0.2191336452960968,293.116455078125,297.1499938964844,293.1499938964844,0.2825807631015777,-4076.7373046875,304.1533203125,0.9720321893692015,0.3732256889343261,0.2616795003414154,293.0126647949219,297.1499938964844,293.1499938964844,0.324411392211914,-6137.04541015625,304.19708251953125,0.9990000128746032,0.4952851235866546,0.3926165997982025,293.1022644042969,297.1499938964844,293.1499938964844,0.0333509817719459,-5584.34912109375,304.1505126953125,0.5737002491950989,0.0779831409454345,0.3585292100906372,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1849975585937,291.27783203125,1.0,0.3419207334518432,0.9547519683837892,0.9547519683837892,1.0,1.0,-1.7481735944747925,0.7753069996833801,0.9728666543960572,0.3755971193313598,0.0,0.0,0.546100378036499,61.50971603393555,79.0,-19.89373779296875,-14168.1884765625,486.2207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1618957519531,307.9024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18291.833984375,18000.0,0.0,0.0,0.3438238501548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402790307998657,0.5402849316596985,-5.9095368669659365e-06,0.0,0.0003489374939817,0.0,0.0,34.66987609863281,0.0,0.0,0.0,0.3844057619571686,4.0,0.0,1.0
807300,293.2319641113281,297.1499938964844,293.1499938964844,0.1689540147781372,-3481.841796875,304.1647644042969,0.8363409638404846,0.2454507052898407,0.2898023724555969,293.1984558105469,297.1499938964844,293.1499938964844,0.1535809636116027,-3398.1923828125,304.1617736816406,0.8167974948883057,0.2273985594511032,0.2176194936037063,293.1209411621094,297.1499938964844,293.1499938964844,0.2827634513378143,-4079.31640625,304.1523742675781,0.965524196624756,0.3727734386920929,0.2614288330078125,293.0102844238281,297.1499938964844,293.1499938964844,0.331868052482605,-6257.533203125,304.1749267578125,0.9990000128746032,0.4975045025348663,0.4003514945507049,293.10614013671875,297.1499938964844,293.1499938964844,0.0333935096859931,-5589.34765625,304.1503295898437,0.5689926147460938,0.0778263285756111,0.3582581877708435,291.2593688964844,291.1499938964844,270.71875,269.6927490234375,283.2230529785156,293.1902160644531,291.2562561035156,1.0,0.3444744050502777,0.9542930126190186,0.9542930126190186,1.0,1.0,-1.7530441284179688,0.7776302695274353,0.9754138588905334,0.3767949342727661,0.0,0.0,0.5409168601036072,63.25215148925781,79.0,-38.9118537902832,-14125.005859375,494.4755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.351318359375,307.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18226.392578125,18000.0,0.0,0.0,0.3397112786769867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279858708381653,0.5279917120933533,-5.815332315250998e-06,0.0,0.0003447637718636,0.0,0.0,33.178279876708984,0.0,0.0,0.0,0.3799176216125488,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677381843328476,-3462.321044921875,304.1642761230469,0.8271088004112244,0.2434826642274856,0.2876603901386261,293.204345703125,297.1499938964844,293.1499938964844,0.152541384100914,-3380.24560546875,304.1614990234375,0.807468056678772,0.2256279587745666,0.2160778641700744,293.1253356933594,297.1499938964844,293.1499938964844,0.2830000817775726,-4082.5185546875,304.1515197753906,0.955772340297699,0.3722775280475616,0.2611719369888305,293.0188293457031,297.1499938964844,293.1499938964844,0.3431760966777801,-6435.9931640625,304.1498107910156,0.9990000128746032,0.4976053833961487,0.41181680560112,293.11016845703125,297.1499938964844,293.1499938964844,0.033421590924263,-5593.27392578125,304.1502380371094,0.5621720552444458,0.0775913447141647,0.3578553795814514,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.23541259765625,293.1954040527344,291.2325134277344,1.0,0.3484507799148559,0.9538174867630004,0.9538174867630004,1.0,1.0,-1.7621842622756958,0.781984806060791,0.98019939661026,0.3791360557079315,0.0,0.0,0.5375394821166992,65.9383544921875,97.0,-52.02359008789063,-14120.7421875,508.3304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5101013183594,308.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18163.986328125,18000.0,0.0,0.0,0.3355561196804046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193292498588562,0.5193350315093994,-5.746516762883402e-06,0.0,0.0003405468305572,0.0,0.0,32.13932037353516,0.0,0.0,0.0,0.3767285645008087,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653203219175338,-3423.431640625,304.16357421875,0.8034939169883728,0.2393910586833953,0.2833135724067688,293.2159729003906,297.1499938964844,293.1499938964844,0.1504333019256591,-3343.790771484375,304.16119384765625,0.7830839157104492,0.2218903005123138,0.21290223300457,293.1339416503906,297.1499938964844,293.1499938964844,0.2835677862167358,-4089.973388671875,304.15008544921875,0.9284372329711914,0.3711578845977783,0.2606359124183655,293.0682983398437,297.1499938964844,293.1499938964844,0.3755193948745727,-6934.2197265625,304.0959167480469,0.9990000128746032,0.4909914433956146,0.4437725841999054,293.11895751953125,297.1499938964844,293.1499938964844,0.0333465151488781,-5590.40087890625,304.1502990722656,0.5439867973327637,0.0768252536654472,0.356244683265686,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530212402344,293.1990661621094,291.180908203125,1.0,0.3598692417144775,0.952866554260254,0.952866554260254,1.0,1.0,-1.7901413440704346,0.7953104376792908,0.994830846786499,0.3864138722419739,0.0,0.0,0.5363646149635315,73.86089324951172,100.0,-66.43413543701172,-14209.2470703125,550.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7084045410156,308.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.384765625,18000.0,0.0,0.0,0.3276794254779815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122113823890686,0.512217104434967,-5.6761550695227925e-06,0.0,0.0003325529396533,0.0,0.0,31.23551750183105,0.0,0.0,0.0,0.3739428520202636,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653203219175338,-3423.431640625,304.16357421875,0.8034939169883728,0.2393910586833953,0.2833135724067688,293.2159729003906,297.1499938964844,293.1499938964844,0.1504333019256591,-3343.790771484375,304.16119384765625,0.7830839157104492,0.2218903005123138,0.21290223300457,293.1339416503906,297.1499938964844,293.1499938964844,0.2835677862167358,-4089.973388671875,304.15008544921875,0.9284372329711914,0.3711578845977783,0.2606359124183655,293.0682983398437,297.1499938964844,293.1499938964844,0.3755193948745727,-6934.2197265625,304.0959167480469,0.9990000128746032,0.4909914433956146,0.4437725841999054,293.11895751953125,297.1499938964844,293.1499938964844,0.0333465151488781,-5590.40087890625,304.1502990722656,0.5439867973327637,0.0768252536654472,0.356244683265686,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530212402344,293.1990661621094,291.180908203125,1.0,0.3598692417144775,0.952866554260254,0.952866554260254,1.0,1.0,-1.7901413440704346,0.7953104376792908,0.994830846786499,0.3864138722419739,0.0,0.0,0.5363646149635315,73.86089324951172,100.0,-66.43413543701172,-14209.2470703125,550.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7084045410156,308.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.384765625,18000.0,0.0,0.0,0.3276794254779815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122113823890686,0.512217104434967,-5.6761550695227925e-06,0.0,0.0003325529396533,0.0,0.0,31.23551750183105,0.0,0.0,0.0,0.3739428520202636,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624453663825988,-3376.14892578125,304.16387939453125,0.7780527472496033,0.235196053981781,0.2788724601268768,293.2269287109375,297.1499938964844,293.1499938964844,0.1478583365678787,-3298.22607421875,304.16180419921875,0.7587971687316895,0.2179970741271972,0.2095995545387268,293.14178466796875,297.1499938964844,293.1499938964844,0.2834526598453522,-4088.856689453125,304.1503295898437,0.9009929895401,0.3699738681316376,0.2600728273391723,293.14141845703125,297.1499938964844,293.1499938964844,0.3901730179786682,-7145.9560546875,304.0928649902344,0.98740416765213,0.478210985660553,0.4564527571201324,293.1278381347656,297.1499938964844,293.1499938964844,0.0329401008784771,-5557.91650390625,304.15087890625,0.5252218842506409,0.0758090615272522,0.3534972965717315,291.1576538085937,291.1499938964844,270.8722229003906,269.8135070800781,283.28338623046875,293.2049255371094,291.1595458984375,1.0,0.3684023320674896,0.9519155621528624,0.9519155621528624,1.0,1.0,-1.7934927940368652,0.7967842221260071,0.9967085719108582,0.387569785118103,0.0,0.0,0.5379360318183899,82.8491439819336,103.0,-24.92494773864746,-14250.3203125,580.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7356872558594,308.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.787109375,18000.0,0.0,0.0,0.3210701644420624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149591565132141,0.5149648189544678,-5.678760317096021e-06,0.0,0.0003258454089518,0.0,0.0,31.468036651611328,0.0,0.0,0.0,0.3746150135993957,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624453663825988,-3376.14892578125,304.16387939453125,0.7780527472496033,0.235196053981781,0.2788724601268768,293.2269287109375,297.1499938964844,293.1499938964844,0.1478583365678787,-3298.22607421875,304.16180419921875,0.7587971687316895,0.2179970741271972,0.2095995545387268,293.14178466796875,297.1499938964844,293.1499938964844,0.2834526598453522,-4088.856689453125,304.1503295898437,0.9009929895401,0.3699738681316376,0.2600728273391723,293.14141845703125,297.1499938964844,293.1499938964844,0.3901730179786682,-7145.9560546875,304.0928649902344,0.98740416765213,0.478210985660553,0.4564527571201324,293.1278381347656,297.1499938964844,293.1499938964844,0.0329401008784771,-5557.91650390625,304.15087890625,0.5252218842506409,0.0758090615272522,0.3534972965717315,291.1576538085937,291.1499938964844,270.8722229003906,269.8135070800781,283.28338623046875,293.2049255371094,291.1595458984375,1.0,0.3684023320674896,0.9519155621528624,0.9519155621528624,1.0,1.0,-1.7934927940368652,0.7967842221260071,0.9967085719108582,0.387569785118103,0.0,0.0,0.5379360318183899,82.8491439819336,103.0,-24.92494773864746,-14250.3203125,580.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7356872558594,308.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.787109375,18000.0,0.0,0.0,0.3210701644420624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149591565132141,0.5149648189544678,-5.678760317096021e-06,0.0,0.0003258454089518,0.0,0.0,31.468036651611328,0.0,0.0,0.0,0.3746150135993957,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.158805564045906,-3314.924072265625,304.165283203125,0.755848228931427,0.2308370023965835,0.2743166387081146,293.2375793457031,297.1499938964844,293.1499938964844,0.1445438861846923,-3238.224609375,304.1633605957031,0.7380650639533997,0.2138890475034713,0.2061609029769897,293.14947509765625,297.1499938964844,293.1499938964844,0.2820359170436859,-4071.83935546875,304.15252685546875,0.8788275122642517,0.368621826171875,0.2594497203826904,293.1785888671875,297.1499938964844,293.1499938964844,0.382528156042099,-7021.68896484375,304.1239318847656,0.9605960845947266,0.4708240032196045,0.4483862817287445,293.1360778808594,297.1499938964844,293.1499938964844,0.0322600901126861,-5499.0146484375,304.1517028808594,0.5093684792518616,0.074700154364109,0.3504071235656738,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.21844482421875,291.18365478515625,1.0,0.3738282024860382,0.9505206942558287,0.9505206942558287,1.0,1.0,-1.77087664604187,0.7859686613082886,0.9849080443382264,0.3813972771167755,0.0,0.0,0.5313073992729187,91.63153839111328,106.0,8.838327407836914,-14031.671875,591.3803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6894226074219,308.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6015625,18000.0,0.0,0.0,0.315278559923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067071318626404,0.506712794303894,-5.647911621053936e-06,0.0,0.0003199676575604,0.0,0.0,30.66689682006836,0.0,0.0,0.0,0.3720122277736664,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.158805564045906,-3314.924072265625,304.165283203125,0.755848228931427,0.2308370023965835,0.2743166387081146,293.2375793457031,297.1499938964844,293.1499938964844,0.1445438861846923,-3238.224609375,304.1633605957031,0.7380650639533997,0.2138890475034713,0.2061609029769897,293.14947509765625,297.1499938964844,293.1499938964844,0.2820359170436859,-4071.83935546875,304.15252685546875,0.8788275122642517,0.368621826171875,0.2594497203826904,293.1785888671875,297.1499938964844,293.1499938964844,0.382528156042099,-7021.68896484375,304.1239318847656,0.9605960845947266,0.4708240032196045,0.4483862817287445,293.1360778808594,297.1499938964844,293.1499938964844,0.0322600901126861,-5499.0146484375,304.1517028808594,0.5093684792518616,0.074700154364109,0.3504071235656738,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.21844482421875,291.18365478515625,1.0,0.3738282024860382,0.9505206942558287,0.9505206942558287,1.0,1.0,-1.77087664604187,0.7859686613082886,0.9849080443382264,0.3813972771167755,0.0,0.0,0.5313073992729187,91.63153839111328,106.0,8.838327407836914,-14031.671875,591.3803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6894226074219,308.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6015625,18000.0,0.0,0.0,0.315278559923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067071318626404,0.506712794303894,-5.647911621053936e-06,0.0,0.0003199676575604,0.0,0.0,30.66689682006836,0.0,0.0,0.0,0.3720122277736664,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552605628967285,-3255.433837890625,304.1661071777344,0.7403729557991028,0.2263751924037933,0.2694807648658752,293.2479248046875,297.1499938964844,293.1499938964844,0.1412239819765091,-3178.269287109375,304.1644287109375,0.7232679128646851,0.2095713764429092,0.2024050205945968,293.15692138671875,297.1499938964844,293.1499938964844,0.2808383107185364,-4057.805908203125,304.1536865234375,0.8640876412391663,0.3671214878559112,0.2586322724819183,293.19512939453125,297.1499938964844,293.1499938964844,0.3788861334323883,-6962.2705078125,304.138427734375,0.9409748315811156,0.4667244553565979,0.4442712068557739,293.1435852050781,297.1499938964844,293.1499938964844,0.0315162427723407,-5435.73486328125,304.1523742675781,0.4986275732517242,0.073525458574295,0.3464908599853515,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,283.3722229003906,293.2288818359375,291.18865966796875,1.0,0.3775639832019806,0.9491258263587952,0.9491258263587952,1.0,1.0,-1.751274585723877,0.7765923142433167,0.9746823310852052,0.3760633468627929,0.0,0.0,0.525887131690979,98.1984634399414,109.0,8.089533805847168,-13808.4814453125,597.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6376037597656,308.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.662109375,18000.0,0.0,0.0,0.3097409904003143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973238110542297,0.4973294138908386,-5.5923073887242936e-06,0.0,0.0003143477370031,0.0,0.0,29.678131103515625,0.0,0.0,0.0,0.3688417673110962,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552605628967285,-3255.433837890625,304.1661071777344,0.7403729557991028,0.2263751924037933,0.2694807648658752,293.2479248046875,297.1499938964844,293.1499938964844,0.1412239819765091,-3178.269287109375,304.1644287109375,0.7232679128646851,0.2095713764429092,0.2024050205945968,293.15692138671875,297.1499938964844,293.1499938964844,0.2808383107185364,-4057.805908203125,304.1536865234375,0.8640876412391663,0.3671214878559112,0.2586322724819183,293.19512939453125,297.1499938964844,293.1499938964844,0.3788861334323883,-6962.2705078125,304.138427734375,0.9409748315811156,0.4667244553565979,0.4442712068557739,293.1435852050781,297.1499938964844,293.1499938964844,0.0315162427723407,-5435.73486328125,304.1523742675781,0.4986275732517242,0.073525458574295,0.3464908599853515,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,283.3722229003906,293.2288818359375,291.18865966796875,1.0,0.3775639832019806,0.9491258263587952,0.9491258263587952,1.0,1.0,-1.751274585723877,0.7765923142433167,0.9746823310852052,0.3760633468627929,0.0,0.0,0.525887131690979,98.1984634399414,109.0,8.089533805847168,-13808.4814453125,597.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6376037597656,308.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.662109375,18000.0,0.0,0.0,0.3097409904003143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973238110542297,0.4973294138908386,-5.5923073887242936e-06,0.0,0.0003143477370031,0.0,0.0,29.678131103515625,0.0,0.0,0.0,0.3688417673110962,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.153475284576416,-3225.4013671875,304.1664123535156,0.7339924573898315,0.2241318970918655,0.2670169472694397,293.2528686523437,297.1499938964844,293.1499938964844,0.1395169794559478,-3147.3623046875,304.1649169921875,0.7168055772781372,0.2073600590229034,0.2004509568214416,293.16046142578125,297.1499938964844,293.1499938964844,0.2802080810070038,-4050.4677734375,304.1541442871094,0.8582723736763,0.3663395643234253,0.2581829130649566,293.2003173828125,297.1499938964844,293.1499938964844,0.3775350153446197,-6940.62744140625,304.1429443359375,0.9330112934112548,0.465129554271698,0.4427845180034637,293.14703369140625,297.1499938964844,293.1499938964844,0.0311245657503604,-5402.330078125,304.15264892578125,0.4942497313022613,0.072932444512844,0.3443913459777832,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,283.3933410644531,293.23321533203125,291.18994140625,1.0,0.3789946436882019,0.9484283924102784,0.9484283924102784,1.0,1.0,-1.7418071031570437,0.7720664143562317,0.9697406888008118,0.3734886348247528,0.0,0.0,0.5230672955513,100.9576644897461,109.0,5.826743125915527,-13695.0986328125,599.2189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6099548339844,307.9635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.357421875,18000.0,0.0,0.0,0.3070709109306335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492429107427597,0.4924346804618835,-5.5636896831856575e-06,0.0,0.0003116379375569,0.0,0.0,29.1716365814209,0.0,0.0,0.0,0.3671962320804596,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516916751861572,-3195.346435546875,304.1666564941406,0.7281507849693298,0.2218838781118393,0.2645343542098999,293.25762939453125,297.1499938964844,293.1499938964844,0.1377909630537033,-3116.0537109375,304.16534423828125,0.7105348706245422,0.2051202058792114,0.1984585374593734,293.1638488769531,297.1499938964844,293.1499938964844,0.2795705199241638,-4043.06982421875,304.154541015625,0.8531340956687927,0.3655403852462768,0.2577138543128967,293.2045593261719,297.1499938964844,293.1499938964844,0.3763138651847839,-6921.35009765625,304.1464538574219,0.9259225726127625,0.4636609256267547,0.4414547383785248,293.1502380371094,297.1499938964844,293.1499938964844,0.030727531760931,-5368.39453125,304.15289306640625,0.4902523159980774,0.0723371431231498,0.342235803604126,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,283.4141845703125,293.23712158203125,291.1904296875,1.0,0.3802133202552795,0.9479847550392152,0.9479847550392152,1.0,1.0,-1.7323739528656006,0.7675693035125732,0.9648045897483826,0.3709341585636139,0.0,0.0,0.5203140377998352,103.47579956054688,112.0,3.843381881713867,-13583.3994140625,600.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5820617675781,307.9253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.2578125,18000.0,0.0,0.0,0.3044579625129699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876542389392853,0.487659752368927,-5.535470336326398e-06,0.0,0.000308986112941,0.0,0.0,28.68113136291504,0.0,0.0,0.0,0.3655888438224792,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481104344129562,-3134.79443359375,304.1670837402344,0.7173810005187988,0.2173757553100586,0.2595274150371551,293.26666259765625,297.1499938964844,293.1499938964844,0.1342688798904419,-3051.932861328125,304.1661071777344,0.6983147859573364,0.2005605697631836,0.1943740546703338,293.1702575683594,297.1499938964844,293.1499938964844,0.2782297134399414,-4027.54150390625,304.1552734375,0.8443065285682678,0.3638908267021179,0.2567239105701446,293.2113647460937,297.1499938964844,293.1499938964844,0.3739798963069916,-6885.25732421875,304.1514587402344,0.9138273596763612,0.4608969986438751,0.4390075504779815,293.1561279296875,297.1499938964844,293.1499938964844,0.0299180764704942,-5298.40478515625,304.1532592773437,0.4828656911849975,0.071135863661766,0.3377814292907715,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,283.45556640625,293.2441711425781,291.1911315917969,1.0,0.3821563124656677,0.9470974206924438,0.9470974206924438,1.0,1.0,-1.7133703231811523,0.75851970911026,0.9548506140708924,0.3657924830913543,0.0,0.0,0.5147755146026611,107.9705047607422,100.0,1.7914620637893677,-13362.0849609375,600.3228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5264892578125,307.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.142578125,18000.0,0.0,0.0,0.2993979156017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782717525959015,0.4782772362232208,-5.480958407133585e-06,0.0,0.0003038508293684,0.0,0.0,27.73552131652832,0.0,0.0,0.0,0.3624479472637176,4.0,0.0,1.0
