time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481104344129562,-3134.79443359375,304.1670837402344,0.7173810005187988,0.2173757553100586,0.2595274150371551,293.26666259765625,297.1499938964844,293.1499938964844,0.1342688798904419,-3051.932861328125,304.1661071777344,0.6983147859573364,0.2005605697631836,0.1943740546703338,293.1702575683594,297.1499938964844,293.1499938964844,0.2782297134399414,-4027.54150390625,304.1552734375,0.8443065285682678,0.3638908267021179,0.2567239105701446,293.2113647460937,297.1499938964844,293.1499938964844,0.3739798963069916,-6885.25732421875,304.1514587402344,0.9138273596763612,0.4608969986438751,0.4390075504779815,293.1561279296875,297.1499938964844,293.1499938964844,0.0299180764704942,-5298.40478515625,304.1532592773437,0.4828656911849975,0.071135863661766,0.3377814292907715,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,283.45556640625,293.2441711425781,291.1911315917969,1.0,0.3821563124656677,0.9470974206924438,0.9470974206924438,1.0,1.0,-1.7133703231811523,0.75851970911026,0.9548506140708924,0.3657924830913543,0.0,0.0,0.5147755146026611,107.9705047607422,100.0,1.7914620637893677,-13362.0849609375,600.3228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5264892578125,307.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.142578125,18000.0,0.0,0.0,0.2993979156017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782717525959015,0.4782772362232208,-5.480958407133585e-06,0.0,0.0003038508293684,0.0,0.0,27.73552131652832,0.0,0.0,0.0,0.3624479472637176,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.144354447722435,-3070.89208984375,304.16766357421875,0.7132936120033264,0.2129000574350357,0.2542699575424194,293.27490234375,297.1499938964844,293.1499938964844,0.1305028945207595,-2982.925537109375,304.1670227050781,0.6934053897857666,0.1959366351366043,0.1899986267089843,293.176025390625,297.1499938964844,293.1499938964844,0.2766019701957702,-4008.625244140625,304.1562194824219,0.843854546546936,0.362210065126419,0.2555435597896576,293.216796875,297.1499938964844,293.1499938964844,0.3714108765125274,-6846.2900390625,304.1552429199219,0.9128390550613404,0.4582390785217285,0.4364725947380066,293.1612243652344,297.1499938964844,293.1499938964844,0.0285883042961359,-5217.37744140625,304.1544494628906,0.4803951978683471,0.0699488222599029,0.3323183357715606,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,283.49737548828125,293.25018310546875,291.1935119628906,1.0,0.3785251677036285,0.9462100863456726,0.9462100863456726,1.0,1.0,-1.6922426223754885,0.7484714388847351,0.9437711834907532,0.3601011633872986,0.0,0.0,0.5088933706283569,107.00621795654295,88.0,3.3371596336364746,-13133.5751953125,583.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744567871094,307.7784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.650390625,18000.0,0.0,0.0,0.2945183217525482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687281847000122,0.4687336385250091,-5.427603809948778e-06,0.0,0.0002988986379932,0.0,0.0,26.801496505737305,0.0,0.0,0.0,0.3592920899391174,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.144354447722435,-3070.89208984375,304.16766357421875,0.7132936120033264,0.2129000574350357,0.2542699575424194,293.27490234375,297.1499938964844,293.1499938964844,0.1305028945207595,-2982.925537109375,304.1670227050781,0.6934053897857666,0.1959366351366043,0.1899986267089843,293.176025390625,297.1499938964844,293.1499938964844,0.2766019701957702,-4008.625244140625,304.1562194824219,0.843854546546936,0.362210065126419,0.2555435597896576,293.216796875,297.1499938964844,293.1499938964844,0.3714108765125274,-6846.2900390625,304.1552429199219,0.9128390550613404,0.4582390785217285,0.4364725947380066,293.1612243652344,297.1499938964844,293.1499938964844,0.0285883042961359,-5217.37744140625,304.1544494628906,0.4803951978683471,0.0699488222599029,0.3323183357715606,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,283.49737548828125,293.25018310546875,291.1935119628906,1.0,0.3785251677036285,0.9462100863456726,0.9462100863456726,1.0,1.0,-1.6922426223754885,0.7484714388847351,0.9437711834907532,0.3601011633872986,0.0,0.0,0.5088933706283569,107.00621795654295,88.0,3.3371596336364746,-13133.5751953125,583.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744567871094,307.7784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.650390625,18000.0,0.0,0.0,0.2945183217525482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687281847000122,0.4687336385250091,-5.427603809948778e-06,0.0,0.0002988986379932,0.0,0.0,26.801496505737305,0.0,0.0,0.0,0.3592920899391174,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405389308929443,-3005.617431640625,304.1681213378906,0.7142568230628967,0.2085082083940506,0.2489170730113983,293.2821655273437,297.1499938964844,293.1499938964844,0.1266004890203476,-2910.98095703125,304.1678466796875,0.6936847567558289,0.1912964582443237,0.1854495853185653,293.1809997558594,297.1499938964844,293.1499938964844,0.2748009264469147,-3987.702392578125,304.1571655273437,0.8493484258651733,0.3605367839336395,0.2542539238929748,293.22125244140625,297.1499938964844,293.1499938964844,0.368655800819397,-6805.013671875,304.1580505371094,0.9196081161499025,0.4556435346603393,0.4338531196117401,293.1654052734375,297.1499938964844,293.1499938964844,0.0277154371142387,-5117.34326171875,304.1543884277344,0.4817430078983307,0.0688152387738227,0.3263534009456634,291.1965026855469,291.1499938964844,271.2666320800781,270.1250915527344,283.5390625,293.2552185058594,291.1966552734375,1.0,0.371496170759201,0.9453718066215516,0.9453718066215516,1.0,1.0,-1.6699823141098022,0.7379075884819031,0.9320747256278992,0.3541027307510376,0.0,0.0,0.5024745464324951,102.1925048828125,76.0,4.052485466003418,-12896.4833984375,554.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4323425292969,307.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.01171875,18000.0,0.0,0.0,0.2897295355796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584298729896545,0.4584352374076843,-5.372085070121102e-06,0.0,0.0002940386475529,0.0,0.0,25.82293128967285,0.0,0.0,0.0,0.3559382855892181,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405389308929443,-3005.617431640625,304.1681213378906,0.7142568230628967,0.2085082083940506,0.2489170730113983,293.2821655273437,297.1499938964844,293.1499938964844,0.1266004890203476,-2910.98095703125,304.1678466796875,0.6936847567558289,0.1912964582443237,0.1854495853185653,293.1809997558594,297.1499938964844,293.1499938964844,0.2748009264469147,-3987.702392578125,304.1571655273437,0.8493484258651733,0.3605367839336395,0.2542539238929748,293.22125244140625,297.1499938964844,293.1499938964844,0.368655800819397,-6805.013671875,304.1580505371094,0.9196081161499025,0.4556435346603393,0.4338531196117401,293.1654052734375,297.1499938964844,293.1499938964844,0.0277154371142387,-5117.34326171875,304.1543884277344,0.4817430078983307,0.0688152387738227,0.3263534009456634,291.1965026855469,291.1499938964844,271.2666320800781,270.1250915527344,283.5390625,293.2552185058594,291.1966552734375,1.0,0.371496170759201,0.9453718066215516,0.9453718066215516,1.0,1.0,-1.6699823141098022,0.7379075884819031,0.9320747256278992,0.3541027307510376,0.0,0.0,0.5024745464324951,102.1925048828125,76.0,4.052485466003418,-12896.4833984375,554.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4323425292969,307.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.01171875,18000.0,0.0,0.0,0.2897295355796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584298729896545,0.4584352374076843,-5.372085070121102e-06,0.0,0.0002940386475529,0.0,0.0,25.82293128967285,0.0,0.0,0.0,0.3559382855892181,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367262750864029,-2940.038818359375,304.1684265136719,0.7188526391983032,0.2041891068220138,0.2435386180877685,293.2886047363281,297.1499938964844,293.1499938964844,0.1226323246955871,-2837.3720703125,304.1684875488281,0.6977163553237915,0.1866411864757537,0.1807943433523178,293.18536376953125,297.1499938964844,293.1499938964844,0.2729069888591766,-3965.72412109375,304.1579284667969,0.8594603538513184,0.3588644862174988,0.2528982758522033,293.2249755859375,297.1499938964844,293.1499938964844,0.3657972812652588,-6762.5302734375,304.1601257324219,0.9324069023132324,0.4530832171440124,0.4311797320842743,293.1688232421875,297.1499938964844,293.1499938964844,0.0267794970422983,-5020.03173828125,304.1545104980469,0.4858285784721374,0.0677297189831733,0.3201789557933807,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.58038330078125,293.2594299316406,291.19976806640625,1.0,0.3621443808078766,0.9445335865020752,0.9445335865020752,1.0,1.0,-1.6471751928329468,0.727103590965271,0.9200716018676758,0.3479609787464142,0.0,0.0,0.4956502020359039,95.03438568115234,64.0,4.24689531326294,-12657.0888671875,520.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4031677246094,307.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.8984375,18000.0,0.0,0.0,0.2849543690681457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476505815982818,0.4476558864116668,-5.315195721777855e-06,0.0,0.0002891924523282,0.0,0.0,24.826074600219727,0.0,0.0,0.0,0.3524611890316009,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367262750864029,-2940.038818359375,304.1684265136719,0.7188526391983032,0.2041891068220138,0.2435386180877685,293.2886047363281,297.1499938964844,293.1499938964844,0.1226323246955871,-2837.3720703125,304.1684875488281,0.6977163553237915,0.1866411864757537,0.1807943433523178,293.18536376953125,297.1499938964844,293.1499938964844,0.2729069888591766,-3965.72412109375,304.1579284667969,0.8594603538513184,0.3588644862174988,0.2528982758522033,293.2249755859375,297.1499938964844,293.1499938964844,0.3657972812652588,-6762.5302734375,304.1601257324219,0.9324069023132324,0.4530832171440124,0.4311797320842743,293.1688232421875,297.1499938964844,293.1499938964844,0.0267794970422983,-5020.03173828125,304.1545104980469,0.4858285784721374,0.0677297189831733,0.3201789557933807,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.58038330078125,293.2594299316406,291.19976806640625,1.0,0.3621443808078766,0.9445335865020752,0.9445335865020752,1.0,1.0,-1.6471751928329468,0.727103590965271,0.9200716018676758,0.3479609787464142,0.0,0.0,0.4956502020359039,95.03438568115234,64.0,4.24689531326294,-12657.0888671875,520.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4031677246094,307.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.8984375,18000.0,0.0,0.0,0.2849543690681457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476505815982818,0.4476558864116668,-5.315195721777855e-06,0.0,0.0002891924523282,0.0,0.0,24.826074600219727,0.0,0.0,0.0,0.3524611890316009,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348282545804977,-2907.256103515625,304.16851806640625,0.7222867608070374,0.2020517736673355,0.2408484071493148,293.29156494140625,297.1499938964844,293.1499938964844,0.1206331402063369,-2800.108154296875,304.16876220703125,0.7009689807891846,0.1843050420284271,0.1784363389015197,293.1873779296875,297.1499938964844,293.1499938964844,0.2719356715679168,-3954.459716796875,304.1582336425781,0.8661750555038452,0.3580255210399627,0.2522020936012268,293.2265930175781,297.1499938964844,293.1499938964844,0.3643420934677124,-6740.99169921875,304.1609191894531,0.940751016139984,0.4518106281757355,0.429828405380249,293.1702880859375,297.1499938964844,293.1499938964844,0.0262233763933181,-4969.87548828125,304.1546936035156,0.4887240827083587,0.0672002136707305,0.3170480728149414,291.2010803222656,291.1499938964844,271.365966796875,270.2029724121094,283.6008605957031,293.26129150390625,291.2012023925781,1.0,0.3568247258663177,0.9441144466400146,0.9441144466400146,1.0,1.0,-1.6356425285339355,0.7216477990150452,0.9139947295188904,0.3448571264743805,0.0,0.0,0.4920962750911712,90.8695297241211,64.0,4.145098686218262,-12536.9287109375,501.2801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3935852050781,307.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.05859375,18000.0,0.0,0.0,0.2825537323951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420973658561706,0.4421026408672333,-5.286453415465076e-06,0.0,0.000286756112473,0.0,0.0,24.32356834411621,0.0,0.0,0.0,0.3506846725940704,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329379677772522,-2874.5146484375,304.1686096191406,0.7264466881752014,0.1999269127845764,0.2381598651409149,293.2943725585937,297.1499938964844,293.1499938964844,0.1186268851161003,-2762.587646484375,304.16900634765625,0.7050207853317261,0.1819614022970199,0.176060751080513,293.1892395019531,297.1499938964844,293.1499938964844,0.2709521353244781,-3943.056396484375,304.1585388183594,0.8740376234054565,0.3571831881999969,0.2514957785606384,293.2281188964844,297.1499938964844,293.1499938964844,0.3628750145435333,-6719.32080078125,304.1615905761719,0.9501768350601196,0.4505408406257629,0.4284694194793701,293.1716613769531,297.1499938964844,293.1499938964844,0.025683993473649,-4920.02783203125,304.1548156738281,0.4921756684780121,0.0666772350668907,0.3138982653617859,291.20245361328125,291.1499938964844,271.3988037109375,270.2286071777344,283.62115478515625,293.26300048828125,291.2025756835937,1.0,0.3511599898338318,0.943747580051422,0.943747580051422,1.0,1.0,-1.624045968055725,0.7161688804626465,0.9078771471977234,0.3417395353317261,0.0,0.0,0.4884604215621948,86.4268798828125,52.0,3.968749761581421,-12416.7744140625,481.9571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38726806640625,307.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.912109375,18000.0,0.0,0.0,0.2801364362239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364623129367828,0.436467558145523,-5.257658813206945e-06,0.0,0.0002843028632923,0.0,0.0,23.821121215820312,0.0,0.0,0.0,0.3488914966583252,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291844546794891,-2809.216796875,304.16864013671875,0.7371804714202881,0.1957090198993683,0.2327928692102432,293.2995910644531,297.1499938964844,293.1499938964844,0.1145983263850212,-2686.853271484375,304.1693725585937,0.7153670191764832,0.1772469580173492,0.1712616235017776,293.1927185058594,297.1499938964844,293.1499938964844,0.2689549624919891,-3919.90380859375,304.1590270996094,0.8935077786445618,0.3554849326610565,0.2500571012496948,293.2308654785156,297.1499938964844,293.1499938964844,0.3599148392677307,-6675.68408203125,304.16265869140625,0.9714258313179016,0.4480049312114715,0.42573282122612,293.1740417480469,297.1499938964844,293.1499938964844,0.0246178656816482,-4819.783203125,304.1549987792969,0.5010068416595459,0.0656447932124137,0.3075571060180664,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.66131591796875,293.2660827636719,291.2050170898437,1.0,0.3389666676521301,0.9430138468742372,0.9430138468742372,1.0,1.0,-1.6007016897201538,0.7051554322242737,0.8955463171005249,0.335468590259552,0.0,0.0,0.4809670448303222,76.94718933105469,40.0,3.506877899169922,-12176.814453125,442.3559265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3835754394531,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.892578125,18000.0,0.0,0.0,0.2752344906330108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250060021877289,0.4250111877918243,-5.2003274504386354e-06,0.0,0.0002793280291371,0.0,0.0,22.822622299194336,0.0,0.0,0.0,0.3452751934528351,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291844546794891,-2809.216796875,304.16864013671875,0.7371804714202881,0.1957090198993683,0.2327928692102432,293.2995910644531,297.1499938964844,293.1499938964844,0.1145983263850212,-2686.853271484375,304.1693725585937,0.7153670191764832,0.1772469580173492,0.1712616235017776,293.1927185058594,297.1499938964844,293.1499938964844,0.2689549624919891,-3919.90380859375,304.1590270996094,0.8935077786445618,0.3554849326610565,0.2500571012496948,293.2308654785156,297.1499938964844,293.1499938964844,0.3599148392677307,-6675.68408203125,304.16265869140625,0.9714258313179016,0.4480049312114715,0.42573282122612,293.1740417480469,297.1499938964844,293.1499938964844,0.0246178656816482,-4819.783203125,304.1549987792969,0.5010068416595459,0.0656447932124137,0.3075571060180664,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.66131591796875,293.2660827636719,291.2050170898437,1.0,0.3389666676521301,0.9430138468742372,0.9430138468742372,1.0,1.0,-1.6007016897201538,0.7051554322242737,0.8955463171005249,0.335468590259552,0.0,0.0,0.4809670448303222,76.94718933105469,40.0,3.506877899169922,-12176.814453125,442.3559265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3835754394531,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.892578125,18000.0,0.0,0.0,0.2752344906330108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250060021877289,0.4250111877918243,-5.2003274504386354e-06,0.0,0.0002793280291371,0.0,0.0,22.822622299194336,0.0,0.0,0.0,0.3452751934528351,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254686862230301,-2744.1884765625,304.16864013671875,0.7521708011627197,0.1915203630924224,0.2274403423070907,293.30438232421875,297.1499938964844,293.1499938964844,0.1105522662401199,-2610.23779296875,304.169677734375,0.7285704612731934,0.1724844872951507,0.1664006859064102,293.19586181640625,297.1499938964844,293.1499938964844,0.2669264078140259,-3896.384033203125,304.1593933105469,0.9200040102005004,0.3537646234035492,0.2485886812210083,293.2332763671875,297.1499938964844,293.1499938964844,0.3569329082965851,-6631.796875,304.16339111328125,0.9941591620445251,0.445468008518219,0.4229761958122253,293.17608642578125,297.1499938964844,293.1499938964844,0.0235729739069938,-4719.05078125,304.1550598144531,0.513411819934845,0.0646227076649665,0.3011750876903534,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.2687683105469,291.2070617675781,1.0,0.3258050680160522,0.9422800540924072,0.9422800540924072,1.0,1.0,-1.57718825340271,0.6940835118293762,0.8831047415733337,0.3291593492031097,0.0,0.0,0.4732260406017303,66.95087432861328,28.0,2.9518845081329346,-11937.6416015625,402.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900756835937,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9765625,18000.0,0.0,0.0,0.270224392414093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133956432342529,0.413400799036026,-5.143901489645941e-06,0.0,0.0002742434153333,0.0,0.0,21.841529846191406,0.0,0.0,0.0,0.3416492938995361,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254686862230301,-2744.1884765625,304.16864013671875,0.7521708011627197,0.1915203630924224,0.2274403423070907,293.30438232421875,297.1499938964844,293.1499938964844,0.1105522662401199,-2610.23779296875,304.169677734375,0.7285704612731934,0.1724844872951507,0.1664006859064102,293.19586181640625,297.1499938964844,293.1499938964844,0.2669264078140259,-3896.384033203125,304.1593933105469,0.9200040102005004,0.3537646234035492,0.2485886812210083,293.2332763671875,297.1499938964844,293.1499938964844,0.3569329082965851,-6631.796875,304.16339111328125,0.9941591620445251,0.445468008518219,0.4229761958122253,293.17608642578125,297.1499938964844,293.1499938964844,0.0235729739069938,-4719.05078125,304.1550598144531,0.513411819934845,0.0646227076649665,0.3011750876903534,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.2687683105469,291.2070617675781,1.0,0.3258050680160522,0.9422800540924072,0.9422800540924072,1.0,1.0,-1.57718825340271,0.6940835118293762,0.8831047415733337,0.3291593492031097,0.0,0.0,0.4732260406017303,66.95087432861328,28.0,2.9518845081329346,-11937.6416015625,402.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900756835937,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9765625,18000.0,0.0,0.0,0.270224392414093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133956432342529,0.413400799036026,-5.143901489645941e-06,0.0,0.0002742434153333,0.0,0.0,21.841529846191406,0.0,0.0,0.0,0.3416492938995361,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216377168893814,-2676.360107421875,304.1688232421875,0.7664902210235596,0.1873008012771606,0.2221829295158386,293.3090515136719,297.1499938964844,293.1499938964844,0.1063698530197143,-2530.0732421875,304.17010498046875,0.7402172088623047,0.1676285713911056,0.1615521907806396,293.1985778808594,297.1499938964844,293.1499938964844,0.2645302712917328,-3868.192138671875,304.1603088378906,0.94703871011734,0.3520509898662567,0.2471818476915359,293.2216796875,297.1499938964844,293.1499938964844,0.3336701393127441,-6273.53955078125,304.1991882324219,0.9990000128746032,0.4456284940242767,0.3996579945087433,293.17755126953125,297.1499938964844,293.1499938964844,0.0225909184664487,-4620.361328125,304.155029296875,0.5258945822715759,0.0636610835790634,0.295367956161499,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2692565917969,291.2304382324219,1.0,0.3109908998012543,0.9416327476501464,0.9416327476501464,1.0,1.0,-1.5298746824264526,0.6718398332595825,0.8580348491668701,0.3167312145233154,0.0,0.0,0.4623063206672668,58.565521240234375,25.0,33.77303695678711,-11605.0234375,355.6489562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41375732421875,307.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.99609375,18000.0,0.0,0.0,0.2649922370910644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000465273857116,0.4000516235828399,-5.086311375634978e-06,0.0,0.0002689334214664,0.0,0.0,20.76959800720215,0.0,0.0,0.0,0.3375422656536102,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216377168893814,-2676.360107421875,304.1688232421875,0.7664902210235596,0.1873008012771606,0.2221829295158386,293.3090515136719,297.1499938964844,293.1499938964844,0.1063698530197143,-2530.0732421875,304.17010498046875,0.7402172088623047,0.1676285713911056,0.1615521907806396,293.1985778808594,297.1499938964844,293.1499938964844,0.2645302712917328,-3868.192138671875,304.1603088378906,0.94703871011734,0.3520509898662567,0.2471818476915359,293.2216796875,297.1499938964844,293.1499938964844,0.3336701393127441,-6273.53955078125,304.1991882324219,0.9990000128746032,0.4456284940242767,0.3996579945087433,293.17755126953125,297.1499938964844,293.1499938964844,0.0225909184664487,-4620.361328125,304.155029296875,0.5258945822715759,0.0636610835790634,0.295367956161499,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2692565917969,291.2304382324219,1.0,0.3109908998012543,0.9416327476501464,0.9416327476501464,1.0,1.0,-1.5298746824264526,0.6718398332595825,0.8580348491668701,0.3167312145233154,0.0,0.0,0.4623063206672668,58.565521240234375,25.0,33.77303695678711,-11605.0234375,355.6489562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41375732421875,307.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.99609375,18000.0,0.0,0.0,0.2649922370910644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000465273857116,0.4000516235828399,-5.086311375634978e-06,0.0,0.0002689334214664,0.0,0.0,20.76959800720215,0.0,0.0,0.0,0.3375422656536102,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177229732275009,-2606.4912109375,304.1690673828125,0.778124988079071,0.1829219758510589,0.2168503105640411,293.3143005371094,297.1499938964844,293.1499938964844,0.1020732298493385,-2446.944580078125,304.1705322265625,0.7490788102149963,0.1625354886054992,0.1565791964530944,293.2015380859375,297.1499938964844,293.1499938964844,0.2619698047637939,-3838.016357421875,304.1610717773437,0.9684051871299744,0.3502185344696045,0.2457736432552337,293.1764221191406,297.1499938964844,293.1499938964844,0.3064418733119964,-5855.34375,304.2275390625,0.9990000128746032,0.4529344737529754,0.3730232715606689,293.1788330078125,297.1499938964844,293.1499938964844,0.0216970071196556,-4527.4326171875,304.1548156738281,0.5368750095367432,0.0627023056149482,0.2900627255439758,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.25701904296875,1.0,0.2978173792362213,0.940985381603241,0.940985381603241,1.0,1.0,-1.4789395332336426,0.6480695009231567,0.8308700919151306,0.3031671643257141,0.0,0.0,0.4457253515720367,52.130558013916016,43.0,30.239501953125,-11159.845703125,314.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50006103515625,307.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.064453125,18000.0,0.0,0.0,0.258927047252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776189386844635,0.3776239454746246,-4.997837550035911e-06,0.0,0.0002627780195325,0.0,0.0,19.06311416625977,0.0,0.0,0.0,0.3309440314769745,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177229732275009,-2606.4912109375,304.1690673828125,0.778124988079071,0.1829219758510589,0.2168503105640411,293.3143005371094,297.1499938964844,293.1499938964844,0.1020732298493385,-2446.944580078125,304.1705322265625,0.7490788102149963,0.1625354886054992,0.1565791964530944,293.2015380859375,297.1499938964844,293.1499938964844,0.2619698047637939,-3838.016357421875,304.1610717773437,0.9684051871299744,0.3502185344696045,0.2457736432552337,293.1764221191406,297.1499938964844,293.1499938964844,0.3064418733119964,-5855.34375,304.2275390625,0.9990000128746032,0.4529344737529754,0.3730232715606689,293.1788330078125,297.1499938964844,293.1499938964844,0.0216970071196556,-4527.4326171875,304.1548156738281,0.5368750095367432,0.0627023056149482,0.2900627255439758,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.25701904296875,1.0,0.2978173792362213,0.940985381603241,0.940985381603241,1.0,1.0,-1.4789395332336426,0.6480695009231567,0.8308700919151306,0.3031671643257141,0.0,0.0,0.4457253515720367,52.130558013916016,43.0,30.239501953125,-11159.845703125,314.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50006103515625,307.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.064453125,18000.0,0.0,0.0,0.258927047252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776189386844635,0.3776239454746246,-4.997837550035911e-06,0.0,0.0002627780195325,0.0,0.0,19.06311416625977,0.0,0.0,0.0,0.3309440314769745,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159100830554962,-2574.16015625,304.1688842773437,0.7785992622375488,0.1806928962469101,0.2142217457294464,293.31707763671875,297.1499938964844,293.1499938964844,0.1000292599201202,-2407.332275390625,304.1705322265625,0.7485863566398621,0.1599101126194,0.1540866941213607,293.2031555175781,297.1499938964844,293.1499938964844,0.260948896408081,-3826.177490234375,304.1609191894531,0.9719283580780028,0.3492480218410492,0.2450854927301406,293.1505126953125,297.1499938964844,293.1499938964844,0.3006946444511413,-5770.35546875,304.2236633300781,0.9990000128746032,0.4576924741268158,0.3678421974182129,293.1795349121094,297.1499938964844,293.1499938964844,0.0213254205882549,-4488.66650390625,304.1546325683594,0.538131058216095,0.0621982365846633,0.2876623570919037,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.8180847167969,293.2748718261719,291.2596740722656,1.0,0.2950090765953064,0.9406617283821106,0.9406617283821106,1.0,1.0,-1.4635783433914185,0.6409544348716736,0.8226239085197449,0.2989659905433655,0.0,0.0,0.4379076361656189,50.82635116577149,43.0,15.921734809875488,-10977.6171875,304.4721374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5665588378906,307.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.8359375,18000.0,0.0,0.0,0.2554968893527984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666931390762329,0.3666980862617492,-4.951089522364782e-06,0.0,0.0002592968521639,0.0,0.0,18.24784278869629,0.0,0.0,0.0,0.3277175426483154,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142546907067298,-2544.78955078125,304.16845703125,0.7749465107917786,0.1784444898366928,0.2116160988807678,293.31988525390625,297.1499938964844,293.1499938964844,0.0981068536639213,-2370.164794921875,304.1702880859375,0.7443372011184692,0.1572420448064804,0.1515898555517196,293.204833984375,297.1499938964844,293.1499938964844,0.2602495849132538,-3818.3642578125,304.1601867675781,0.9705538749694824,0.3482484519481659,0.244404062628746,293.1312255859375,297.1499938964844,293.1499938964844,0.3008318245410919,-5777.98876953125,304.2099304199219,0.9990000128746032,0.4614838659763336,0.3684353530406952,293.1802673339844,297.1499938964844,293.1499938964844,0.0210135634988546,-4456.765625,304.15435791015625,0.5360278487205505,0.0616830363869667,0.2853965759277344,291.2509765625,291.1499938964844,271.7105712890625,270.4673156738281,283.83770751953125,293.2811889648437,291.2483825683594,1.0,0.2942340970039367,0.940537452697754,0.940537452697754,1.0,1.0,-1.4553430080413818,0.6371456384658813,0.8181973695755005,0.2967181205749511,0.0,0.0,0.4320428669452667,50.79501724243164,61.0,-8.550111770629883,-10837.8828125,300.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63671875,307.39459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.5234375,18000.0,0.0,0.0,0.2518914043903351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357246845960617,0.357251763343811,-4.908004029857693e-06,0.0,0.0002556377730797,0.0,0.0,17.549495697021484,0.0,0.0,0.0,0.3249508440494537,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111177876591682,-2489.07958984375,304.16754150390625,0.7588973045349121,0.1739116907119751,0.2064851075410843,293.3254699707031,297.1499938964844,293.1499938964844,0.0943671241402626,-2297.731689453125,304.16973876953125,0.7279735803604126,0.151807427406311,0.1465989351272583,293.2081604003906,297.1499938964844,293.1499938964844,0.2591589093208313,-3806.473388671875,304.1585998535156,0.9562267661094666,0.3461835086345672,0.2430683672428131,293.1220397949219,297.1499938964844,293.1499938964844,0.3142307996749878,-5997.60986328125,304.1672058105469,0.9990000128746032,0.4639094471931457,0.3827617168426513,293.1820068359375,297.1499938964844,293.1499938964844,0.0204585250467062,-4400.16552734375,304.1538391113281,0.5245562791824341,0.0605651028454303,0.2810837626457214,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979670464992523,0.9402889609336852,0.9402889609336852,1.0,1.0,-1.4550210237503052,0.637026846408844,0.8179941773414612,0.2964965403079986,0.0,0.0,0.424671471118927,53.66071701049805,79.0,-42.57748794555664,-10688.7333984375,307.6506042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424621582031,307.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.072265625,18000.0,0.0,0.0,0.2446527481079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451535999774933,0.3451584577560425,-4.84791598864831e-06,0.0,0.0002482914424035,0.0,0.0,16.660926818847656,0.0,0.0,0.0,0.3213413953781128,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111177876591682,-2489.07958984375,304.16754150390625,0.7588973045349121,0.1739116907119751,0.2064851075410843,293.3254699707031,297.1499938964844,293.1499938964844,0.0943671241402626,-2297.731689453125,304.16973876953125,0.7279735803604126,0.151807427406311,0.1465989351272583,293.2081604003906,297.1499938964844,293.1499938964844,0.2591589093208313,-3806.473388671875,304.1585998535156,0.9562267661094666,0.3461835086345672,0.2430683672428131,293.1220397949219,297.1499938964844,293.1499938964844,0.3142307996749878,-5997.60986328125,304.1672058105469,0.9990000128746032,0.4639094471931457,0.3827617168426513,293.1820068359375,297.1499938964844,293.1499938964844,0.0204585250467062,-4400.16552734375,304.1538391113281,0.5245562791824341,0.0605651028454303,0.2810837626457214,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979670464992523,0.9402889609336852,0.9402889609336852,1.0,1.0,-1.4550210237503052,0.637026846408844,0.8179941773414612,0.2964965403079986,0.0,0.0,0.424671471118927,53.66071701049805,79.0,-42.57748794555664,-10688.7333984375,307.6506042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424621582031,307.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.072265625,18000.0,0.0,0.0,0.2446527481079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451535999774933,0.3451584577560425,-4.84791598864831e-06,0.0,0.0002482914424035,0.0,0.0,16.660926818847656,0.0,0.0,0.0,0.3213413953781128,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082555502653122,-2438.346923828125,304.1664733886719,0.7360356450080872,0.1693160235881805,0.20143923163414,293.3309936523437,297.1499938964844,293.1499938964844,0.0908003151416778,-2228.800048828125,304.16912841796875,0.7030816078186035,0.1462408900260925,0.1416078060865402,293.2115173339844,297.1499938964844,293.1499938964844,0.2586362361907959,-3801.52783203125,304.1566772460937,0.9289175271987916,0.3440333008766174,0.2417637407779693,293.1571655273437,297.1499938964844,293.1499938964844,0.3425186574459076,-6442.5,304.1142578125,0.9990000128746032,0.457590639591217,0.4110937714576721,293.1848449707031,297.1499938964844,293.1499938964844,0.0199060793966054,-4344.37109375,304.1534729003906,0.5070151686668396,0.0591832548379898,0.2763541042804718,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.16131591796875,1.0,0.3073892593383789,0.940040409564972,0.940040409564972,1.0,1.0,-1.471130609512329,0.644538164138794,0.8265924453735352,0.3006260991096496,0.0,0.0,0.4266704618930816,59.952484130859375,82.0,-60.70377349853516,-10715.7197265625,330.7484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7615051269531,307.3211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.2380133718252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442323505878448,0.3442371785640716,-4.82673431179137e-06,0.0,0.0002415533235762,0.0,0.0,16.542423248291016,0.0,0.0,0.0,0.3208182752132416,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082555502653122,-2438.346923828125,304.1664733886719,0.7360356450080872,0.1693160235881805,0.20143923163414,293.3309936523437,297.1499938964844,293.1499938964844,0.0908003151416778,-2228.800048828125,304.16912841796875,0.7030816078186035,0.1462408900260925,0.1416078060865402,293.2115173339844,297.1499938964844,293.1499938964844,0.2586362361907959,-3801.52783203125,304.1566772460937,0.9289175271987916,0.3440333008766174,0.2417637407779693,293.1571655273437,297.1499938964844,293.1499938964844,0.3425186574459076,-6442.5,304.1142578125,0.9990000128746032,0.457590639591217,0.4110937714576721,293.1848449707031,297.1499938964844,293.1499938964844,0.0199060793966054,-4344.37109375,304.1534729003906,0.5070151686668396,0.0591832548379898,0.2763541042804718,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.16131591796875,1.0,0.3073892593383789,0.940040409564972,0.940040409564972,1.0,1.0,-1.471130609512329,0.644538164138794,0.8265924453735352,0.3006260991096496,0.0,0.0,0.4266704618930816,59.952484130859375,82.0,-60.70377349853516,-10715.7197265625,330.7484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7615051269531,307.3211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.2380133718252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442323505878448,0.3442371785640716,-4.82673431179137e-06,0.0,0.0002415533235762,0.0,0.0,16.542423248291016,0.0,0.0,0.0,0.3208182752132416,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051204949617385,-2381.738525390625,304.1662292480469,0.713490903377533,0.1647228449583053,0.1964139938354492,293.33612060546875,297.1499938964844,293.1499938964844,0.0869341492652893,-2153.41943359375,304.1692199707031,0.6760736107826233,0.1406136006116867,0.1365725994110107,293.2145080566406,297.1499938964844,293.1499938964844,0.2574272453784942,-3787.762939453125,304.1565246582031,0.901681125164032,0.341863065958023,0.2404592335224151,293.2208557128906,297.1499938964844,293.1499938964844,0.3575327396392822,-6665.5302734375,304.1040344238281,0.9896787405014038,0.4444952607154846,0.4246791005134582,293.1882019042969,297.1499938964844,293.1499938964844,0.0191673189401626,-4263.9755859375,304.153564453125,0.4900939762592315,0.0576149374246597,0.2707519829273224,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,283.9043884277344,293.2811889648437,291.1406555175781,1.0,0.314776599407196,0.9392490983009338,0.9392490983009338,1.0,1.0,-1.4689003229141235,0.6434453725814819,0.8254549503326416,0.3000860512256622,0.0,0.0,0.4302886128425598,67.11752319335938,85.0,-23.22869300842285,-10734.8583984375,347.5088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510314941406,307.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.94140625,18000.0,0.0,0.0,0.2328564524650573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488080501556396,0.3488129079341888,-4.837853339267895e-06,0.0,0.0002363196981605,0.0,0.0,16.837650299072266,0.0,0.0,0.0,0.3219592273235321,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051204949617385,-2381.738525390625,304.1662292480469,0.713490903377533,0.1647228449583053,0.1964139938354492,293.33612060546875,297.1499938964844,293.1499938964844,0.0869341492652893,-2153.41943359375,304.1692199707031,0.6760736107826233,0.1406136006116867,0.1365725994110107,293.2145080566406,297.1499938964844,293.1499938964844,0.2574272453784942,-3787.762939453125,304.1565246582031,0.901681125164032,0.341863065958023,0.2404592335224151,293.2208557128906,297.1499938964844,293.1499938964844,0.3575327396392822,-6665.5302734375,304.1040344238281,0.9896787405014038,0.4444952607154846,0.4246791005134582,293.1882019042969,297.1499938964844,293.1499938964844,0.0191673189401626,-4263.9755859375,304.153564453125,0.4900939762592315,0.0576149374246597,0.2707519829273224,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,283.9043884277344,293.2811889648437,291.1406555175781,1.0,0.314776599407196,0.9392490983009338,0.9392490983009338,1.0,1.0,-1.4689003229141235,0.6434453725814819,0.8254549503326416,0.3000860512256622,0.0,0.0,0.4302886128425598,67.11752319335938,85.0,-23.22869300842285,-10734.8583984375,347.5088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510314941406,307.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.94140625,18000.0,0.0,0.0,0.2328564524650573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488080501556396,0.3488129079341888,-4.837853339267895e-06,0.0,0.0002363196981605,0.0,0.0,16.837650299072266,0.0,0.0,0.0,0.3219592273235321,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014873832464218,-2314.5634765625,304.1668701171875,0.6892342567443848,0.1600998789072036,0.1914491206407547,293.3410339355469,297.1499938964844,293.1499938964844,0.0825818553566932,-2067.781494140625,304.1700439453125,0.6508151888847351,0.1349014043807983,0.1315340101718902,293.2175598144531,297.1499938964844,293.1499938964844,0.2548227906227112,-3756.417724609375,304.1586303710937,0.8778310418128967,0.3396100103855133,0.2391606569290161,293.2528076171875,297.1499938964844,293.1499938964844,0.3481900990009308,-6516.7138671875,304.1341552734375,0.9613742232322692,0.4361563920974731,0.4156742990016937,293.1915588378906,297.1499938964844,293.1499938964844,0.0183000396937131,-4161.345703125,304.15380859375,0.4723756313323974,0.0559690222144126,0.2650392353534698,291.1790771484375,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901916503906,291.1797180175781,1.0,0.3196504116058349,0.938457727432251,0.938457727432251,1.0,1.0,-1.4386279582977295,0.6293275356292725,0.809300422668457,0.292176604270935,0.0,0.0,0.4235112369060516,74.8003158569336,88.0,21.625856399536133,-10514.134765625,352.06231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,307.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.23828125,18000.0,0.0,0.0,0.228824958205223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438191413879394,0.3438239693641662,-4.834456376556773e-06,0.0,0.0002322282380191,0.0,0.0,16.543081283569336,0.0,0.0,0.0,0.3207692205905914,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014873832464218,-2314.5634765625,304.1668701171875,0.6892342567443848,0.1600998789072036,0.1914491206407547,293.3410339355469,297.1499938964844,293.1499938964844,0.0825818553566932,-2067.781494140625,304.1700439453125,0.6508151888847351,0.1349014043807983,0.1315340101718902,293.2175598144531,297.1499938964844,293.1499938964844,0.2548227906227112,-3756.417724609375,304.1586303710937,0.8778310418128967,0.3396100103855133,0.2391606569290161,293.2528076171875,297.1499938964844,293.1499938964844,0.3481900990009308,-6516.7138671875,304.1341552734375,0.9613742232322692,0.4361563920974731,0.4156742990016937,293.1915588378906,297.1499938964844,293.1499938964844,0.0183000396937131,-4161.345703125,304.15380859375,0.4723756313323974,0.0559690222144126,0.2650392353534698,291.1790771484375,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901916503906,291.1797180175781,1.0,0.3196504116058349,0.938457727432251,0.938457727432251,1.0,1.0,-1.4386279582977295,0.6293275356292725,0.809300422668457,0.292176604270935,0.0,0.0,0.4235112369060516,74.8003158569336,88.0,21.625856399536133,-10514.134765625,352.06231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,307.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.23828125,18000.0,0.0,0.0,0.228824958205223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438191413879394,0.3438239693641662,-4.834456376556773e-06,0.0,0.0002322282380191,0.0,0.0,16.543081283569336,0.0,0.0,0.0,0.3207692205905914,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998058170080185,-2283.599853515625,304.1668395996094,0.6793732047080994,0.1577783375978469,0.188904657959938,293.3434753417969,297.1499938964844,293.1499938964844,0.0804744064807891,-2026.805419921875,304.17022705078125,0.6408905386924744,0.1320016533136367,0.1289369016885757,293.2191162109375,297.1499938964844,293.1499938964844,0.25385782122612,-3745.095458984375,304.1588134765625,0.8689767718315125,0.338449090719223,0.2384573519229889,293.2599182128906,297.1499938964844,293.1499938964844,0.3456770777702331,-6476.4794921875,304.1415710449219,0.949823796749115,0.4334549009799957,0.412911593914032,293.19317626953125,297.1499938964844,293.1499938964844,0.0178798045963048,-4111.6796875,304.1539001464844,0.4629939794540405,0.0551262013614177,0.2618975937366485,291.1805114746094,291.1499938964844,271.946533203125,270.6370544433594,283.96044921875,293.2932434082031,291.1806945800781,1.0,0.321528673171997,0.938062071800232,0.938062071800232,1.0,1.0,-1.4252275228500366,0.6231080889701843,0.8021194934844971,0.2886227667331695,0.0,0.0,0.4213194847106933,77.94097900390625,88.0,14.27249240875244,-10393.46875,353.2948608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417724609375,307.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.208984375,18000.0,0.0,0.0,0.2269156873226165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402764499187469,0.3402812778949737,-4.821172296942677e-06,0.0,0.0002302905777469,0.0,0.0,16.30169105529785,0.0,0.0,0.0,0.3198303878307342,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980955362319946,-2251.9404296875,304.1669006347656,0.670581042766571,0.1554671078920364,0.1863505542278289,293.3458557128906,297.1499938964844,293.1499938964844,0.0783098042011261,-1984.838623046875,304.1705017089844,0.6320515871047974,0.1290879845619201,0.1263090074062347,293.2206115722656,297.1499938964844,293.1499938964844,0.2527972459793091,-3732.56689453125,304.1591491699219,0.8614064455032349,0.3372814953327179,0.237737238407135,293.2643127441406,297.1499938964844,293.1499938964844,0.3435227572917938,-6442.30517578125,304.14697265625,0.9396474957466124,0.4311940371990204,0.4107074439525604,293.19464111328125,297.1499938964844,293.1499938964844,0.0174526609480381,-4059.987548828125,304.1539611816406,0.4535969495773315,0.0542885698378086,0.2586947977542877,291.1847229003906,291.1499938964844,271.9690246582031,270.6522521972656,283.9766845703125,293.2955322265625,291.1856689453125,1.0,0.3231256306171417,0.9377972483634948,0.9377972483634948,1.0,1.0,-1.412358641624451,0.6171466708183289,0.7952119708061218,0.2852206230163574,0.0,0.0,0.4186066389083862,80.76506805419922,91.0,15.201089859008787,-10286.216796875,353.9640808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3549194335937,307.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8828125,18000.0,0.0,0.0,0.2250723093748092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372546136379242,0.3372594118118286,-4.80948256154079e-06,0.0,0.0002284197835251,0.0,0.0,16.096105575561523,0.0,0.0,0.0,0.3189798891544342,4.0,0.0,1.0
