time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.094723604619503,-2189.34326171875,304.1668701171875,0.6554157137870789,0.1508890688419342,0.1812537610530853,293.3502197265625,297.1499938964844,293.1499938964844,0.0739246383309364,-1900.5618896484373,304.17095947265625,0.6159003973007202,0.1232380717992782,0.1209967881441116,293.2233581542969,297.1499938964844,293.1499938964844,0.25070321559906,-3707.894775390625,304.1595764160156,0.8489247560501099,0.3349359035491943,0.2362661808729171,293.2691955566406,297.1499938964844,293.1499938964844,0.3399139642715454,-6385.97216796875,304.15386962890625,0.9225152730941772,0.4273009002208709,0.4070882797241211,293.1972045898437,297.1499938964844,293.1499938964844,0.0166256017982959,-3957.23046875,304.1540222167969,0.4379160702228546,0.052640676498413,0.2522618770599365,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,284.0068359375,293.298828125,291.19110107421875,1.0,0.3256696164608001,0.9372676014900208,0.9372676014900208,1.0,1.0,-1.3874417543411257,0.605624794960022,0.7818168997764587,0.2786508798599243,0.0,0.0,0.4125730991363525,85.71623992919922,79.0,8.108458518981934,-10056.6865234375,353.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24969482421875,306.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.404296875,18000.0,0.0,0.0,0.2215264290571212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298646211624145,0.3298693895339966,-4.783372787642293e-06,0.0,0.0002248211676487,0.0,0.0,15.606258392333984,0.0,0.0,0.0,0.3169933557510376,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.094723604619503,-2189.34326171875,304.1668701171875,0.6554157137870789,0.1508890688419342,0.1812537610530853,293.3502197265625,297.1499938964844,293.1499938964844,0.0739246383309364,-1900.5618896484373,304.17095947265625,0.6159003973007202,0.1232380717992782,0.1209967881441116,293.2233581542969,297.1499938964844,293.1499938964844,0.25070321559906,-3707.894775390625,304.1595764160156,0.8489247560501099,0.3349359035491943,0.2362661808729171,293.2691955566406,297.1499938964844,293.1499938964844,0.3399139642715454,-6385.97216796875,304.15386962890625,0.9225152730941772,0.4273009002208709,0.4070882797241211,293.1972045898437,297.1499938964844,293.1499938964844,0.0166256017982959,-3957.23046875,304.1540222167969,0.4379160702228546,0.052640676498413,0.2522618770599365,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,284.0068359375,293.298828125,291.19110107421875,1.0,0.3256696164608001,0.9372676014900208,0.9372676014900208,1.0,1.0,-1.3874417543411257,0.605624794960022,0.7818168997764587,0.2786508798599243,0.0,0.0,0.4125730991363525,85.71623992919922,79.0,8.108458518981934,-10056.6865234375,353.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24969482421875,306.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.404296875,18000.0,0.0,0.0,0.2215264290571212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298646211624145,0.3298693895339966,-4.783372787642293e-06,0.0,0.0002248211676487,0.0,0.0,15.606258392333984,0.0,0.0,0.0,0.3169933557510376,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912834033370018,-2125.2958984375,304.1669921875,0.6486423015594482,0.1464158147573471,0.1760069876909256,293.3539733886719,297.1499938964844,293.1499938964844,0.069327063858509,-1813.4007568359373,304.171630859375,0.6055629253387451,0.1174025684595108,0.1154791563749313,293.2256164550781,297.1499938964844,293.1499938964844,0.2484700232744217,-3681.53173828125,304.1600952148437,0.8465933203697205,0.33261638879776,0.234652891755104,293.27166748046875,297.1499938964844,293.1499938964844,0.3364820778369903,-6333.24755859375,304.15826416015625,0.9189392924308776,0.4237808585166931,0.4037230908870697,293.1990966796875,297.1499938964844,293.1499938964844,0.0157475117594003,-3843.70166015625,304.1541442871094,0.4310198724269867,0.0510568991303443,0.2451018244028091,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.30096435546875,291.195556640625,1.0,0.3222735822200775,0.9367379546165466,0.9367379546165466,1.0,1.0,-1.3614026308059692,0.5936119556427002,0.767790675163269,0.2718203961849212,0.0,0.0,0.4063548147678375,85.53580474853516,67.0,7.609003067016602,-9838.16796875,341.3197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732482910156,306.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.810546875,18000.0,0.0,0.0,0.2180537730455398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225807845592499,0.3225855529308319,-4.757181159220636e-06,0.0,0.0002212968684034,0.0,0.0,15.129380226135254,0.0,0.0,0.0,0.3150397837162018,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912834033370018,-2125.2958984375,304.1669921875,0.6486423015594482,0.1464158147573471,0.1760069876909256,293.3539733886719,297.1499938964844,293.1499938964844,0.069327063858509,-1813.4007568359373,304.171630859375,0.6055629253387451,0.1174025684595108,0.1154791563749313,293.2256164550781,297.1499938964844,293.1499938964844,0.2484700232744217,-3681.53173828125,304.1600952148437,0.8465933203697205,0.33261638879776,0.234652891755104,293.27166748046875,297.1499938964844,293.1499938964844,0.3364820778369903,-6333.24755859375,304.15826416015625,0.9189392924308776,0.4237808585166931,0.4037230908870697,293.1990966796875,297.1499938964844,293.1499938964844,0.0157475117594003,-3843.70166015625,304.1541442871094,0.4310198724269867,0.0510568991303443,0.2451018244028091,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.30096435546875,291.195556640625,1.0,0.3222735822200775,0.9367379546165466,0.9367379546165466,1.0,1.0,-1.3614026308059692,0.5936119556427002,0.767790675163269,0.2718203961849212,0.0,0.0,0.4063548147678375,85.53580474853516,67.0,7.609003067016602,-9838.16796875,341.3197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732482910156,306.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.810546875,18000.0,0.0,0.0,0.2180537730455398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225807845592499,0.3225855529308319,-4.757181159220636e-06,0.0,0.0002212968684034,0.0,0.0,15.129380226135254,0.0,0.0,0.0,0.3150397837162018,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879039093852043,-2062.378662109375,304.1669616699219,0.6478167176246643,0.1422467082738876,0.1708505004644394,293.35614013671875,297.1499938964844,293.1499938964844,0.0646458491683006,-1726.1434326171875,304.1722106933594,0.600444495677948,0.1117913275957107,0.1099520623683929,293.2265319824219,297.1499938964844,293.1499938964844,0.2462270110845565,-3655.0546875,304.16046142578125,0.8517633676528931,0.3305120766162872,0.2330317944288253,293.2721252441406,297.1499938964844,293.1499938964844,0.3331116437911987,-6282.0185546875,304.1610717773437,0.9253239631652832,0.4205975830554962,0.4004961848258972,293.199462890625,297.1499938964844,293.1499938964844,0.0149207022041082,-3733.624755859375,304.1505126953125,0.4306203126907348,0.050000000745058,0.2384062707424163,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.06085205078125,293.301513671875,291.1994323730469,1.0,0.3150894343852997,0.936381995677948,0.936381995677948,1.0,1.0,-1.336147427558899,0.5820068120956421,0.7541406750679016,0.2651961743831634,0.0,0.0,0.3994589149951935,81.46443176269531,55.0,5.3186774253845215,-9620.857421875,320.56268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246337890625,306.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7265625,18000.0,0.0,0.0,0.2145528197288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314484179019928,0.3144888877868652,-4.729408374259947e-06,0.0,0.0002177438291255,0.0,0.0,14.61154556274414,0.0,0.0,0.0,0.3129261434078216,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879039093852043,-2062.378662109375,304.1669616699219,0.6478167176246643,0.1422467082738876,0.1708505004644394,293.35614013671875,297.1499938964844,293.1499938964844,0.0646458491683006,-1726.1434326171875,304.1722106933594,0.600444495677948,0.1117913275957107,0.1099520623683929,293.2265319824219,297.1499938964844,293.1499938964844,0.2462270110845565,-3655.0546875,304.16046142578125,0.8517633676528931,0.3305120766162872,0.2330317944288253,293.2721252441406,297.1499938964844,293.1499938964844,0.3331116437911987,-6282.0185546875,304.1610717773437,0.9253239631652832,0.4205975830554962,0.4004961848258972,293.199462890625,297.1499938964844,293.1499938964844,0.0149207022041082,-3733.624755859375,304.1505126953125,0.4306203126907348,0.050000000745058,0.2384062707424163,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.06085205078125,293.301513671875,291.1994323730469,1.0,0.3150894343852997,0.936381995677948,0.936381995677948,1.0,1.0,-1.336147427558899,0.5820068120956421,0.7541406750679016,0.2651961743831634,0.0,0.0,0.3994589149951935,81.46443176269531,55.0,5.3186774253845215,-9620.857421875,320.56268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246337890625,306.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7265625,18000.0,0.0,0.0,0.2145528197288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314484179019928,0.3144888877868652,-4.729408374259947e-06,0.0,0.0002177438291255,0.0,0.0,14.61154556274414,0.0,0.0,0.0,0.3129261434078216,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.084732286632061,-2003.5714111328125,304.16656494140625,0.6523516178131104,0.1383833289146423,0.1659476608037948,293.3567199707031,297.1499938964844,293.1499938964844,0.0600587241351604,-1642.3316650390625,304.1724548339844,0.6004754900932312,0.1064530164003372,0.1045889928936958,293.2261962890625,297.1499938964844,293.1499938964844,0.2442497164011001,-3631.869873046875,304.1602478027344,0.8640216588973999,0.3286429941654205,0.2315071672201156,293.2710876464844,297.1499938964844,293.1499938964844,0.3300823271274566,-6236.48681640625,304.16241455078125,0.9407033920288086,0.4177116751670837,0.3974673151969909,293.1990966796875,297.1499938964844,293.1499938964844,0.0146979317069053,-3704.086669921875,304.1334533691406,0.4403591156005859,0.050000000745058,0.2366495430469513,291.1968688964844,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1962585449219,1.0,0.3054541647434234,0.936026096343994,0.936026096343994,1.0,1.0,-1.3176051378250122,0.5735047459602356,0.7441003918647766,0.2603383362293243,0.0,0.0,0.3932719826698303,74.58953094482422,43.0,-2.9973254203796387,-9441.3583984375,297.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09588623046875,306.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.521484375,18000.0,0.0,0.0,0.2110029906034469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068827092647552,0.3068874180316925,-4.702279056800762e-06,0.0,0.0002141412114724,0.0,0.0,14.13024616241455,0.0,0.0,0.0,0.310954749584198,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.084732286632061,-2003.5714111328125,304.16656494140625,0.6523516178131104,0.1383833289146423,0.1659476608037948,293.3567199707031,297.1499938964844,293.1499938964844,0.0600587241351604,-1642.3316650390625,304.1724548339844,0.6004754900932312,0.1064530164003372,0.1045889928936958,293.2261962890625,297.1499938964844,293.1499938964844,0.2442497164011001,-3631.869873046875,304.1602478027344,0.8640216588973999,0.3286429941654205,0.2315071672201156,293.2710876464844,297.1499938964844,293.1499938964844,0.3300823271274566,-6236.48681640625,304.16241455078125,0.9407033920288086,0.4177116751670837,0.3974673151969909,293.1990966796875,297.1499938964844,293.1499938964844,0.0146979317069053,-3704.086669921875,304.1334533691406,0.4403591156005859,0.050000000745058,0.2366495430469513,291.1968688964844,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1962585449219,1.0,0.3054541647434234,0.936026096343994,0.936026096343994,1.0,1.0,-1.3176051378250122,0.5735047459602356,0.7441003918647766,0.2603383362293243,0.0,0.0,0.3932719826698303,74.58953094482422,43.0,-2.9973254203796387,-9441.3583984375,297.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09588623046875,306.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.521484375,18000.0,0.0,0.0,0.2110029906034469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068827092647552,0.3068874180316925,-4.702279056800762e-06,0.0,0.0002141412114724,0.0,0.0,14.13024616241455,0.0,0.0,0.0,0.310954749584198,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831904858350753,-1975.072265625,304.1663818359375,0.6562018394470215,0.136518508195877,0.1635601222515106,293.3566589355469,297.1499938964844,293.1499938964844,0.0577758178114891,-1601.2275390625,304.1725158691406,0.6019057035446167,0.1038439869880676,0.1019522994756698,293.22576904296875,297.1499938964844,293.1499938964844,0.2433154582977295,-3620.9267578125,304.1600952148437,0.8723858594894409,0.3277606964111328,0.2307706326246261,293.2702941894531,297.1499938964844,293.1499938964844,0.3286353647708893,-6214.8251953125,304.16278076171875,0.9507356286048888,0.4163356423377991,0.3960034847259521,293.19903564453125,297.1499938964844,293.1499938964844,0.0145955476909875,-3690.9287109375,304.1247253417969,0.4473921954631805,0.050000000745058,0.2359256297349929,291.1944274902344,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.19403076171875,1.0,0.2999355494976043,0.9358481168746948,0.9358481168746948,1.0,1.0,-1.3087252378463743,0.5694363713264465,0.7392888069152832,0.2580238282680511,0.0,0.0,0.3905601501464844,70.58617401123047,43.0,-4.135283470153809,-9361.6259765625,284.3694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.084228515625,306.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.111328125,18000.0,0.0,0.0,0.209239974617958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036616742610931,0.3036663830280304,-4.6904979171813466e-06,0.0,0.0002123519807355,0.0,0.0,13.927815437316896,0.0,0.0,0.0,0.3101169764995575,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816557556390762,-1946.750244140625,304.1661682128906,0.6611436605453491,0.1346855461597442,0.1612011492252349,293.3564758300781,297.1499938964844,293.1499938964844,0.0554799735546112,-1560.2635498046875,304.172607421875,0.6042232513427734,0.1012604609131813,0.099333681166172,293.2252502441406,297.1499938964844,293.1499938964844,0.2423736304044723,-3609.861328125,304.15997314453125,0.8823137283325195,0.3269007802009582,0.2300449162721634,293.2693786621094,297.1499938964844,293.1499938964844,0.3271762430667877,-6192.96484375,304.1631164550781,0.9619402289390564,0.4149893522262573,0.3945618867874145,293.19903564453125,297.1499938964844,293.1499938964844,0.0144871082156896,-3676.73046875,304.1159973144531,0.4558801651000976,0.050000000745058,0.2351540774106979,291.1930847167969,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928405761719,1.0,0.2940270602703094,0.9356837272644044,0.9356837272644044,1.0,1.0,-1.2998758554458618,0.565386176109314,0.7344896793365479,0.2557215690612793,0.0,0.0,0.3878247141838074,66.32782745361328,31.0,-3.659558296203613,-9283.8046875,271.3241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0729675292969,306.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.751953125,18000.0,0.0,0.0,0.2074955105781555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005546331405639,0.3005593121051788,-4.679681751440512e-06,0.0,0.000210581565625,0.0,0.0,13.735343933105469,0.0,0.0,0.0,0.3093204200267792,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.078616164624691,-1890.87451171875,304.1658630371094,0.6748931407928467,0.1311050802469253,0.1565599143505096,293.3558654785156,297.1499938964844,293.1499938964844,0.0508541762828826,-1478.8135986328125,304.1727905273437,0.6117148995399475,0.096152126789093,0.094135858118534,293.2240905761719,297.1499938964844,293.1499938964844,0.2405009865760803,-3587.808837890625,304.1597595214844,0.9076130390167236,0.3252308368682861,0.2286163121461868,293.26739501953125,297.1499938964844,293.1499938964844,0.3242710828781128,-6149.4404296875,304.16357421875,0.9865501523017884,0.4123668968677521,0.3917289972305298,293.19903564453125,297.1499938964844,293.1499938964844,0.0142604494467377,-3646.4990234375,304.0986022949219,0.4755881130695343,0.050000000745058,0.2335072457790374,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913757324219,1.0,0.281191349029541,0.9353549480438232,0.9353549480438232,1.0,1.0,-1.2822586297988892,0.5573340654373169,0.7249245643615723,0.2511501908302307,0.0,0.0,0.382392406463623,57.26198959350586,25.0,-2.4335155487060547,-9130.1806640625,244.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0513916015625,306.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.533203125,18000.0,0.0,0.0,0.2040632963180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944429814815521,0.2944476306438446,-4.659293153963517e-06,0.0,0.0002070983027806,0.0,0.0,13.362730026245115,0.0,0.0,0.0,0.3077851235866546,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.078616164624691,-1890.87451171875,304.1658630371094,0.6748931407928467,0.1311050802469253,0.1565599143505096,293.3558654785156,297.1499938964844,293.1499938964844,0.0508541762828826,-1478.8135986328125,304.1727905273437,0.6117148995399475,0.096152126789093,0.094135858118534,293.2240905761719,297.1499938964844,293.1499938964844,0.2405009865760803,-3587.808837890625,304.1597595214844,0.9076130390167236,0.3252308368682861,0.2286163121461868,293.26739501953125,297.1499938964844,293.1499938964844,0.3242710828781128,-6149.4404296875,304.16357421875,0.9865501523017884,0.4123668968677521,0.3917289972305298,293.19903564453125,297.1499938964844,293.1499938964844,0.0142604494467377,-3646.4990234375,304.0986022949219,0.4755881130695343,0.050000000745058,0.2335072457790374,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913757324219,1.0,0.281191349029541,0.9353549480438232,0.9353549480438232,1.0,1.0,-1.2822586297988892,0.5573340654373169,0.7249245643615723,0.2511501908302307,0.0,0.0,0.382392406463623,57.26198959350586,25.0,-2.4335155487060547,-9130.1806640625,244.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0513916015625,306.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.533203125,18000.0,0.0,0.0,0.2040632963180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944429814815521,0.2944476306438446,-4.659293153963517e-06,0.0,0.0002070983027806,0.0,0.0,13.362730026245115,0.0,0.0,0.0,0.3077851235866546,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756738409399986,-1837.1085205078125,304.1654663085937,0.6877914667129517,0.127635970711708,0.1521392315626144,293.35498046875,297.1499938964844,293.1499938964844,0.0462614931166172,-1399.1529541015625,304.1728210449219,0.617255449295044,0.0911176577210426,0.089080162346363,293.2227783203125,297.1499938964844,293.1499938964844,0.2386746406555175,-3566.216796875,304.1595764160156,0.9344604015350342,0.3236193358898163,0.2272835224866867,293.26202392578125,297.1499938964844,293.1499938964844,0.3134589791297912,-5980.98388671875,304.1785583496094,0.9990000128746032,0.4104547798633575,0.3806021511554718,293.1989440917969,297.1499938964844,293.1499938964844,0.0140717513859272,-3620.947998046875,304.0815124511719,0.4896644055843353,0.050000000745058,0.232217326760292,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946716308594,1.0,0.2691609263420105,0.9350261688232422,0.9350261688232422,1.0,1.0,-1.2556145191192627,0.5451565980911255,0.7104579210281372,0.2443722486495971,0.0,0.0,0.3766765296459198,49.971458435058594,25.0,8.919293403625488,-8953.818359375,219.0764312744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0319519042969,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.9296875,18000.0,0.0,0.0,0.200692817568779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884526550769806,0.288457304239273,-4.640096449293196e-06,0.0,0.0002036776859313,0.0,0.0,13.004091262817385,0.0,0.0,0.0,0.3063039183616638,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756738409399986,-1837.1085205078125,304.1654663085937,0.6877914667129517,0.127635970711708,0.1521392315626144,293.35498046875,297.1499938964844,293.1499938964844,0.0462614931166172,-1399.1529541015625,304.1728210449219,0.617255449295044,0.0911176577210426,0.089080162346363,293.2227783203125,297.1499938964844,293.1499938964844,0.2386746406555175,-3566.216796875,304.1595764160156,0.9344604015350342,0.3236193358898163,0.2272835224866867,293.26202392578125,297.1499938964844,293.1499938964844,0.3134589791297912,-5980.98388671875,304.1785583496094,0.9990000128746032,0.4104547798633575,0.3806021511554718,293.1989440917969,297.1499938964844,293.1499938964844,0.0140717513859272,-3620.947998046875,304.0815124511719,0.4896644055843353,0.050000000745058,0.232217326760292,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946716308594,1.0,0.2691609263420105,0.9350261688232422,0.9350261688232422,1.0,1.0,-1.2556145191192627,0.5451565980911255,0.7104579210281372,0.2443722486495971,0.0,0.0,0.3766765296459198,49.971458435058594,25.0,8.919293403625488,-8953.818359375,219.0764312744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0319519042969,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.9296875,18000.0,0.0,0.0,0.200692817568779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884526550769806,0.288457304239273,-4.640096449293196e-06,0.0,0.0002036776859313,0.0,0.0,13.004091262817385,0.0,0.0,0.0,0.3063039183616638,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726815536618232,-1782.50634765625,304.1653137207031,0.6944102644920349,0.1242042258381843,0.147938534617424,293.3540954589844,297.1499938964844,293.1499938964844,0.0416308306157588,-1319.3653564453125,304.1729431152344,0.6169150471687317,0.0861018374562263,0.0841812267899513,293.2217102050781,297.1499938964844,293.1499938964844,0.2364417761564254,-3539.28564453125,304.1600646972656,0.9520715475082396,0.3219925463199615,0.2260461896657943,293.2324523925781,297.1499938964844,293.1499938964844,0.2928774356842041,-5659.736328125,304.2027893066406,0.9990000128746032,0.4135679602622986,0.3602761328220367,293.1987609863281,297.1499938964844,293.1499938964844,0.0139088928699493,-3596.773681640625,304.0650634765625,0.4987398684024811,0.050000000745058,0.2314648777246475,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.288330078125,291.222412109375,1.0,0.25926274061203,0.9347469210624696,0.9347469210624696,1.0,1.0,-1.219064235687256,0.5285719633102417,0.6904922723770142,0.2349730730056762,0.0,0.0,0.3652729392051697,45.40926361083984,28.0,25.502126693725582,-8690.2939453125,196.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0374450683594,306.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.515625,18000.0,0.0,0.0,0.1971127688884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780086398124695,0.2780132591724396,-4.614106728695333e-06,0.0,0.0002000443928409,0.0,0.0,12.40801239013672,0.0,0.0,0.0,0.3038809895515442,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726815536618232,-1782.50634765625,304.1653137207031,0.6944102644920349,0.1242042258381843,0.147938534617424,293.3540954589844,297.1499938964844,293.1499938964844,0.0416308306157588,-1319.3653564453125,304.1729431152344,0.6169150471687317,0.0861018374562263,0.0841812267899513,293.2217102050781,297.1499938964844,293.1499938964844,0.2364417761564254,-3539.28564453125,304.1600646972656,0.9520715475082396,0.3219925463199615,0.2260461896657943,293.2324523925781,297.1499938964844,293.1499938964844,0.2928774356842041,-5659.736328125,304.2027893066406,0.9990000128746032,0.4135679602622986,0.3602761328220367,293.1987609863281,297.1499938964844,293.1499938964844,0.0139088928699493,-3596.773681640625,304.0650634765625,0.4987398684024811,0.050000000745058,0.2314648777246475,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.288330078125,291.222412109375,1.0,0.25926274061203,0.9347469210624696,0.9347469210624696,1.0,1.0,-1.219064235687256,0.5285719633102417,0.6904922723770142,0.2349730730056762,0.0,0.0,0.3652729392051697,45.40926361083984,28.0,25.502126693725582,-8690.2939453125,196.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0374450683594,306.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.515625,18000.0,0.0,0.0,0.1971127688884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780086398124695,0.2780132591724396,-4.614106728695333e-06,0.0,0.0002000443928409,0.0,0.0,12.40801239013672,0.0,0.0,0.0,0.3038809895515442,4.0,0.0,1.0
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.0698852390050888,-1732.2630615234375,304.16485595703125,0.6969301104545593,0.1207950338721275,0.1438244581222534,293.3533935546875,297.1499938964844,293.1499938964844,0.0371648259460926,-1242.8228759765625,304.1727294921875,0.6125725507736206,0.0810773447155952,0.0793269127607345,293.2209167480469,297.1499938964844,293.1499938964844,0.2347081154584884,-3518.748291015625,304.1596069335937,0.9632387161254884,0.3203348517417907,0.2248226255178451,293.193115234375,297.1499938964844,293.1499938964844,0.2790885269641876,-5446.59326171875,304.207763671875,0.9990000128746032,0.4194523394107818,0.346707284450531,293.1986083984375,297.1499938964844,293.1499938964844,0.0138081619516015,-3583.364501953125,304.04840087890625,0.5053390860557556,0.050000000745058,0.2309857010841369,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2856750488281,291.2262268066406,1.0,0.2522764801979065,0.9344676733016968,0.9344676733016968,1.0,1.0,-1.1911035776138306,0.5159279704093933,0.6751756072044373,0.2278301864862442,0.0,0.0,0.3545657992362976,42.44575500488281,46.0,9.097371101379396,-8444.0048828125,181.90089416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839233398437,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930153369903564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665358781814575,0.2665404677391052,-4.579779215418967e-06,0.0,0.0001958860229933,0.0,0.0,11.75254249572754,0.0,0.0,0.0,0.3012102544307709,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.0698852390050888,-1732.2630615234375,304.16485595703125,0.6969301104545593,0.1207950338721275,0.1438244581222534,293.3533935546875,297.1499938964844,293.1499938964844,0.0371648259460926,-1242.8228759765625,304.1727294921875,0.6125725507736206,0.0810773447155952,0.0793269127607345,293.2209167480469,297.1499938964844,293.1499938964844,0.2347081154584884,-3518.748291015625,304.1596069335937,0.9632387161254884,0.3203348517417907,0.2248226255178451,293.193115234375,297.1499938964844,293.1499938964844,0.2790885269641876,-5446.59326171875,304.207763671875,0.9990000128746032,0.4194523394107818,0.346707284450531,293.1986083984375,297.1499938964844,293.1499938964844,0.0138081619516015,-3583.364501953125,304.04840087890625,0.5053390860557556,0.050000000745058,0.2309857010841369,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2856750488281,291.2262268066406,1.0,0.2522764801979065,0.9344676733016968,0.9344676733016968,1.0,1.0,-1.1911035776138306,0.5159279704093933,0.6751756072044373,0.2278301864862442,0.0,0.0,0.3545657992362976,42.44575500488281,46.0,9.097371101379396,-8444.0048828125,181.90089416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839233398437,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930153369903564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665358781814575,0.2665404677391052,-4.579779215418967e-06,0.0,0.0001958860229933,0.0,0.0,11.75254249572754,0.0,0.0,0.0,0.3012102544307709,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685630664229393,-1708.755859375,304.16455078125,0.6933552622795105,0.1190911456942558,0.1418410688638687,293.3531188964844,297.1499938964844,293.1499938964844,0.0350174754858017,-1205.8011474609375,304.1724853515625,0.6058574914932251,0.0785521790385246,0.0769464075565338,293.2206420898437,297.1499938964844,293.1499938964844,0.2339945882558822,-3510.407958984375,304.1591491699219,0.9621963500976562,0.3194900751113891,0.2242422550916671,293.1761779785156,297.1499938964844,293.1499938964844,0.2788275182247162,-5446.5107421875,304.19757080078125,0.9990000128746032,0.4222346544265747,0.3469055294990539,293.1986694335937,297.1499938964844,293.1499938964844,0.0137902107089757,-3581.89306640625,304.0396728515625,0.5052387714385986,0.050000000745058,0.2309928387403488,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.2868957519531,291.22216796875,1.0,0.2520883977413177,0.9343280792236328,0.9343280792236328,1.0,1.0,-1.1859560012817385,0.5136212706565857,0.6723347306251526,0.2264606803655624,0.0,0.0,0.3498554527759552,42.408424377441406,46.0,-4.509966373443604,-8355.9462890625,180.21730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1141662597656,306.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.986328125,18000.0,0.0,0.0,0.1908148676156997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614795565605163,0.2614841163158417,-4.564160917652771e-06,0.0,0.0001936528278747,0.0,0.0,11.46721363067627,0.0,0.0,0.0,0.3000362515449524,4.0,0.0,1.0
810960,293.301513671875,297.1499938964844,293.1499938964844,0.0673354268074035,-1687.199462890625,304.1641540527344,0.6864066123962402,0.117384023964405,0.1398952603340149,293.3529357910156,297.1499938964844,293.1499938964844,0.0329637713730335,-1170.1619873046875,304.1721496582031,0.5957325100898743,0.0760156959295272,0.0745885223150253,293.220458984375,297.1499938964844,293.1499938964844,0.2335402369499206,-3505.378662109375,304.1582946777344,0.9564895033836364,0.3186346888542175,0.2236781567335128,293.167236328125,297.1499938964844,293.1499938964844,0.2834815979003906,-5524.75537109375,304.1803894042969,0.9990000128746032,0.4236707091331482,0.3519566357135772,293.1988525390625,297.1499938964844,293.1499938964844,0.0138046769425272,-3586.178466796875,304.0304870605469,0.5027214884757996,0.050000000745058,0.2311695367097854,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2876892089844,291.2060852050781,1.0,0.2537342607975006,0.9342797994613647,0.9342797994613647,1.0,1.0,-1.186922907829285,0.5140632390975952,0.6728596687316895,0.2266819179058075,0.0,0.0,0.3471686244010925,43.36450958251953,64.0,-26.700777053833008,-8301.8544921875,182.4502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1410217285156,306.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.423828125,18000.0,0.0,0.0,0.1885899603366851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576504349708557,0.257654994726181,-4.550523044599686e-06,0.0,0.0001913948362926,0.0,0.0,11.24883270263672,0.0,0.0,0.0,0.2991372048854828,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650292932987213,-1647.21142578125,304.16326904296875,0.6657975316047668,0.1139630228281021,0.1361057609319687,293.3527526855469,297.1499938964844,293.1499938964844,0.0290361866354942,-1101.254638671875,304.1713256835937,0.5673783421516418,0.0709127038717269,0.0699328631162643,293.2201843261719,297.1499938964844,293.1499938964844,0.2330324947834015,-3500.33349609375,304.1564025878906,0.9339417815208436,0.3169030249118805,0.2225988805294037,293.1792297363281,297.1499938964844,293.1499938964844,0.3042516410350799,-5860.0185546875,304.1353759765625,0.9990000128746032,0.4208879172801971,0.3732916712760925,293.19989013671875,297.1499938964844,293.1499938964844,0.0138937858864665,-3605.151611328125,304.0099182128906,0.492847740650177,0.050000000745058,0.2319435030221939,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1597595214844,1.0,0.2618013918399811,0.9341833591461182,0.9341833591461182,1.0,1.0,-1.203070878982544,0.5213649868965149,0.681705892086029,0.2307393252849578,0.0,0.0,0.3481452167034149,47.72615814208984,67.0,-55.66035461425781,-8321.11328125,196.4967498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15386962890625,306.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.1844469159841537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563117146492004,0.2563162446022033,-4.5376350499282125e-06,0.0,0.0001871901622507,0.0,0.0,11.15403652191162,0.0,0.0,0.0,0.2986851930618286,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650292932987213,-1647.21142578125,304.16326904296875,0.6657975316047668,0.1139630228281021,0.1361057609319687,293.3527526855469,297.1499938964844,293.1499938964844,0.0290361866354942,-1101.254638671875,304.1713256835937,0.5673783421516418,0.0709127038717269,0.0699328631162643,293.2201843261719,297.1499938964844,293.1499938964844,0.2330324947834015,-3500.33349609375,304.1564025878906,0.9339417815208436,0.3169030249118805,0.2225988805294037,293.1792297363281,297.1499938964844,293.1499938964844,0.3042516410350799,-5860.0185546875,304.1353759765625,0.9990000128746032,0.4208879172801971,0.3732916712760925,293.19989013671875,297.1499938964844,293.1499938964844,0.0138937858864665,-3605.151611328125,304.0099182128906,0.492847740650177,0.050000000745058,0.2319435030221939,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1597595214844,1.0,0.2618013918399811,0.9341833591461182,0.9341833591461182,1.0,1.0,-1.203070878982544,0.5213649868965149,0.681705892086029,0.2307393252849578,0.0,0.0,0.3481452167034149,47.72615814208984,67.0,-55.66035461425781,-8321.11328125,196.4967498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15386962890625,306.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.1844469159841537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563117146492004,0.2563162446022033,-4.5376350499282125e-06,0.0,0.0001871901622507,0.0,0.0,11.15403652191162,0.0,0.0,0.0,0.2986851930618286,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626421123743057,-1605.9969482421875,304.162841796875,0.647312343120575,0.110570952296257,0.1323405802249908,293.35260009765625,297.1499938964844,293.1499938964844,0.0253304727375507,-1030.5390625,304.1703491210937,0.5389489531517029,0.0658071562647819,0.0652675032615661,293.21990966796875,297.1499938964844,293.1499938964844,0.2323421835899353,-3492.755615234375,304.15545654296875,0.912554919719696,0.3151830732822418,0.221523031592369,293.2237548828125,297.1499938964844,293.1499938964844,0.3238504528999328,-6165.6123046875,304.10845947265625,0.9987705945968628,0.4111598432064056,0.3923789262771606,293.2019348144531,297.1499938964844,293.1499938964844,0.0139661040157079,-3621.126220703125,303.986328125,0.4837502837181091,0.050000000745058,0.2327555418014526,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.23681640625,293.2818298339844,291.1257629394531,1.0,0.2689875066280365,0.9340868592262268,0.9340868592262268,1.0,1.0,-1.2167733907699585,0.5275168418884277,0.6892566084861755,0.2343474626541137,0.0,0.0,0.3539946973323822,52.26346206665039,70.0,-42.67564010620117,-8408.6484375,210.3863677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07568359375,306.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.21875,18000.0,0.0,0.0,0.1813379824161529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611866593360901,0.261191189289093,-4.544611783785513e-06,0.0,0.000184035001439,0.0,0.0,11.40663242340088,0.0,0.0,0.0,0.299654096364975,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626421123743057,-1605.9969482421875,304.162841796875,0.647312343120575,0.110570952296257,0.1323405802249908,293.35260009765625,297.1499938964844,293.1499938964844,0.0253304727375507,-1030.5390625,304.1703491210937,0.5389489531517029,0.0658071562647819,0.0652675032615661,293.21990966796875,297.1499938964844,293.1499938964844,0.2323421835899353,-3492.755615234375,304.15545654296875,0.912554919719696,0.3151830732822418,0.221523031592369,293.2237548828125,297.1499938964844,293.1499938964844,0.3238504528999328,-6165.6123046875,304.10845947265625,0.9987705945968628,0.4111598432064056,0.3923789262771606,293.2019348144531,297.1499938964844,293.1499938964844,0.0139661040157079,-3621.126220703125,303.986328125,0.4837502837181091,0.050000000745058,0.2327555418014526,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.23681640625,293.2818298339844,291.1257629394531,1.0,0.2689875066280365,0.9340868592262268,0.9340868592262268,1.0,1.0,-1.2167733907699585,0.5275168418884277,0.6892566084861755,0.2343474626541137,0.0,0.0,0.3539946973323822,52.26346206665039,70.0,-42.67564010620117,-8408.6484375,210.3863677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07568359375,306.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.21875,18000.0,0.0,0.0,0.1813379824161529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611866593360901,0.261191189289093,-4.544611783785513e-06,0.0,0.000184035001439,0.0,0.0,11.40663242340088,0.0,0.0,0.0,0.299654096364975,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599972605705261,-1559.97802734375,304.1629943847656,0.6272623538970947,0.1072352156043052,0.1287496536970138,293.352294921875,297.1499938964844,293.1499938964844,0.0217577423900365,-956.8981323242188,304.16949462890625,0.5091639757156372,0.0607391446828842,0.0607208497822284,293.21954345703125,297.1499938964844,293.1499938964844,0.2306384891271591,-3471.93408203125,304.1565246582031,0.8886095285415649,0.3134850859642029,0.2205316126346588,293.2543334960937,297.1499938964844,293.1499938964844,0.3158758580684662,-6035.55615234375,304.1351623535156,0.9734184145927428,0.4030268788337707,0.3839891254901886,293.2044372558594,297.1499938964844,293.1499938964844,0.0139974048361182,-3626.827880859375,303.9615478515625,0.4706323444843292,0.050000000745058,0.2339507341384887,291.1456298828125,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.2746020555496216,0.9335055351257324,0.9335055351257324,1.0,1.0,-1.1980067491531372,0.518974781036377,0.6790319681167603,0.2296518385410308,0.0,0.0,0.3540984690189361,58.37389373779297,73.0,17.92683982849121,-8353.103515625,216.5443725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9315490722656,306.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.1793572455644607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637285590171814,0.2637331187725067,-4.5564283936982974e-06,0.0,0.0001820248144213,0.0,0.0,11.558673858642578,0.0,0.0,0.0,0.3002675473690033,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599972605705261,-1559.97802734375,304.1629943847656,0.6272623538970947,0.1072352156043052,0.1287496536970138,293.352294921875,297.1499938964844,293.1499938964844,0.0217577423900365,-956.8981323242188,304.16949462890625,0.5091639757156372,0.0607391446828842,0.0607208497822284,293.21954345703125,297.1499938964844,293.1499938964844,0.2306384891271591,-3471.93408203125,304.1565246582031,0.8886095285415649,0.3134850859642029,0.2205316126346588,293.2543334960937,297.1499938964844,293.1499938964844,0.3158758580684662,-6035.55615234375,304.1351623535156,0.9734184145927428,0.4030268788337707,0.3839891254901886,293.2044372558594,297.1499938964844,293.1499938964844,0.0139974048361182,-3626.827880859375,303.9615478515625,0.4706323444843292,0.050000000745058,0.2339507341384887,291.1456298828125,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.2746020555496216,0.9335055351257324,0.9335055351257324,1.0,1.0,-1.1980067491531372,0.518974781036377,0.6790319681167603,0.2296518385410308,0.0,0.0,0.3540984690189361,58.37389373779297,73.0,17.92683982849121,-8353.103515625,216.5443725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9315490722656,306.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.1793572455644607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637285590171814,0.2637331187725067,-4.5564283936982974e-06,0.0,0.0001820248144213,0.0,0.0,11.558673858642578,0.0,0.0,0.0,0.3002675473690033,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573262125253677,-1514.101806640625,304.1631164550781,0.6109967827796936,0.1039027795195579,0.1251039505004882,293.3521423339844,297.1499938964844,293.1499938964844,0.0185456685721874,-883.0973510742188,304.1683349609375,0.4856779277324676,0.0556434765458107,0.0561063550412654,293.219482421875,297.1499938964844,293.1499938964844,0.2289547175168991,-3451.511962890625,304.1571350097656,0.8716332912445068,0.3117379248142242,0.2194732278585434,293.2635803222656,297.1499938964844,293.1499938964844,0.3112639486789703,-5960.96044921875,304.1474914550781,0.9523324966430664,0.3984832167625427,0.3793191313743591,293.20733642578125,297.1499938964844,293.1499938964844,0.0140082202851772,-3630.19677734375,303.934814453125,0.4585572481155395,0.050000000745058,0.2349337488412857,291.16162109375,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1622619628906,1.0,0.2792446315288543,0.9329241514205932,0.9329241514205932,1.0,1.0,-1.183404564857483,0.5123422741889954,0.6710622906684875,0.22598797082901,0.0,0.0,0.3511565625667572,63.41350173950195,76.0,15.442636489868164,-8224.095703125,221.71697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948303222656,306.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87109375,18000.0,0.0,0.0,0.1778813004493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607506215572357,0.260755181312561,-4.552116479317192e-06,0.0,0.0001805268984753,0.0,0.0,11.403173446655272,0.0,0.0,0.0,0.2996916174888611,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573262125253677,-1514.101806640625,304.1631164550781,0.6109967827796936,0.1039027795195579,0.1251039505004882,293.3521423339844,297.1499938964844,293.1499938964844,0.0185456685721874,-883.0973510742188,304.1683349609375,0.4856779277324676,0.0556434765458107,0.0561063550412654,293.219482421875,297.1499938964844,293.1499938964844,0.2289547175168991,-3451.511962890625,304.1571350097656,0.8716332912445068,0.3117379248142242,0.2194732278585434,293.2635803222656,297.1499938964844,293.1499938964844,0.3112639486789703,-5960.96044921875,304.1474914550781,0.9523324966430664,0.3984832167625427,0.3793191313743591,293.20733642578125,297.1499938964844,293.1499938964844,0.0140082202851772,-3630.19677734375,303.934814453125,0.4585572481155395,0.050000000745058,0.2349337488412857,291.16162109375,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1622619628906,1.0,0.2792446315288543,0.9329241514205932,0.9329241514205932,1.0,1.0,-1.183404564857483,0.5123422741889954,0.6710622906684875,0.22598797082901,0.0,0.0,0.3511565625667572,63.41350173950195,76.0,15.442636489868164,-8224.095703125,221.71697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948303222656,306.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87109375,18000.0,0.0,0.0,0.1778813004493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607506215572357,0.260755181312561,-4.552116479317192e-06,0.0,0.0001805268984753,0.0,0.0,11.403173446655272,0.0,0.0,0.0,0.2996916174888611,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.056010965257883,-1491.74609375,304.1631164550781,0.6030811071395874,0.1022611632943153,0.1232909932732582,293.3520202636719,297.1499938964844,293.1499938964844,0.0170879568904638,-846.4065551757812,304.16766357421875,0.4735122919082641,0.0531057454645633,0.053793154656887,293.21942138671875,297.1499938964844,293.1499938964844,0.228176087141037,-3442.128173828125,304.1572570800781,0.8646216988563538,0.310867428779602,0.2189354002475738,293.2651672363281,297.1499938964844,293.1499938964844,0.3096033632755279,-5934.47509765625,304.1509704589844,0.9431220293045044,0.3967328667640686,0.3776398003101349,293.20880126953125,297.1499938964844,293.1499938964844,0.0140125844627618,-3632.0546875,303.9210205078125,0.4533805847167969,0.050000000745058,0.2353755533695221,291.1651916503906,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659545898437,1.0,0.2812981605529785,0.9326335191726683,0.9326335191726683,1.0,1.0,-1.1768227815628052,0.5093515515327454,0.6674712300300598,0.2243501245975494,0.0,0.0,0.3497852981090545,65.6794204711914,76.0,13.529738426208496,-8168.1943359375,223.9833831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73590087890625,306.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.55078125,18000.0,0.0,0.0,0.1772421300411224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594957053661346,0.2595002353191376,-4.548724064079579e-06,0.0,0.0001798782323021,0.0,0.0,11.334158897399902,0.0,0.0,0.0,0.2994084656238556,4.0,0.0,1.0
