time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0547020882368087,-1469.619873046875,304.1631164550781,0.5954106450080872,0.1006398871541023,0.1214941814541816,293.35186767578125,297.1499938964844,293.1499938964844,0.0157272238284349,-809.8306274414062,304.1669311523437,0.457867830991745,0.0505808964371681,0.0514851100742816,293.2193603515625,297.1499938964844,293.1499938964844,0.2274002730846405,-3432.780029296875,304.1573486328125,0.8583117127418518,0.3100012242794037,0.2183965444564819,293.2658386230469,297.1499938964844,293.1499938964844,0.308106005191803,-5910.79931640625,304.15350341796875,0.9346135258674622,0.3951428532600403,0.3761592507362366,293.2102355957031,297.1499938964844,293.1499938964844,0.0140142571181058,-3633.549560546875,303.9070739746094,0.4488147497177124,0.050000000745058,0.2357939630746841,291.1686706542969,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.2911682128906,291.16925048828125,1.0,0.2832107245922088,0.9325188994407654,0.9325188994407654,1.0,1.0,-1.1704715490341189,0.5064711570739746,0.6640003323554993,0.2227833569049835,0.0,0.0,0.3481864631175995,67.82428741455078,79.0,11.343748092651367,-8111.6201171875,226.0556488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,306.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.25,18000.0,0.0,0.0,0.1766559183597564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580414414405823,0.2580459713935852,-4.545021056401311e-06,0.0,0.0001792832917999,0.0,0.0,11.254923820495604,0.0,0.0,0.0,0.2990851104259491,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521284565329551,-1426.5081787109375,304.1630249023437,0.5811828970909119,0.0974585860967636,0.1179442256689071,293.35302734375,297.1499938964844,293.1499938964844,0.0145993968471884,-779.4712524414062,304.0980529785156,0.4416030645370483,0.050000000745058,0.0498727560043334,293.2191772460937,297.1499938964844,293.1499938964844,0.2259425818920135,-3415.302978515625,304.1573181152344,0.8478859066963196,0.3082785606384277,0.217309683561325,293.2657775878906,297.1499938964844,293.1499938964844,0.3054652810096741,-5869.57177734375,304.1566772460937,0.920255720615387,0.3922126591205597,0.3734875619411468,293.2129821777344,297.1499938964844,293.1499938964844,0.0140122389420866,-3636.2275390625,303.8786315917969,0.4415529668331146,0.050000000745058,0.2365253865718841,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.2916564941406,291.170166015625,1.0,0.286786824464798,0.9322896003723145,0.9322896003723145,1.0,1.0,-1.1616226434707642,0.5024552941322327,0.6591674089431763,0.220614492893219,0.0,0.0,0.3451881408691406,71.6061782836914,67.0,1.833109855651856,-8011.4931640625,230.46112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59503173828125,306.0851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.861328125,18000.0,0.0,0.0,0.1755865961313247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549699544906616,0.2549744844436645,-4.536600499704946e-06,0.0,0.0001781980681698,0.0,0.0,11.086901664733888,0.0,0.0,0.0,0.2984024882316589,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521284565329551,-1426.5081787109375,304.1630249023437,0.5811828970909119,0.0974585860967636,0.1179442256689071,293.35302734375,297.1499938964844,293.1499938964844,0.0145993968471884,-779.4712524414062,304.0980529785156,0.4416030645370483,0.050000000745058,0.0498727560043334,293.2191772460937,297.1499938964844,293.1499938964844,0.2259425818920135,-3415.302978515625,304.1573181152344,0.8478859066963196,0.3082785606384277,0.217309683561325,293.2657775878906,297.1499938964844,293.1499938964844,0.3054652810096741,-5869.57177734375,304.1566772460937,0.920255720615387,0.3922126591205597,0.3734875619411468,293.2129821777344,297.1499938964844,293.1499938964844,0.0140122389420866,-3636.2275390625,303.8786315917969,0.4415529668331146,0.050000000745058,0.2365253865718841,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.2916564941406,291.170166015625,1.0,0.286786824464798,0.9322896003723145,0.9322896003723145,1.0,1.0,-1.1616226434707642,0.5024552941322327,0.6591674089431763,0.220614492893219,0.0,0.0,0.3451881408691406,71.6061782836914,67.0,1.833109855651856,-8011.4931640625,230.46112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59503173828125,306.0851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.861328125,18000.0,0.0,0.0,0.1755865961313247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549699544906616,0.2549744844436645,-4.536600499704946e-06,0.0,0.0001781980681698,0.0,0.0,11.086901664733888,0.0,0.0,0.0,0.2984024882316589,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494946986436843,-1382.8333740234375,304.1630859375,0.5749976634979248,0.094409629702568,0.1143078953027725,293.3600769042969,297.1499938964844,293.1499938964844,0.0143161686137318,-773.3027954101562,304.0045166015625,0.4425473809242248,0.050000000745058,0.0498401299118995,293.2187805175781,297.1499938964844,293.1499938964844,0.2244444489479065,-3397.3408203125,304.1573791503906,0.8476385474205017,0.3066091537475586,0.2161187827587127,293.2647705078125,297.1499938964844,293.1499938964844,0.3029263615608215,-5830.3310546875,304.1586608886719,0.9193698167800904,0.3894820213317871,0.3708537518978119,293.21551513671875,297.1499938964844,293.1499938964844,0.013928972184658,-3627.190673828125,303.849853515625,0.4425474107265472,0.050000000745058,0.2364201545715332,291.1676330566406,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676940917969,1.0,0.2846889495849609,0.9320603609085084,0.9320603609085084,1.0,1.0,-1.1535096168518066,0.4987602233886719,0.6547493934631348,0.2186740338802337,0.0,0.0,0.3430998921394348,70.93434143066406,55.0,-0.4958030581474304,-7932.982421875,226.3030700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258178710937,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.544921875,18000.0,0.0,0.0,0.1746417731046676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528385818004608,0.2528431117534637,-4.5297447286429815e-06,0.0,0.0001772391988197,0.0,0.0,10.968570709228516,0.0,0.0,0.0,0.2979078888893127,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494946986436843,-1382.8333740234375,304.1630859375,0.5749976634979248,0.094409629702568,0.1143078953027725,293.3600769042969,297.1499938964844,293.1499938964844,0.0143161686137318,-773.3027954101562,304.0045166015625,0.4425473809242248,0.050000000745058,0.0498401299118995,293.2187805175781,297.1499938964844,293.1499938964844,0.2244444489479065,-3397.3408203125,304.1573791503906,0.8476385474205017,0.3066091537475586,0.2161187827587127,293.2647705078125,297.1499938964844,293.1499938964844,0.3029263615608215,-5830.3310546875,304.1586608886719,0.9193698167800904,0.3894820213317871,0.3708537518978119,293.21551513671875,297.1499938964844,293.1499938964844,0.013928972184658,-3627.190673828125,303.849853515625,0.4425474107265472,0.050000000745058,0.2364201545715332,291.1676330566406,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676940917969,1.0,0.2846889495849609,0.9320603609085084,0.9320603609085084,1.0,1.0,-1.1535096168518066,0.4987602233886719,0.6547493934631348,0.2186740338802337,0.0,0.0,0.3430998921394348,70.93434143066406,55.0,-0.4958030581474304,-7932.982421875,226.3030700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258178710937,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.544921875,18000.0,0.0,0.0,0.1746417731046676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528385818004608,0.2528431117534637,-4.5297447286429815e-06,0.0,0.0001772391988197,0.0,0.0,10.968570709228516,0.0,0.0,0.0,0.2979078888893127,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468397885560989,-1339.1165771484375,304.16314697265625,0.5751987099647522,0.0915376245975494,0.110711932182312,293.3706359863281,297.1499938964844,293.1499938964844,0.0139503292739391,-764.4345703125,303.90020751953125,0.4498994350433349,0.050000000745058,0.0496868006885051,293.2179870605469,297.1499938964844,293.1499938964844,0.2228016406297683,-3377.508056640625,304.1576538085937,0.8550991415977478,0.3050234615802765,0.2148880362510681,293.2631530761719,297.1499938964844,293.1499938964844,0.3002471029758453,-5788.98974609375,304.16021728515625,0.9286218881607056,0.3869012296199798,0.3682409226894378,293.2176818847656,297.1499938964844,293.1499938964844,0.013777102343738,-3607.325439453125,303.8214416503906,0.4498994350433349,0.050000000745058,0.2356927841901779,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1699523925781,1.0,0.2787662446498871,0.9317898154258728,0.9317898154258728,1.0,1.0,-1.144519329071045,0.4946685135364532,0.6498507857322693,0.2165288478136062,0.0,0.0,0.3403463959693908,66.93077087402344,43.0,2.215998649597168,-7851.337890625,215.40098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725341796875,305.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.44921875,18000.0,0.0,0.0,0.1737835109233856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503787577152252,0.2503832876682281,-4.523450570559362e-06,0.0,0.0001763681793818,0.0,0.0,10.83631706237793,0.0,0.0,0.0,0.2973669171333313,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468397885560989,-1339.1165771484375,304.16314697265625,0.5751987099647522,0.0915376245975494,0.110711932182312,293.3706359863281,297.1499938964844,293.1499938964844,0.0139503292739391,-764.4345703125,303.90020751953125,0.4498994350433349,0.050000000745058,0.0496868006885051,293.2179870605469,297.1499938964844,293.1499938964844,0.2228016406297683,-3377.508056640625,304.1576538085937,0.8550991415977478,0.3050234615802765,0.2148880362510681,293.2631530761719,297.1499938964844,293.1499938964844,0.3002471029758453,-5788.98974609375,304.16021728515625,0.9286218881607056,0.3869012296199798,0.3682409226894378,293.2176818847656,297.1499938964844,293.1499938964844,0.013777102343738,-3607.325439453125,303.8214416503906,0.4498994350433349,0.050000000745058,0.2356927841901779,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1699523925781,1.0,0.2787662446498871,0.9317898154258728,0.9317898154258728,1.0,1.0,-1.144519329071045,0.4946685135364532,0.6498507857322693,0.2165288478136062,0.0,0.0,0.3403463959693908,66.93077087402344,43.0,2.215998649597168,-7851.337890625,215.40098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725341796875,305.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.44921875,18000.0,0.0,0.0,0.1737835109233856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503787577152252,0.2503832876682281,-4.523450570559362e-06,0.0,0.0001763681793818,0.0,0.0,10.83631706237793,0.0,0.0,0.0,0.2973669171333313,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442295782268047,-1296.4251708984375,304.1631164550781,0.5806440711021423,0.0888306647539138,0.1072079613804817,293.3829040527344,297.1499938964844,293.1499938964844,0.0135388514026999,-753.8305053710938,303.78839111328125,0.4632232189178467,0.050000000745058,0.049448624253273,293.2169494628906,297.1499938964844,293.1499938964844,0.2211288809776306,-3357.2802734375,304.15789794921875,0.8693321943283081,0.303510844707489,0.2136475145816803,293.2611694335937,297.1499938964844,293.1499938964844,0.297553688287735,-5747.5302734375,304.1612854003906,0.9461410641670228,0.384438008069992,0.3656598031520843,293.2194519042969,297.1499938964844,293.1499938964844,0.0135867753997445,-3581.2080078125,303.7933654785156,0.4632232189178467,0.050000000745058,0.2345629930496215,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.173095703125,1.0,0.2700334787368774,0.931519329547882,0.931519329547882,1.0,1.0,-1.1350550651550293,0.4903623163700104,0.6446927785873413,0.2142864614725113,0.0,0.0,0.3371194005012512,60.77395248413086,31.0,4.0243659019470215,-7766.21875,200.34002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378356933594,305.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6015625,18000.0,0.0,0.0,0.1729152798652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474581003189087,0.2474626153707504,-4.516035005508456e-06,0.0,0.000175487017259,0.0,0.0,10.680208206176758,0.0,0.0,0.0,0.2967318594455719,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442295782268047,-1296.4251708984375,304.1631164550781,0.5806440711021423,0.0888306647539138,0.1072079613804817,293.3829040527344,297.1499938964844,293.1499938964844,0.0135388514026999,-753.8305053710938,303.78839111328125,0.4632232189178467,0.050000000745058,0.049448624253273,293.2169494628906,297.1499938964844,293.1499938964844,0.2211288809776306,-3357.2802734375,304.15789794921875,0.8693321943283081,0.303510844707489,0.2136475145816803,293.2611694335937,297.1499938964844,293.1499938964844,0.297553688287735,-5747.5302734375,304.1612854003906,0.9461410641670228,0.384438008069992,0.3656598031520843,293.2194519042969,297.1499938964844,293.1499938964844,0.0135867753997445,-3581.2080078125,303.7933654785156,0.4632232189178467,0.050000000745058,0.2345629930496215,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.173095703125,1.0,0.2700334787368774,0.931519329547882,0.931519329547882,1.0,1.0,-1.1350550651550293,0.4903623163700104,0.6446927785873413,0.2142864614725113,0.0,0.0,0.3371194005012512,60.77395248413086,31.0,4.0243659019470215,-7766.21875,200.34002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378356933594,305.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6015625,18000.0,0.0,0.0,0.1729152798652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474581003189087,0.2474626153707504,-4.516035005508456e-06,0.0,0.000175487017259,0.0,0.0,10.680208206176758,0.0,0.0,0.0,0.2967318594455719,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429485887289047,-1275.5487060546875,304.1630554199219,0.5852932333946228,0.0875345170497894,0.105497233569622,293.3893737792969,297.1499938964844,293.1499938964844,0.013323662802577,-748.0639038085938,303.7302551269531,0.4713353514671325,0.050000000745058,0.0493071265518665,293.21636962890625,297.1499938964844,293.1499938964844,0.2202870398759842,-3347.08837890625,304.1579895019531,0.8791893720626831,0.3027782142162323,0.2130280435085296,293.26007080078125,297.1499938964844,293.1499938964844,0.2962077260017395,-5726.8310546875,304.16168212890625,0.9575332999229432,0.3832447230815887,0.3643844425678253,293.22021484375,297.1499938964844,293.1499938964844,0.0134822009131312,-3566.501953125,303.77947998046875,0.4713353514671325,0.050000000745058,0.2338917851448059,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.17498779296875,1.0,0.2648269236087799,0.9313840866088868,0.9313840866088868,1.0,1.0,-1.130225658416748,0.4881649911403656,0.6420606970787048,0.2131493836641311,0.0,0.0,0.3352904915809631,57.12731552124024,31.0,4.662217140197754,-7722.505859375,191.77359008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277038574219,305.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.79296875,18000.0,0.0,0.0,0.1724520772695541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24582040309906,0.2458249181509018,-4.511912720772671e-06,0.0,0.0001750169321894,0.0,0.0,10.593127250671388,0.0,0.0,0.0,0.2963777184486389,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416845120489597,-1254.977294921875,304.1629638671875,0.591261088848114,0.0862647742033004,0.1038115248084068,293.39599609375,297.1499938964844,293.1499938964844,0.0131050245836377,-742.0664672851562,303.67071533203125,0.4793203473091125,0.050000000745058,0.0491548217833042,293.2157592773437,297.1499938964844,293.1499938964844,0.2194472104310989,-3336.916259765625,304.1580505371094,0.8910883069038391,0.3020582497119903,0.2124103009700775,293.2589416503906,297.1499938964844,293.1499938964844,0.2948698103427887,-5706.26611328125,304.1619873046875,0.9702316522598268,0.3820734322071075,0.3631202578544616,293.22088623046875,297.1499938964844,293.1499938964844,0.0133737511932849,-3551.057373046875,303.7656555175781,0.4793203473091125,0.050000000745058,0.2331693172454834,291.176513671875,291.1499938964844,272.7099914550781,271.0279846191406,284.4161071777344,293.3108825683594,291.1769104003906,1.0,0.2591496706008911,0.9312622547149658,0.9312622547149658,1.0,1.0,-1.1253604888916016,0.4859516322612762,0.6394088864326477,0.2120096385478973,0.0,0.0,0.3333308100700378,53.20696640014648,25.0,4.966104507446289,-7678.009765625,182.7410583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222412109375,305.90484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719571202993393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440627664327621,0.2440672665834427,-4.507494395511458e-06,0.0,0.0001745146146276,0.0,0.0,10.499977111816406,0.0,0.0,0.0,0.2959992289543152,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.039201732724905,-1214.59228515625,304.16278076171875,0.6031003594398499,0.0837011858820915,0.1004969552159309,293.4100646972656,297.1499938964844,293.1499938964844,0.0126853613182902,-730.3382568359375,303.5461120605469,0.4935780465602875,0.050000000745058,0.0488839410245418,293.2145690917969,297.1499938964844,293.1499938964844,0.2178294956684112,-3317.333251953125,304.1580810546875,0.916681468486786,0.3006313443183899,0.211215540766716,293.2566833496094,297.1499938964844,293.1499938964844,0.2922827899456024,-5666.55859375,304.16229248046875,0.9926825761795044,0.3797727525234222,0.3606736361980438,293.2220764160156,297.1499938964844,293.1499938964844,0.0131760677322745,-3522.81787109375,303.7380065917969,0.4935780465602875,0.050000000745058,0.2318843752145767,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3187866210937,291.1800537109375,1.0,0.2488270848989486,0.9310185313224792,0.9310185313224792,1.0,1.0,-1.1160616874694824,0.4817158579826355,0.6343458294868469,0.2098579257726669,0.0,0.0,0.3291280567646026,46.22726440429688,25.0,4.332157611846924,-7589.02197265625,166.65777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,305.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1708452552556991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402771711349487,0.2402816712856292,-4.497906957112718e-06,0.0,0.0001733862154651,0.0,0.0,10.30023193359375,0.0,0.0,0.0,0.2951875627040863,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.039201732724905,-1214.59228515625,304.16278076171875,0.6031003594398499,0.0837011858820915,0.1004969552159309,293.4100646972656,297.1499938964844,293.1499938964844,0.0126853613182902,-730.3382568359375,303.5461120605469,0.4935780465602875,0.050000000745058,0.0488839410245418,293.2145690917969,297.1499938964844,293.1499938964844,0.2178294956684112,-3317.333251953125,304.1580810546875,0.916681468486786,0.3006313443183899,0.211215540766716,293.2566833496094,297.1499938964844,293.1499938964844,0.2922827899456024,-5666.55859375,304.16229248046875,0.9926825761795044,0.3797727525234222,0.3606736361980438,293.2220764160156,297.1499938964844,293.1499938964844,0.0131760677322745,-3522.81787109375,303.7380065917969,0.4935780465602875,0.050000000745058,0.2318843752145767,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3187866210937,291.1800537109375,1.0,0.2488270848989486,0.9310185313224792,0.9310185313224792,1.0,1.0,-1.1160616874694824,0.4817158579826355,0.6343458294868469,0.2098579257726669,0.0,0.0,0.3291280567646026,46.22726440429688,25.0,4.332157611846924,-7589.02197265625,166.65777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,305.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1708452552556991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402771711349487,0.2402816712856292,-4.497906957112718e-06,0.0,0.0001733862154651,0.0,0.0,10.30023193359375,0.0,0.0,0.0,0.2951875627040863,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367804169654846,-1175.026123046875,304.1625671386719,0.6091920137405396,0.08112832903862,0.0972799733281135,293.4250183105469,297.1499938964844,293.1499938964844,0.0123093742877244,-719.6162719726562,303.4146423339844,0.5037544965744019,0.050000000745058,0.0487182885408401,293.2135009765625,297.1499938964844,293.1499938964844,0.216240257024765,-3298.01318359375,304.1580505371094,0.936487913131714,0.2992116510868072,0.210104614496231,293.2496032714844,297.1499938964844,293.1499938964844,0.2818240523338318,-5500.1787109375,304.176513671875,0.9990000128746032,0.3784722089767456,0.3498681783676147,293.2231750488281,297.1499938964844,293.1499938964844,0.0130241988226771,-3501.053466796875,303.710205078125,0.5037544965744019,0.050000000745058,0.2310985773801803,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282165527344,291.18853759765625,1.0,0.240761786699295,0.9307748675346376,0.9307748675346376,1.0,1.0,-1.0977030992507937,0.4733726680278778,0.6243304014205933,0.2056370079517364,0.0,0.0,0.3240222334861755,41.7974739074707,25.0,15.862955093383787,-7474.21435546875,153.1040496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,305.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.451171875,18000.0,0.0,0.0,0.169524073600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360941767692566,0.2360986620187759,-4.487682417675387e-06,0.0,0.0001720453728921,0.0,0.0,10.081945419311523,0.0,0.0,0.0,0.2942970395088196,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367804169654846,-1175.026123046875,304.1625671386719,0.6091920137405396,0.08112832903862,0.0972799733281135,293.4250183105469,297.1499938964844,293.1499938964844,0.0123093742877244,-719.6162719726562,303.4146423339844,0.5037544965744019,0.050000000745058,0.0487182885408401,293.2135009765625,297.1499938964844,293.1499938964844,0.216240257024765,-3298.01318359375,304.1580505371094,0.936487913131714,0.2992116510868072,0.210104614496231,293.2496032714844,297.1499938964844,293.1499938964844,0.2818240523338318,-5500.1787109375,304.176513671875,0.9990000128746032,0.3784722089767456,0.3498681783676147,293.2231750488281,297.1499938964844,293.1499938964844,0.0130241988226771,-3501.053466796875,303.710205078125,0.5037544965744019,0.050000000745058,0.2310985773801803,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282165527344,291.18853759765625,1.0,0.240761786699295,0.9307748675346376,0.9307748675346376,1.0,1.0,-1.0977030992507937,0.4733726680278778,0.6243304014205933,0.2056370079517364,0.0,0.0,0.3240222334861755,41.7974739074707,25.0,15.862955093383787,-7474.21435546875,153.1040496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,305.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.451171875,18000.0,0.0,0.0,0.169524073600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360941767692566,0.2360986620187759,-4.487682417675387e-06,0.0,0.0001720453728921,0.0,0.0,10.081945419311523,0.0,0.0,0.0,0.2942970395088196,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343880541622638,-1135.383544921875,304.162353515625,0.6114157438278198,0.0785868614912033,0.0941702723503112,293.4403686523437,297.1499938964844,293.1499938964844,0.0119449300691485,-708.6007690429688,303.2783203125,0.5114018321037292,0.050000000745058,0.0486124940216541,293.2127380371094,297.1499938964844,293.1499938964844,0.2143890857696533,-3275.193359375,304.1584167480469,0.9499130845069884,0.2977588474750519,0.2090236693620681,293.22442626953125,297.1499938964844,293.1499938964844,0.2670789659023285,-5266.13427734375,304.1919250488281,0.9990000128746032,0.3810212910175323,0.3352127969264984,293.2243347167969,297.1499938964844,293.1499938964844,0.0128813199698925,-3479.15869140625,303.6825866699219,0.5114018321037292,0.050000000745058,0.2305967509746551,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5032958984375,293.3416748046875,291.2117004394531,1.0,0.2340411692857742,0.9306071996688844,0.9306071996688844,1.0,1.0,-1.0751625299453735,0.4631081223487854,0.6120544075965881,0.2006177753210067,0.0,0.0,0.3143587112426758,38.8372802734375,25.0,24.403562545776367,-7301.20703125,141.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925231933594,305.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.265625,18000.0,0.0,0.0,0.1677752435207367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285580486059188,0.228562518954277,-4.472378805076005e-06,0.0,0.0001702705485513,0.0,0.0,9.69935417175293,0.0,0.0,0.0,0.2927723526954651,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343880541622638,-1135.383544921875,304.162353515625,0.6114157438278198,0.0785868614912033,0.0941702723503112,293.4403686523437,297.1499938964844,293.1499938964844,0.0119449300691485,-708.6007690429688,303.2783203125,0.5114018321037292,0.050000000745058,0.0486124940216541,293.2127380371094,297.1499938964844,293.1499938964844,0.2143890857696533,-3275.193359375,304.1584167480469,0.9499130845069884,0.2977588474750519,0.2090236693620681,293.22442626953125,297.1499938964844,293.1499938964844,0.2670789659023285,-5266.13427734375,304.1919250488281,0.9990000128746032,0.3810212910175323,0.3352127969264984,293.2243347167969,297.1499938964844,293.1499938964844,0.0128813199698925,-3479.15869140625,303.6825866699219,0.5114018321037292,0.050000000745058,0.2305967509746551,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5032958984375,293.3416748046875,291.2117004394531,1.0,0.2340411692857742,0.9306071996688844,0.9306071996688844,1.0,1.0,-1.0751625299453735,0.4631081223487854,0.6120544075965881,0.2006177753210067,0.0,0.0,0.3143587112426758,38.8372802734375,25.0,24.403562545776367,-7301.20703125,141.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925231933594,305.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.265625,18000.0,0.0,0.0,0.1677752435207367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285580486059188,0.228562518954277,-4.472378805076005e-06,0.0,0.0001702705485513,0.0,0.0,9.69935417175293,0.0,0.0,0.0,0.2927723526954651,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321669839322567,-1098.2237548828125,304.16192626953125,0.6122993230819702,0.0761164203286171,0.0911563634872436,293.4557189941406,297.1499938964844,293.1499938964844,0.0116084786131978,-698.440673828125,303.1361999511719,0.518307089805603,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2128048837184906,-3255.8681640625,304.15826416015625,0.9606962203979492,0.2962909340858459,0.2079418003559112,293.1914978027344,297.1499938964844,293.1499938964844,0.2550228834152221,-5075.15625,304.1978454589844,0.9990000128746032,0.3858064115047455,0.3231428265571594,293.2253112792969,297.1499938964844,293.1499938964844,0.0127674750983715,-3462.800048828125,303.6545715332031,0.518307089805603,0.050000000745058,0.2301995903253555,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.54449462890625,293.3674621582031,291.2205505371094,1.0,0.2284610420465469,0.9304395318031312,0.9304395318031312,1.0,1.0,-1.0560158491134644,0.4543215036392212,0.6016944050788879,0.1966097801923751,0.0,0.0,0.304298996925354,36.48761749267578,43.0,14.804280281066896,-7124.17138671875,132.37757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782165527344,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.83203125,18000.0,0.0,0.0,0.1653856486082077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199270129203796,0.2199314683675766,-4.451763743418269e-06,0.0,0.0001678454136708,0.0,0.0,9.261059761047363,0.0,0.0,0.0,0.2910122871398926,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321669839322567,-1098.2237548828125,304.16192626953125,0.6122993230819702,0.0761164203286171,0.0911563634872436,293.4557189941406,297.1499938964844,293.1499938964844,0.0116084786131978,-698.440673828125,303.1361999511719,0.518307089805603,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2128048837184906,-3255.8681640625,304.15826416015625,0.9606962203979492,0.2962909340858459,0.2079418003559112,293.1914978027344,297.1499938964844,293.1499938964844,0.2550228834152221,-5075.15625,304.1978454589844,0.9990000128746032,0.3858064115047455,0.3231428265571594,293.2253112792969,297.1499938964844,293.1499938964844,0.0127674750983715,-3462.800048828125,303.6545715332031,0.518307089805603,0.050000000745058,0.2301995903253555,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.54449462890625,293.3674621582031,291.2205505371094,1.0,0.2284610420465469,0.9304395318031312,0.9304395318031312,1.0,1.0,-1.0560158491134644,0.4543215036392212,0.6016944050788879,0.1966097801923751,0.0,0.0,0.304298996925354,36.48761749267578,43.0,14.804280281066896,-7124.17138671875,132.37757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782165527344,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.83203125,18000.0,0.0,0.0,0.1653856486082077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199270129203796,0.2199314683675766,-4.451763743418269e-06,0.0,0.0001678454136708,0.0,0.0,9.261059761047363,0.0,0.0,0.0,0.2910122871398926,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311501137912273,-1081.023193359375,304.16162109375,0.6085317134857178,0.0748990103602409,0.0897364988923072,293.4633483886719,297.1499938964844,293.1499938964844,0.01146219111979,-694.1199951171875,303.0630798339844,0.5179624557495117,0.050000000745058,0.0485327430069446,293.2119445800781,297.1499938964844,293.1499938964844,0.2121202051639557,-3247.5859375,304.1579895019531,0.9592699408531188,0.2955422401428222,0.2074297368526458,293.1769714355469,297.1499938964844,293.1499938964844,0.2551317811012268,-5080.1044921875,304.18878173828125,0.9990000128746032,0.3881434202194214,0.323721706867218,293.2256774902344,297.1499938964844,293.1499938964844,0.0127355894073843,-3458.921142578125,303.6405334472656,0.5179624557495117,0.050000000745058,0.2302184402942657,291.22137451171875,291.1499938964844,272.875,271.10699462890625,284.5636291503906,293.38385009765625,291.2204284667969,1.0,0.2289478480815887,0.930355668067932,0.930355668067932,1.0,1.0,-1.054804444313049,0.4537303745746612,0.6010740399360657,0.19644396007061,0.0,0.0,0.2993546426296234,36.57533645629883,43.0,2.8231000900268555,-7058.7138671875,132.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300048828125,305.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.126953125,18000.0,0.0,0.0,0.1639598309993744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157035619020462,0.2157080024480819,-4.441492819751147e-06,0.0,0.0001663983857724,0.0,0.0,9.048714637756348,0.0,0.0,0.0,0.2901552021503448,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.03023012727499,-1065.486572265625,304.1611633300781,0.6014596223831177,0.0736871287226677,0.0883634984493255,293.470947265625,297.1499938964844,293.1499938964844,0.0113406321033835,-690.91943359375,302.98760986328125,0.5147667527198792,0.050000000745058,0.0485704876482486,293.2118225097656,297.1499938964844,293.1499938964844,0.2117004841566085,-3242.7841796875,304.15728759765625,0.9527117609977722,0.2947813868522644,0.2069319635629654,293.1701354980469,297.1499938964844,293.1499938964844,0.2601415812969208,-5164.619140625,304.17254638671875,0.9990000128746032,0.3891497552394867,0.3292036652565002,293.2261047363281,297.1499938964844,293.1499938964844,0.0127332499250769,-3460.944091796875,303.6258239746094,0.5147667527198792,0.050000000745058,0.2303974777460098,291.2103576660156,291.1499938964844,272.8933410644531,271.1163330078125,284.5771789550781,293.3958740234375,291.2060546875,1.0,0.2312615513801574,0.9303298592567444,0.9303298592567444,1.0,1.0,-1.0597755908966064,0.4559404850006103,0.6038350462913513,0.1976597756147384,0.0,0.0,0.2963555753231048,37.59387969970703,61.0,-22.62383079528809,-7021.28564453125,135.3231964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811828613281,305.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.970703125,18000.0,0.0,0.0,0.1624359041452407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122889161109924,0.2122933566570282,-4.4318226173345465e-06,0.0,0.00016485179367,0.0,0.0,8.875595092773438,0.0,0.0,0.0,0.2894559502601623,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284968428313732,-1040.539794921875,304.1603088378906,0.5797967314720154,0.0712791234254837,0.0857414528727531,293.4859924316406,297.1499938964844,293.1499938964844,0.0111485477536916,-686.835693359375,302.8298645019531,0.5029921531677246,0.050000000745058,0.0487298220396041,293.2117614746094,297.1499938964844,293.1499938964844,0.2113982290029525,-3240.150146484375,304.1553649902344,0.927714467048645,0.2932323813438415,0.2059779167175293,293.1859130859375,297.1499938964844,293.1499938964844,0.2816614806652069,-5516.18798828125,304.1288757324219,0.9990000128746032,0.385527491569519,0.351410448551178,293.22772216796875,297.1499938964844,293.1499938964844,0.0127889374271035,-3477.16845703125,303.5927429199219,0.5029921531677246,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5843505859375,293.39727783203125,291.1537475585937,1.0,0.2406862676143646,0.930278182029724,0.930278182029724,1.0,1.0,-1.08395516872406,0.4668488204479217,0.6171063780784607,0.2032296508550644,0.0,0.0,0.2981385290622711,41.93084716796875,64.0,-62.44535446166992,-7076.787109375,149.59759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1594436466693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211463376879692,0.2114678025245666,-4.42233931607916e-06,0.0,0.0001618150272406,0.0,0.0,8.820215225219727,0.0,0.0,0.0,0.2891672849655151,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284968428313732,-1040.539794921875,304.1603088378906,0.5797967314720154,0.0712791234254837,0.0857414528727531,293.4859924316406,297.1499938964844,293.1499938964844,0.0111485477536916,-686.835693359375,302.8298645019531,0.5029921531677246,0.050000000745058,0.0487298220396041,293.2117614746094,297.1499938964844,293.1499938964844,0.2113982290029525,-3240.150146484375,304.1553649902344,0.927714467048645,0.2932323813438415,0.2059779167175293,293.1859130859375,297.1499938964844,293.1499938964844,0.2816614806652069,-5516.18798828125,304.1288757324219,0.9990000128746032,0.385527491569519,0.351410448551178,293.22772216796875,297.1499938964844,293.1499938964844,0.0127889374271035,-3477.16845703125,303.5927429199219,0.5029921531677246,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5843505859375,293.39727783203125,291.1537475585937,1.0,0.2406862676143646,0.930278182029724,0.930278182029724,1.0,1.0,-1.08395516872406,0.4668488204479217,0.6171063780784607,0.2032296508550644,0.0,0.0,0.2981385290622711,41.93084716796875,64.0,-62.44535446166992,-7076.787109375,149.59759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1594436466693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211463376879692,0.2114678025245666,-4.42233931607916e-06,0.0,0.0001618150272406,0.0,0.0,8.820215225219727,0.0,0.0,0.0,0.2891672849655151,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270183142274618,-1010.6141967773438,304.1592712402344,0.5551319718360901,0.0689494609832763,0.0832516103982925,293.5006408691406,297.1499938964844,293.1499938964844,0.0109621798619627,-682.5676879882812,302.6679992675781,0.4901424944400787,0.050000000745058,0.0489463619887828,293.2115783691406,297.1499938964844,293.1499938964844,0.210915133357048,-3234.924072265625,304.1544494628906,0.9000494480133057,0.291699469089508,0.2050622850656509,293.22760009765625,297.1499938964844,293.1499938964844,0.2893033921718597,-5641.9599609375,304.1260986328125,0.98582124710083,0.3761555850505829,0.3589212298393249,293.2306213378906,297.1499938964844,293.1499938964844,0.0128457704558968,-3492.8544921875,303.5556945800781,0.4901424944400787,0.050000000745058,0.2321804761886596,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5961303710937,293.39208984375,291.1199951171875,1.0,0.2488624453544616,0.9302265644073486,0.9302265644073486,1.0,1.0,-1.0898574590682983,0.4693457186222076,0.6205117702484131,0.2050539553165435,0.0,0.0,0.3056575059890747,47.500118255615234,67.0,-31.99791717529297,-7179.67138671875,161.71136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350158691406,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.91796875,18000.0,0.0,0.0,0.1572055965662002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171230316162109,0.2171274572610855,-4.429673026606906e-06,0.0,0.0001595436915522,0.0,0.0,9.08984375,0.0,0.0,0.0,0.2901756465435028,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270183142274618,-1010.6141967773438,304.1592712402344,0.5551319718360901,0.0689494609832763,0.0832516103982925,293.5006408691406,297.1499938964844,293.1499938964844,0.0109621798619627,-682.5676879882812,302.6679992675781,0.4901424944400787,0.050000000745058,0.0489463619887828,293.2115783691406,297.1499938964844,293.1499938964844,0.210915133357048,-3234.924072265625,304.1544494628906,0.9000494480133057,0.291699469089508,0.2050622850656509,293.22760009765625,297.1499938964844,293.1499938964844,0.2893033921718597,-5641.9599609375,304.1260986328125,0.98582124710083,0.3761555850505829,0.3589212298393249,293.2306213378906,297.1499938964844,293.1499938964844,0.0128457704558968,-3492.8544921875,303.5556945800781,0.4901424944400787,0.050000000745058,0.2321804761886596,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5961303710937,293.39208984375,291.1199951171875,1.0,0.2488624453544616,0.9302265644073486,0.9302265644073486,1.0,1.0,-1.0898574590682983,0.4693457186222076,0.6205117702484131,0.2050539553165435,0.0,0.0,0.3056575059890747,47.500118255615234,67.0,-31.99791717529297,-7179.67138671875,161.71136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350158691406,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.91796875,18000.0,0.0,0.0,0.1572055965662002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171230316162109,0.2171274572610855,-4.429673026606906e-06,0.0,0.0001595436915522,0.0,0.0,9.08984375,0.0,0.0,0.0,0.2901756465435028,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253426153212785,-979.1160888671876,304.1589660644531,0.5329616665840149,0.0666569620370864,0.0808502957224845,293.5152893066406,297.1499938964844,293.1499938964844,0.0107142841443419,-674.3619384765625,302.5092163085937,0.4784468710422516,0.050000000745058,0.0491721183061599,293.2117004394531,297.1499938964844,293.1499938964844,0.2091742306947708,-3213.02001953125,304.1558532714844,0.8776150941848755,0.2901153266429901,0.2041426002979278,293.2460021972656,297.1499938964844,293.1499938964844,0.2839896380901336,-5546.6962890625,304.142822265625,0.959194004535675,0.3704145848751068,0.3527625501155853,293.2342529296875,297.1499938964844,293.1499938964844,0.0128192296251654,-3489.690185546875,303.51910400390625,0.4784468710422516,0.050000000745058,0.2332513481378555,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6254577636719,293.4052429199219,291.1518249511719,1.0,0.2556148767471313,0.9297707676887512,0.9297707676887512,1.0,1.0,-1.081923484802246,0.465671956539154,0.616251528263092,0.2034011483192443,0.0,0.0,0.3038013875484466,53.1196403503418,70.0,18.90147590637207,-7146.0107421875,169.64028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65875244140625,305.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.1557739228010177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177589386701584,0.2177633792161941,-4.437381448951783e-06,0.0,0.0001580907264724,0.0,0.0,9.133869171142578,0.0,0.0,0.0,0.2903900146484375,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253426153212785,-979.1160888671876,304.1589660644531,0.5329616665840149,0.0666569620370864,0.0808502957224845,293.5152893066406,297.1499938964844,293.1499938964844,0.0107142841443419,-674.3619384765625,302.5092163085937,0.4784468710422516,0.050000000745058,0.0491721183061599,293.2117004394531,297.1499938964844,293.1499938964844,0.2091742306947708,-3213.02001953125,304.1558532714844,0.8776150941848755,0.2901153266429901,0.2041426002979278,293.2460021972656,297.1499938964844,293.1499938964844,0.2839896380901336,-5546.6962890625,304.142822265625,0.959194004535675,0.3704145848751068,0.3527625501155853,293.2342529296875,297.1499938964844,293.1499938964844,0.0128192296251654,-3489.690185546875,303.51910400390625,0.4784468710422516,0.050000000745058,0.2332513481378555,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6254577636719,293.4052429199219,291.1518249511719,1.0,0.2556148767471313,0.9297707676887512,0.9297707676887512,1.0,1.0,-1.081923484802246,0.465671956539154,0.616251528263092,0.2034011483192443,0.0,0.0,0.3038013875484466,53.1196403503418,70.0,18.90147590637207,-7146.0107421875,169.64028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65875244140625,305.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.1557739228010177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177589386701584,0.2177633792161941,-4.437381448951783e-06,0.0,0.0001580907264724,0.0,0.0,9.133869171142578,0.0,0.0,0.0,0.2903900146484375,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237930603325366,-949.5222778320312,304.1585693359375,0.5155429840087891,0.0644317343831062,0.0784695446491241,293.5299377441406,297.1499938964844,293.1499938964844,0.0104735605418682,-666.55859375,302.3432922363281,0.4678691625595093,0.050000000745058,0.0493698865175247,293.2119445800781,297.1499938964844,293.1499938964844,0.2077507376670837,-3195.434814453125,304.15625,0.8606000542640686,0.2885036766529083,0.203168898820877,293.2517395019531,297.1499938964844,293.1499938964844,0.2805078029632568,-5489.9111328125,304.1508483886719,0.9367790818214417,0.3668042123317718,0.3491965234279632,293.2379455566406,297.1499938964844,293.1499938964844,0.0128022022545337,-3489.931884765625,303.480224609375,0.4678691625595093,0.050000000745058,0.2341894954442978,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568298339844,293.42333984375,291.1606750488281,1.0,0.2614165842533111,0.9293149709701538,0.9293149709701538,1.0,1.0,-1.0756393671035769,0.4626925587654114,0.6129467487335205,0.2022755146026611,0.0,0.0,0.3016473650932312,58.05537796020508,73.0,14.042238235473633,-7071.90234375,176.85992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.154640257358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157870829105377,0.2157915234565735,-4.4341700231598224e-06,0.0,0.0001569402083987,0.0,0.0,9.038177490234377,0.0,0.0,0.0,0.2900363504886627,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237930603325366,-949.5222778320312,304.1585693359375,0.5155429840087891,0.0644317343831062,0.0784695446491241,293.5299377441406,297.1499938964844,293.1499938964844,0.0104735605418682,-666.55859375,302.3432922363281,0.4678691625595093,0.050000000745058,0.0493698865175247,293.2119445800781,297.1499938964844,293.1499938964844,0.2077507376670837,-3195.434814453125,304.15625,0.8606000542640686,0.2885036766529083,0.203168898820877,293.2517395019531,297.1499938964844,293.1499938964844,0.2805078029632568,-5489.9111328125,304.1508483886719,0.9367790818214417,0.3668042123317718,0.3491965234279632,293.2379455566406,297.1499938964844,293.1499938964844,0.0128022022545337,-3489.931884765625,303.480224609375,0.4678691625595093,0.050000000745058,0.2341894954442978,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568298339844,293.42333984375,291.1606750488281,1.0,0.2614165842533111,0.9293149709701538,0.9293149709701538,1.0,1.0,-1.0756393671035769,0.4626925587654114,0.6129467487335205,0.2022755146026611,0.0,0.0,0.3016473650932312,58.05537796020508,73.0,14.042238235473633,-7071.90234375,176.85992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.154640257358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157870829105377,0.2157915234565735,-4.4341700231598224e-06,0.0,0.0001569402083987,0.0,0.0,9.038177490234377,0.0,0.0,0.0,0.2900363504886627,4.0,0.0,1.0
