time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230648275464773,-935.209228515625,304.1583251953125,0.5082337260246277,0.0633563175797462,0.0773097053170204,293.5372009277344,297.1499938964844,293.1499938964844,0.0103509156033396,-662.4713745117188,302.2585144042969,0.4625125527381897,0.050000000745058,0.049460656940937,293.2120361328125,297.1499938964844,293.1499938964844,0.2070518434047699,-3186.81689453125,304.1564025878906,0.8535142540931702,0.2876992523670196,0.2026755660772323,293.252685546875,297.1499938964844,293.1499938964844,0.2791294157505035,-5467.69970703125,304.1531982421875,0.9270862936973572,0.3653328716754913,0.3478191196918487,293.2397155761719,297.1499938964844,293.1499938964844,0.0127907460555434,-3489.683349609375,303.4604187011719,0.4625125527381897,0.050000000745058,0.2346200495958328,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.67291259765625,293.43341064453125,291.164306640625,1.0,0.2640462219715118,0.9290871024131776,0.9290871024131776,1.0,1.0,-1.072948694229126,0.4614081978797912,0.6115404963493347,0.2018149197101593,0.0,0.0,0.3003802597522735,60.323486328125,73.0,12.410046577453612,-7037.67333984375,180.205795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,305.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541456878185272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21485535800457,0.2148597836494445,-4.43217322754208e-06,0.0,0.0001564382837386,0.0,0.0,8.992132186889648,0.0,0.0,0.0,0.2898507118225097,4.0,0.0,1.0
813360,293.2516174316406,297.1499938964844,293.1499938964844,0.0223689544945955,-921.2654418945312,304.1580810546875,0.5016411542892456,0.0623074658215045,0.0761751905083656,293.5443725585937,297.1499938964844,293.1499938964844,0.0102277509868144,-658.295166015625,302.17266845703125,0.4574268460273742,0.050000000745058,0.0495472475886344,293.2121276855469,297.1499938964844,293.1499938964844,0.2063644975423813,-3178.353759765625,304.156494140625,0.8471296429634094,0.2868964672088623,0.2021802812814712,293.2529602050781,297.1499938964844,293.1499938964844,0.2778774797916412,-5447.673828125,304.1548767089844,0.9183385968208312,0.3639752864837646,0.3465767204761505,293.2414245605469,297.1499938964844,293.1499938964844,0.0127779934555292,-3489.29296875,303.4404602050781,0.4574268460273742,0.050000000745058,0.2350308150053024,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891174316406,293.4440002441406,291.1670227050781,1.0,0.2665262520313263,0.9289929866790771,0.9289929866790771,1.0,1.0,-1.070412516593933,0.460199236869812,0.6102132201194763,0.2013913244009018,0.0,0.0,0.2989721596240997,62.48783874511719,61.0,9.803351402282717,-7001.64306640625,183.39114379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536894738674163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137558758258819,0.2137603014707565,-4.4298681132204365e-06,0.0,0.0001559752854518,0.0,0.0,8.93799114227295,0.0,0.0,0.0,0.2896352410316467,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209778677672147,-892.5051879882812,304.15771484375,0.4956998527050018,0.0603270046412944,0.0738200098276138,293.5582275390625,297.1499938964844,293.1499938964844,0.0099366698414087,-647.6992797851562,301.9983825683594,0.4569703042507171,0.050000000745058,0.0495553500950336,293.212158203125,297.1499938964844,293.1499938964844,0.2048918455839157,-3160.203857421875,304.1567687988281,0.8451396226882935,0.2853142917156219,0.2010778039693832,293.25244140625,297.1499938964844,293.1499938964844,0.2754572331905365,-5409.24609375,304.1572570800781,0.9152218103408812,0.3614734411239624,0.34416663646698,293.2445068359375,297.1499938964844,293.1499938964844,0.0126849301159381,-3477.489013671875,303.40057373046875,0.4569703042507171,0.050000000745058,0.2350692451000213,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.72271728515625,293.4661560058594,291.1707458496094,1.0,0.265548825263977,0.9288047552108764,0.9288047552108764,1.0,1.0,-1.0640785694122314,0.4572042524814605,0.6068743467330933,0.2002809047698974,0.0,0.0,0.2960242033004761,62.62155532836914,49.0,6.869621753692627,-6926.83447265625,181.73147583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2265625,18000.0,0.0,0.0,0.1528431475162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114255130290985,0.211429938673973,-4.424660346558085e-06,0.0,0.0001551163586555,0.0,0.0,8.82296085357666,0.0,0.0,0.0,0.2891740798950195,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209778677672147,-892.5051879882812,304.15771484375,0.4956998527050018,0.0603270046412944,0.0738200098276138,293.5582275390625,297.1499938964844,293.1499938964844,0.0099366698414087,-647.6992797851562,301.9983825683594,0.4569703042507171,0.050000000745058,0.0495553500950336,293.212158203125,297.1499938964844,293.1499938964844,0.2048918455839157,-3160.203857421875,304.1567687988281,0.8451396226882935,0.2853142917156219,0.2010778039693832,293.25244140625,297.1499938964844,293.1499938964844,0.2754572331905365,-5409.24609375,304.1572570800781,0.9152218103408812,0.3614734411239624,0.34416663646698,293.2445068359375,297.1499938964844,293.1499938964844,0.0126849301159381,-3477.489013671875,303.40057373046875,0.4569703042507171,0.050000000745058,0.2350692451000213,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.72271728515625,293.4661560058594,291.1707458496094,1.0,0.265548825263977,0.9288047552108764,0.9288047552108764,1.0,1.0,-1.0640785694122314,0.4572042524814605,0.6068743467330933,0.2002809047698974,0.0,0.0,0.2960242033004761,62.62155532836914,49.0,6.869621753692627,-6926.83447265625,181.73147583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2265625,18000.0,0.0,0.0,0.1528431475162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114255130290985,0.211429938673973,-4.424660346558085e-06,0.0,0.0001551163586555,0.0,0.0,8.82296085357666,0.0,0.0,0.0,0.2891740798950195,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196771118789911,-864.3402099609375,304.1573181152344,0.4954973757266998,0.0585373006761074,0.0715169310569763,293.5711975097656,297.1499938964844,293.1499938964844,0.0096157910302281,-635.2223510742188,301.8220520019531,0.4644182622432709,0.050000000745058,0.0494292601943016,293.2118835449219,297.1499938964844,293.1499938964844,0.2033345848321914,-3140.97021484375,304.1571044921875,0.8518815636634827,0.2837971746921539,0.199916586279869,293.25103759765625,297.1499938964844,293.1499938964844,0.2730527520179748,-5371.27001953125,304.1588134765625,0.9236321449279784,0.3591606020927429,0.3418251574039459,293.2469787597656,297.1499938964844,293.1499938964844,0.0125375892966985,-3456.32421875,303.3614196777344,0.4644182622432709,0.050000000745058,0.2344711273908615,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.75750732421875,293.4896545410156,291.1752014160156,1.0,0.2603977024555206,0.9286165237426758,0.9286165237426758,1.0,1.0,-1.0568792819976809,0.453820139169693,0.6030591726303101,0.1989756375551223,0.0,0.0,0.292425274848938,59.34722137451172,37.0,6.264111518859863,-6846.60986328125,173.69851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520111858844757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086715102195739,0.2086759209632873,-4.418735898070736e-06,0.0,0.0001542720274301,0.0,0.0,8.68805980682373,0.0,0.0,0.0,0.2886347472667694,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196771118789911,-864.3402099609375,304.1573181152344,0.4954973757266998,0.0585373006761074,0.0715169310569763,293.5711975097656,297.1499938964844,293.1499938964844,0.0096157910302281,-635.2223510742188,301.8220520019531,0.4644182622432709,0.050000000745058,0.0494292601943016,293.2118835449219,297.1499938964844,293.1499938964844,0.2033345848321914,-3140.97021484375,304.1571044921875,0.8518815636634827,0.2837971746921539,0.199916586279869,293.25103759765625,297.1499938964844,293.1499938964844,0.2730527520179748,-5371.27001953125,304.1588134765625,0.9236321449279784,0.3591606020927429,0.3418251574039459,293.2469787597656,297.1499938964844,293.1499938964844,0.0125375892966985,-3456.32421875,303.3614196777344,0.4644182622432709,0.050000000745058,0.2344711273908615,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.75750732421875,293.4896545410156,291.1752014160156,1.0,0.2603977024555206,0.9286165237426758,0.9286165237426758,1.0,1.0,-1.0568792819976809,0.453820139169693,0.6030591726303101,0.1989756375551223,0.0,0.0,0.292425274848938,59.34722137451172,37.0,6.264111518859863,-6846.60986328125,173.69851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520111858844757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086715102195739,0.2086759209632873,-4.418735898070736e-06,0.0,0.0001542720274301,0.0,0.0,8.68805980682373,0.0,0.0,0.0,0.2886347472667694,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184883456677198,-837.35986328125,304.1568603515625,0.500031054019928,0.056913997977972,0.0693076029419899,293.5829467773437,297.1499938964844,293.1499938964844,0.0092839924618601,-621.6420288085938,301.6445617675781,0.4762997925281524,0.050000000745058,0.0492139086127281,293.2113037109375,297.1499938964844,293.1499938964844,0.2017643749713897,-3121.569091796875,304.1573486328125,0.8662789463996887,0.2823481261730194,0.1987371295690536,293.24920654296875,297.1499938964844,293.1499938964844,0.2706812024116516,-5333.94482421875,304.1598205566406,0.9417441487312316,0.3569736778736114,0.3395248353481293,293.2488098144531,297.1499938964844,293.1499938964844,0.0123587539419531,-3429.43115234375,303.3232421875,0.4762997925281524,0.050000000745058,0.2334495931863784,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7928161621094,293.5137939453125,291.1791076660156,1.0,0.2521315813064575,0.9284379482269288,0.9284379482269288,1.0,1.0,-1.0491786003112793,0.4502171576023102,0.5989614129066467,0.1975464075803756,0.0,0.0,0.2883284091949463,53.8068962097168,25.0,5.574390411376953,-6762.6708984375,161.5779571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511070132255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055213451385498,0.2055257558822631,-4.411886948219035e-06,0.0,0.0001533544127596,0.0,0.0,8.534403800964355,0.0,0.0,0.0,0.2880207598209381,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184883456677198,-837.35986328125,304.1568603515625,0.500031054019928,0.056913997977972,0.0693076029419899,293.5829467773437,297.1499938964844,293.1499938964844,0.0092839924618601,-621.6420288085938,301.6445617675781,0.4762997925281524,0.050000000745058,0.0492139086127281,293.2113037109375,297.1499938964844,293.1499938964844,0.2017643749713897,-3121.569091796875,304.1573486328125,0.8662789463996887,0.2823481261730194,0.1987371295690536,293.24920654296875,297.1499938964844,293.1499938964844,0.2706812024116516,-5333.94482421875,304.1598205566406,0.9417441487312316,0.3569736778736114,0.3395248353481293,293.2488098144531,297.1499938964844,293.1499938964844,0.0123587539419531,-3429.43115234375,303.3232421875,0.4762997925281524,0.050000000745058,0.2334495931863784,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7928161621094,293.5137939453125,291.1791076660156,1.0,0.2521315813064575,0.9284379482269288,0.9284379482269288,1.0,1.0,-1.0491786003112793,0.4502171576023102,0.5989614129066467,0.1975464075803756,0.0,0.0,0.2883284091949463,53.8068962097168,25.0,5.574390411376953,-6762.6708984375,161.5779571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511070132255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055213451385498,0.2055257558822631,-4.411886948219035e-06,0.0,0.0001533544127596,0.0,0.0,8.534403800964355,0.0,0.0,0.0,0.2880207598209381,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174044948071241,-811.5674438476562,304.1563720703125,0.5097181797027588,0.0554271005094051,0.0671929121017456,293.5937194824219,297.1499938964844,293.1499938964844,0.0089504150673747,-607.353515625,301.4657592773437,0.4905239343643188,0.050000000745058,0.0489395856857299,293.2104797363281,297.1499938964844,293.1499938964844,0.2002029120922088,-3102.26708984375,304.1575012207031,0.8893078565597534,0.2809597551822662,0.1975578963756561,293.24713134765625,297.1499938964844,293.1499938964844,0.2683441340923309,-5297.22900390625,304.1604309082031,0.9679391980171204,0.3548811376094818,0.3372605443000793,293.25,297.1499938964844,293.1499938964844,0.0121622942388057,-3398.965576171875,303.2861328125,0.4905239343643188,0.050000000745058,0.2321483343839645,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8281555175781,293.5380554199219,291.1825866699219,1.0,0.2414671778678894,0.9282593727111816,0.9282593727111816,1.0,1.0,-1.041201949119568,0.446501761674881,0.5947002172470093,0.1960329264402389,0.0,0.0,0.2837907671928406,46.77001953125,25.0,4.881499767303467,-6676.74853515625,146.8993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500649899244308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020627558231353,0.2020671665668487,-4.404349510878092e-06,0.0,0.0001522968959761,0.0,0.0,8.366632461547852,0.0,0.0,0.0,0.2873502075672149,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174044948071241,-811.5674438476562,304.1563720703125,0.5097181797027588,0.0554271005094051,0.0671929121017456,293.5937194824219,297.1499938964844,293.1499938964844,0.0089504150673747,-607.353515625,301.4657592773437,0.4905239343643188,0.050000000745058,0.0489395856857299,293.2104797363281,297.1499938964844,293.1499938964844,0.2002029120922088,-3102.26708984375,304.1575012207031,0.8893078565597534,0.2809597551822662,0.1975578963756561,293.24713134765625,297.1499938964844,293.1499938964844,0.2683441340923309,-5297.22900390625,304.1604309082031,0.9679391980171204,0.3548811376094818,0.3372605443000793,293.25,297.1499938964844,293.1499938964844,0.0121622942388057,-3398.965576171875,303.2861328125,0.4905239343643188,0.050000000745058,0.2321483343839645,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8281555175781,293.5380554199219,291.1825866699219,1.0,0.2414671778678894,0.9282593727111816,0.9282593727111816,1.0,1.0,-1.041201949119568,0.446501761674881,0.5947002172470093,0.1960329264402389,0.0,0.0,0.2837907671928406,46.77001953125,25.0,4.881499767303467,-6676.74853515625,146.8993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500649899244308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020627558231353,0.2020671665668487,-4.404349510878092e-06,0.0,0.0001522968959761,0.0,0.0,8.366632461547852,0.0,0.0,0.0,0.2873502075672149,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169229935854673,-799.705078125,304.1560974121094,0.5143036842346191,0.054722175002098,0.0662192106246948,293.59893798828125,297.1499938964844,293.1499938964844,0.0087945321574807,-600.5283813476562,301.3753662109375,0.4968289136886596,0.050000000745058,0.0488282591104507,293.2100524902344,297.1499938964844,293.1499938964844,0.1994674056768417,-3093.18701171875,304.157470703125,0.9001890420913696,0.2802808880805969,0.1970006972551345,293.2460632324219,297.1499938964844,293.1499938964844,0.2672314345836639,-5279.78759765625,304.1605529785156,0.9787153601646424,0.3538603186607361,0.3361820876598358,293.2503967285156,297.1499938964844,293.1499938964844,0.0120768100023269,-3385.732177734375,303.2678527832031,0.4968289136886596,0.050000000745058,0.2316202372312545,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.8455810546875,293.5502624511719,291.18389892578125,1.0,0.2372217178344726,0.928170084953308,0.928170084953308,1.0,1.0,-1.0375717878341677,0.4448164403438568,0.5927553772926331,0.1953318864107132,0.0,0.0,0.2813992202281952,43.90966033935547,25.0,4.015110969543457,-6634.3388671875,140.89389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.755859375,18000.0,0.0,0.0,0.1494782567024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002433836460113,0.2002477943897247,-4.4003782022628e-06,0.0,0.000151701431605,0.0,0.0,8.278767585754395,0.0,0.0,0.0,0.2869991958141327,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164745617657899,-788.4228515625,304.1557922363281,0.5182324647903442,0.0540292412042617,0.0652893260121345,293.6041259765625,297.1499938964844,293.1499938964844,0.0086460933089256,-593.9549560546875,301.2839660644531,0.5025603771209717,0.050000000745058,0.0487365834414958,293.2096252441406,297.1499938964844,293.1499938964844,0.1987670212984085,-3084.55322265625,304.1573791503906,0.910155951976776,0.2796028256416321,0.1964607834815979,293.2450256347656,297.1499938964844,293.1499938964844,0.2661647200584411,-5263.09619140625,304.1605834960937,0.9874162077903748,0.352847546339035,0.3351336121559143,293.2507629394531,297.1499938964844,293.1499938964844,0.012000854127109,-3374.104248046875,303.2496032714844,0.5025603771209717,0.050000000745058,0.2311853617429733,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625183105469,293.56207275390625,291.1844177246094,1.0,0.2334817051887512,0.9281007051467896,0.9281007051467896,1.0,1.0,-1.0341746807098389,0.4432430267333984,0.5909316539764404,0.1946695894002914,0.0,0.0,0.2790326774120331,41.54951095581055,25.0,2.461104393005371,-6593.06103515625,135.8671417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.148844301700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984173655509948,0.198421761393547,-4.396333224576665e-06,0.0,0.000151058047777,0.0,0.0,8.190752983093262,0.0,0.0,0.0,0.2866474986076355,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156496856361627,-767.0348510742188,304.1552429199219,0.5244021415710449,0.0526733733713626,0.063516765832901,293.61456298828125,297.1499938964844,293.1499938964844,0.0083650136366486,-581.27490234375,301.097900390625,0.5128529667854309,0.050000000745058,0.0485942736268043,293.2088623046875,297.1499938964844,293.1499938964844,0.1974391937255859,-3068.2060546875,304.1571350097656,0.9285731315612792,0.2782450318336487,0.1954106986522674,293.24285888671875,297.1499938964844,293.1499938964844,0.2633515894412994,-5218.26123046875,304.16192626953125,0.9990000128746032,0.3508766293525696,0.3321972191333771,293.25146484375,297.1499938964844,293.1499938964844,0.011868305504322,-3354.1669921875,303.2127380371094,0.5128529667854309,0.050000000745058,0.2305103093385696,291.1837158203125,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835632324219,1.0,0.2272694259881973,0.9279619455337524,0.9279619455337524,1.0,1.0,-1.0268144607543943,0.4398416578769684,0.586972713470459,0.193223237991333,0.0,0.0,0.2745625674724579,37.86212539672852,25.0,-0.1878016889095306,-6514.78076171875,127.56974029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45166015625,305.4677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.724609375,18000.0,0.0,0.0,0.1474431157112121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949626058340072,0.1949670016765594,-4.388474280858645e-06,0.0,0.000149636020069,0.0,0.0,8.024627685546875,0.0,0.0,0.0,0.2859809100627899,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156496856361627,-767.0348510742188,304.1552429199219,0.5244021415710449,0.0526733733713626,0.063516765832901,293.61456298828125,297.1499938964844,293.1499938964844,0.0083650136366486,-581.27490234375,301.097900390625,0.5128529667854309,0.050000000745058,0.0485942736268043,293.2088623046875,297.1499938964844,293.1499938964844,0.1974391937255859,-3068.2060546875,304.1571350097656,0.9285731315612792,0.2782450318336487,0.1954106986522674,293.24285888671875,297.1499938964844,293.1499938964844,0.2633515894412994,-5218.26123046875,304.16192626953125,0.9990000128746032,0.3508766293525696,0.3321972191333771,293.25146484375,297.1499938964844,293.1499938964844,0.011868305504322,-3354.1669921875,303.2127380371094,0.5128529667854309,0.050000000745058,0.2305103093385696,291.1837158203125,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835632324219,1.0,0.2272694259881973,0.9279619455337524,0.9279619455337524,1.0,1.0,-1.0268144607543943,0.4398416578769684,0.586972713470459,0.193223237991333,0.0,0.0,0.2745625674724579,37.86212539672852,25.0,-0.1878016889095306,-6514.78076171875,127.56974029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45166015625,305.4677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.724609375,18000.0,0.0,0.0,0.1474431157112121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949626058340072,0.1949670016765594,-4.388474280858645e-06,0.0,0.000149636020069,0.0,0.0,8.024627685546875,0.0,0.0,0.0,0.2859809100627899,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.014892915263772,-746.4066162109375,304.1547546386719,0.5263717770576477,0.0512954369187355,0.0618630051612854,293.62518310546875,297.1499938964844,293.1499938964844,0.0080978535115718,-568.6398315429688,300.9103698730469,0.5196505784988403,0.050000000745058,0.0485138148069381,293.20819091796875,297.1499938964844,293.1499938964844,0.1959758102893829,-3049.9375,304.1572265625,0.939646065235138,0.2768918871879577,0.1944095343351364,293.2312316894531,297.1499938964844,293.1499938964844,0.2527262270450592,-5044.33154296875,304.1754455566406,0.9990000128746032,0.3508524298667907,0.320910096168518,293.2522277832031,297.1499938964844,293.1499938964844,0.011749543249607,-3335.42578125,303.17626953125,0.5196505784988403,0.050000000745058,0.2301286458969116,291.1937561035156,291.1499938964844,273.3333435058594,271.38946533203125,284.92437744140625,293.5895690917969,291.1957092285156,1.0,0.2221025377511978,0.9278231859207152,0.9278231859207152,1.0,1.0,-1.0103576183319092,0.4322834312915802,0.5780742168426514,0.1899212300777435,0.0,0.0,0.2683089077472687,35.63691711425781,25.0,14.611310005187988,-6408.8046875,119.73442840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849853515625,305.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.96484375,18000.0,0.0,0.0,0.1458407044410705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909606605768203,0.1909650415182113,-4.380748578114435e-06,0.0,0.0001480097707826,0.0,0.0,7.835824489593506,0.0,0.0,0.0,0.2852284610271454,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.014892915263772,-746.4066162109375,304.1547546386719,0.5263717770576477,0.0512954369187355,0.0618630051612854,293.62518310546875,297.1499938964844,293.1499938964844,0.0080978535115718,-568.6398315429688,300.9103698730469,0.5196505784988403,0.050000000745058,0.0485138148069381,293.20819091796875,297.1499938964844,293.1499938964844,0.1959758102893829,-3049.9375,304.1572265625,0.939646065235138,0.2768918871879577,0.1944095343351364,293.2312316894531,297.1499938964844,293.1499938964844,0.2527262270450592,-5044.33154296875,304.1754455566406,0.9990000128746032,0.3508524298667907,0.320910096168518,293.2522277832031,297.1499938964844,293.1499938964844,0.011749543249607,-3335.42578125,303.17626953125,0.5196505784988403,0.050000000745058,0.2301286458969116,291.1937561035156,291.1499938964844,273.3333435058594,271.38946533203125,284.92437744140625,293.5895690917969,291.1957092285156,1.0,0.2221025377511978,0.9278231859207152,0.9278231859207152,1.0,1.0,-1.0103576183319092,0.4322834312915802,0.5780742168426514,0.1899212300777435,0.0,0.0,0.2683089077472687,35.63691711425781,25.0,14.611310005187988,-6408.8046875,119.73442840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849853515625,305.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.96484375,18000.0,0.0,0.0,0.1458407044410705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909606605768203,0.1909650415182113,-4.380748578114435e-06,0.0,0.0001480097707826,0.0,0.0,7.835824489593506,0.0,0.0,0.0,0.2852284610271454,4.0,0.0,1.0
814260,293.2284545898437,297.1499938964844,293.1499938964844,0.0139878960326313,-721.1290893554688,304.140380859375,0.5256975889205933,0.050000000745058,0.0598821528255939,293.6361389160156,297.1499938964844,293.1499938964844,0.007841408252716,-556.2421264648438,300.7174987792969,0.5254597663879395,0.050000000745058,0.0484519600868225,293.2075500488281,297.1499938964844,293.1499938964844,0.1946337521076202,-3033.279296875,304.15704345703125,0.948295533657074,0.2755484580993652,0.1934253424406051,293.21051025390625,297.1499938964844,293.1499938964844,0.2434092909097671,-4896.50537109375,304.1822509765625,0.9990000128746032,0.3529808223247528,0.3116295039653778,293.2530212402344,297.1499938964844,293.1499938964844,0.0116444509476423,-3319.4130859375,303.13916015625,0.5254597663879395,0.050000000745058,0.2298352420330047,291.1997985839844,291.1499938964844,273.3699951171875,271.4151306152344,284.9374694824219,293.56890869140625,291.1996154785156,1.0,0.2177711278200149,0.9277496933937072,0.9277496933937072,1.0,1.0,-0.9953688979148864,0.4254089295864105,0.5699599385261536,0.186937466263771,0.0,0.0,0.2610588371753692,33.90185546875,25.0,5.216850280761719,-6287.56787109375,113.3706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,305.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0546875,18000.0,0.0,0.0,0.1439180970191955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855592727661132,0.185563638806343,-4.369941052573267e-06,0.0,0.0001460585772292,0.0,0.0,7.582308292388916,0.0,0.0,0.0,0.28423672914505,4.0,0.0,1.0
814320,293.2284545898437,297.1499938964844,293.1499938964844,0.0139878960326313,-721.1290893554688,304.140380859375,0.5256975889205933,0.050000000745058,0.0598821528255939,293.6361389160156,297.1499938964844,293.1499938964844,0.007841408252716,-556.2421264648438,300.7174987792969,0.5254597663879395,0.050000000745058,0.0484519600868225,293.2075500488281,297.1499938964844,293.1499938964844,0.1946337521076202,-3033.279296875,304.15704345703125,0.948295533657074,0.2755484580993652,0.1934253424406051,293.21051025390625,297.1499938964844,293.1499938964844,0.2434092909097671,-4896.50537109375,304.1822509765625,0.9990000128746032,0.3529808223247528,0.3116295039653778,293.2530212402344,297.1499938964844,293.1499938964844,0.0116444509476423,-3319.4130859375,303.13916015625,0.5254597663879395,0.050000000745058,0.2298352420330047,291.1997985839844,291.1499938964844,273.3699951171875,271.4151306152344,284.9374694824219,293.56890869140625,291.1996154785156,1.0,0.2177711278200149,0.9277496933937072,0.9277496933937072,1.0,1.0,-0.9953688979148864,0.4254089295864105,0.5699599385261536,0.186937466263771,0.0,0.0,0.2610588371753692,33.90185546875,25.0,5.216850280761719,-6287.56787109375,113.3706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,305.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0546875,18000.0,0.0,0.0,0.1439180970191955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855592727661132,0.185563638806343,-4.369941052573267e-06,0.0,0.0001460585772292,0.0,0.0,7.582308292388916,0.0,0.0,0.0,0.28423672914505,4.0,0.0,1.0
814380,293.2341613769531,297.1499938964844,293.1499938964844,0.0138157438486814,-717.0988159179688,304.09619140625,0.5308950543403625,0.050000000745058,0.059748850762844,293.64727783203125,297.1499938964844,293.1499938964844,0.0075940862298011,-544.0374145507812,300.51812744140625,0.5308955907821655,0.050000000745058,0.0483989119529724,293.2088928222656,297.1499938964844,293.1499938964844,0.1932744979858398,-3016.440673828125,304.156982421875,0.9555525183677672,0.2738262414932251,0.1923194825649261,293.1872253417969,297.1499938964844,293.1499938964844,0.2355085909366607,-4769.5166015625,304.1845703125,0.9990000128746032,0.3561702072620392,0.3034448027610779,293.2537536621094,297.1499938964844,293.1499938964844,0.0115509601309895,-3305.881591796875,303.10137939453125,0.5308955907821655,0.050000000745058,0.2295836061239242,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537353515625,293.5581359863281,291.1973571777344,1.0,0.2141613662242889,0.9276762008666992,0.9276762008666992,1.0,1.0,-0.9837286472320556,0.4201134443283081,0.5636152625083923,0.1845340281724929,0.0,0.0,0.2548115849494934,32.42696762084961,43.0,-1.184739589691162,-6189.18798828125,108.2909698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59210205078125,305.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.068359375,18000.0,0.0,0.0,0.1416847109794616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810169816017151,0.1810213476419448,-4.359776085038902e-06,0.0,0.0001437919709132,0.0,0.0,7.369094371795654,0.0,0.0,0.0,0.28338223695755,4.0,0.0,1.0
814440,293.2341613769531,297.1499938964844,293.1499938964844,0.0138157438486814,-717.0988159179688,304.09619140625,0.5308950543403625,0.050000000745058,0.059748850762844,293.64727783203125,297.1499938964844,293.1499938964844,0.0075940862298011,-544.0374145507812,300.51812744140625,0.5308955907821655,0.050000000745058,0.0483989119529724,293.2088928222656,297.1499938964844,293.1499938964844,0.1932744979858398,-3016.440673828125,304.156982421875,0.9555525183677672,0.2738262414932251,0.1923194825649261,293.1872253417969,297.1499938964844,293.1499938964844,0.2355085909366607,-4769.5166015625,304.1845703125,0.9990000128746032,0.3561702072620392,0.3034448027610779,293.2537536621094,297.1499938964844,293.1499938964844,0.0115509601309895,-3305.881591796875,303.10137939453125,0.5308955907821655,0.050000000745058,0.2295836061239242,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537353515625,293.5581359863281,291.1973571777344,1.0,0.2141613662242889,0.9276762008666992,0.9276762008666992,1.0,1.0,-0.9837286472320556,0.4201134443283081,0.5636152625083923,0.1845340281724929,0.0,0.0,0.2548115849494934,32.42696762084961,43.0,-1.184739589691162,-6189.18798828125,108.2909698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59210205078125,305.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.068359375,18000.0,0.0,0.0,0.1416847109794616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810169816017151,0.1810213476419448,-4.359776085038902e-06,0.0,0.0001437919709132,0.0,0.0,7.369094371795654,0.0,0.0,0.0,0.28338223695755,4.0,0.0,1.0
814500,293.23651123046875,297.1499938964844,293.1499938964844,0.013772428035736,-716.32080078125,304.0747985839844,0.5292984247207642,0.050000000745058,0.0597677342593669,293.6529846191406,297.1499938964844,293.1499938964844,0.007480117958039,-538.3716430664062,300.4161682128906,0.5292984247207642,0.050000000745058,0.0484140813350677,293.210693359375,297.1499938964844,293.1499938964844,0.1924038976430893,-3005.607421875,304.15728759765625,0.951539933681488,0.272728830575943,0.1915759593248367,293.1784362792969,297.1499938964844,293.1499938964844,0.2374389022588729,-4803.85009765625,304.1745910644531,0.9990000128746032,0.3574293553829193,0.3058039247989654,293.254150390625,297.1499938964844,293.1499938964844,0.0115214772522449,-3302.400146484375,303.0821228027344,0.5292984247207642,0.050000000745058,0.2296555638313293,291.195068359375,291.1499938964844,273.42498779296875,271.4540710449219,284.9606018066406,293.559326171875,291.1932983398437,1.0,0.2155213356018066,0.9276394248008728,0.9276394248008728,1.0,1.0,-0.9857823252677916,0.4211201071739197,0.5646622180938721,0.1847616583108902,0.0,0.0,0.2520507574081421,32.82975769042969,43.0,-10.447351455688477,-6159.9375,109.41956329345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6201477050781,305.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.626953125,18000.0,0.0,0.0,0.1404916048049926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178951695561409,0.1789560467004776,-4.355190867499914e-06,0.0,0.000142581120599,0.0,0.0,7.272763252258301,0.0,0.0,0.0,0.2829976975917816,4.0,0.0,1.0
814560,293.2386779785156,297.1499938964844,293.1499938964844,0.0137599660083651,-716.626220703125,304.0534973144531,0.5246239900588989,0.050000000745058,0.0598251186311244,293.6587829589844,297.1499938964844,293.1499938964844,0.0073764813132584,-533.405517578125,300.30987548828125,0.5246239900588989,0.050000000745058,0.0484605617821216,293.2115478515625,297.1499938964844,293.1499938964844,0.1918054670095443,-2998.40234375,304.15704345703125,0.9421616196632384,0.2717887163162231,0.1909077018499374,293.177734375,297.1499938964844,293.1499938964844,0.2440392673015594,-4914.91455078125,304.1580810546875,0.9990000128746032,0.3572170734405517,0.3129290640354156,293.2546691894531,297.1499938964844,293.1499938964844,0.0115131037309765,-3303.72216796875,303.0615539550781,0.5246239900588989,0.050000000745058,0.2298760414123535,291.1820373535156,291.1499938964844,273.4433288574219,271.4671630859375,284.9685974121094,293.5700378417969,291.1772766113281,1.0,0.2186561822891235,0.927617609500885,0.927617609500885,1.0,1.0,-0.9939017295837402,0.4249136447906494,0.5689880847930908,0.1861682534217834,0.0,0.0,0.2511514127254486,34.09260177612305,46.0,-31.15470314025879,-6153.8583984375,113.36287689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429138183594,305.3692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.080078125,18000.0,0.0,0.0,0.1392994672060012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177577331662178,0.1775816828012466,-4.35112087870948e-06,0.0,0.0001413712452631,0.0,0.0,7.207208156585693,0.0,0.0,0.0,0.2827330529689789,4.0,0.0,1.0
814620,293.2426147460937,297.1499938964844,293.1499938964844,0.013737179338932,-717.39501953125,304.01080322265625,0.5172994136810303,0.050000000745058,0.0599239990115165,293.6705017089844,297.1499938964844,293.1499938964844,0.0071710385382175,-523.4179077148438,300.09014892578125,0.5172994136810303,0.050000000745058,0.0485406592488288,293.21075439453125,297.1499938964844,293.1499938964844,0.1910463869571685,-2989.6044921875,304.1559753417969,0.9266534447669984,0.2703816592693329,0.1898476332426071,293.1944274902344,297.1499938964844,293.1499938964844,0.2556986510753631,-5107.5439453125,304.1362609863281,0.9990000128746032,0.3531688153743744,0.3248435854911804,293.2562255859375,297.1499938964844,293.1499938964844,0.0114951441064476,-3306.75341796875,303.0177917480469,0.5172994136810303,0.050000000745058,0.2302559912204742,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.6120300292969,291.1434936523437,1.0,0.2233946621417999,0.9275739789009094,0.9275739789009094,1.0,1.0,-1.0075753927230835,0.4312997758388519,0.576275646686554,0.1885666251182556,0.0,0.0,0.2543576061725616,36.26768112182617,49.0,-36.14188003540039,-6200.64111328125,120.21504974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6549072265625,305.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1371657997369766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788527518510818,0.1788571029901504,-4.349415121396305e-06,0.0,0.0001392058475175,0.0,0.0,7.259149074554443,0.0,0.0,0.0,0.2828838229179382,4.0,0.0,1.0
814680,293.2426147460937,297.1499938964844,293.1499938964844,0.013737179338932,-717.39501953125,304.01080322265625,0.5172994136810303,0.050000000745058,0.0599239990115165,293.6705017089844,297.1499938964844,293.1499938964844,0.0071710385382175,-523.4179077148438,300.09014892578125,0.5172994136810303,0.050000000745058,0.0485406592488288,293.21075439453125,297.1499938964844,293.1499938964844,0.1910463869571685,-2989.6044921875,304.1559753417969,0.9266534447669984,0.2703816592693329,0.1898476332426071,293.1944274902344,297.1499938964844,293.1499938964844,0.2556986510753631,-5107.5439453125,304.1362609863281,0.9990000128746032,0.3531688153743744,0.3248435854911804,293.2562255859375,297.1499938964844,293.1499938964844,0.0114951441064476,-3306.75341796875,303.0177917480469,0.5172994136810303,0.050000000745058,0.2302559912204742,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.6120300292969,291.1434936523437,1.0,0.2233946621417999,0.9275739789009094,0.9275739789009094,1.0,1.0,-1.0075753927230835,0.4312997758388519,0.576275646686554,0.1885666251182556,0.0,0.0,0.2543576061725616,36.26768112182617,49.0,-36.14188003540039,-6200.64111328125,120.21504974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6549072265625,305.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1371657997369766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788527518510818,0.1788571029901504,-4.349415121396305e-06,0.0,0.0001392058475175,0.0,0.0,7.259149074554443,0.0,0.0,0.0,0.2828838229179382,4.0,0.0,1.0
814740,293.244140625,297.1499938964844,293.1499938964844,0.0137148099020123,-717.6459350585938,303.9735717773437,0.5087945461273193,0.050000000745058,0.0600556284189224,293.6824645996094,297.1499938964844,293.1499938964844,0.0069623510353267,-512.4805908203125,299.8722839355469,0.5087945461273193,0.050000000745058,0.0486472845077514,293.2075500488281,297.1499938964844,293.1499938964844,0.190521165728569,-2983.407470703125,304.1548767089844,0.9095668196678162,0.2694959342479706,0.1893020421266555,293.2221069335937,297.1499938964844,293.1499938964844,0.2611551880836487,-5194.44873046875,304.1330261230469,0.9927717447280884,0.3464270234107971,0.3301295638084411,293.2584228515625,297.1499938964844,293.1499938964844,0.0114606637507677,-3304.930419921875,302.9736633300781,0.5087945461273193,0.050000000745058,0.2307617664337158,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0359191894531,293.6634216308594,291.1333312988281,1.0,0.2283327132463455,0.9275303483009338,0.9275303483009338,1.0,1.0,-1.0141563415527344,0.4344189465045929,0.5797374248504639,0.1896084994077682,0.0,0.0,0.2575718462467193,39.03668975830078,52.0,-14.442350387573242,-6237.9404296875,126.53898620605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103820800781,305.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.416015625,18000.0,0.0,0.0,0.1356645673513412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811517179012298,0.1811560690402984,-4.353349140728824e-06,0.0,0.000137682291097,0.0,0.0,7.364346504211426,0.0,0.0,0.0,0.2832839787006378,4.0,0.0,1.0
814800,293.244140625,297.1499938964844,293.1499938964844,0.0137148099020123,-717.6459350585938,303.9735717773437,0.5087945461273193,0.050000000745058,0.0600556284189224,293.6824645996094,297.1499938964844,293.1499938964844,0.0069623510353267,-512.4805908203125,299.8722839355469,0.5087945461273193,0.050000000745058,0.0486472845077514,293.2075500488281,297.1499938964844,293.1499938964844,0.190521165728569,-2983.407470703125,304.1548767089844,0.9095668196678162,0.2694959342479706,0.1893020421266555,293.2221069335937,297.1499938964844,293.1499938964844,0.2611551880836487,-5194.44873046875,304.1330261230469,0.9927717447280884,0.3464270234107971,0.3301295638084411,293.2584228515625,297.1499938964844,293.1499938964844,0.0114606637507677,-3304.930419921875,302.9736633300781,0.5087945461273193,0.050000000745058,0.2307617664337158,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0359191894531,293.6634216308594,291.1333312988281,1.0,0.2283327132463455,0.9275303483009338,0.9275303483009338,1.0,1.0,-1.0141563415527344,0.4344189465045929,0.5797374248504639,0.1896084994077682,0.0,0.0,0.2575718462467193,39.03668975830078,52.0,-14.442350387573242,-6237.9404296875,126.53898620605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103820800781,305.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.416015625,18000.0,0.0,0.0,0.1356645673513412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811517179012298,0.1811560690402984,-4.353349140728824e-06,0.0,0.000137682291097,0.0,0.0,7.364346504211426,0.0,0.0,0.0,0.2832839787006378,4.0,0.0,1.0
814860,293.2437744140625,297.1499938964844,293.1499938964844,0.0136772813275456,-716.9155883789062,303.9419860839844,0.4992662668228149,0.050000000745058,0.0602297075092792,293.6947937011719,297.1499938964844,293.1499938964844,0.0067474655807018,-500.32806396484375,299.6590881347656,0.4992662668228149,0.050000000745058,0.0487882941961288,293.2069396972656,297.1499938964844,293.1499938964844,0.1892733573913574,-2967.519287109375,304.15533447265625,0.8911643624305725,0.2681661546230316,0.1885466873645782,293.2355041503906,297.1499938964844,293.1499938964844,0.2564702033996582,-5116.076171875,304.146240234375,0.973155677318573,0.3418523669242859,0.3252823054790497,293.2609558105469,297.1499938964844,293.1499938964844,0.0114084212109446,-3297.4443359375,302.9306335449219,0.4992662668228149,0.050000000745058,0.2314306646585464,291.1502685546875,291.1499938964844,273.5533447265625,271.5467834472656,285.0684814453125,293.6910095214844,291.15234375,1.0,0.2329376637935638,0.9271987080574036,0.9271987080574036,1.0,1.0,-1.0085361003875732,0.4319443106651306,0.5765917897224426,0.1881772428750991,0.0,0.0,0.2566097676753998,42.53700256347656,55.0,15.20844268798828,-6209.21923828125,131.19656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353088378906,305.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.1347203850746154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814867407083511,0.1814910918474197,-4.356371846370166e-06,0.0,0.000136724076583,0.0,0.0,7.383737087249756,0.0,0.0,0.0,0.2833774387836456,4.0,0.0,1.0
814920,293.2437744140625,297.1499938964844,293.1499938964844,0.0136772813275456,-716.9155883789062,303.9419860839844,0.4992662668228149,0.050000000745058,0.0602297075092792,293.6947937011719,297.1499938964844,293.1499938964844,0.0067474655807018,-500.32806396484375,299.6590881347656,0.4992662668228149,0.050000000745058,0.0487882941961288,293.2069396972656,297.1499938964844,293.1499938964844,0.1892733573913574,-2967.519287109375,304.15533447265625,0.8911643624305725,0.2681661546230316,0.1885466873645782,293.2355041503906,297.1499938964844,293.1499938964844,0.2564702033996582,-5116.076171875,304.146240234375,0.973155677318573,0.3418523669242859,0.3252823054790497,293.2609558105469,297.1499938964844,293.1499938964844,0.0114084212109446,-3297.4443359375,302.9306335449219,0.4992662668228149,0.050000000745058,0.2314306646585464,291.1502685546875,291.1499938964844,273.5533447265625,271.5467834472656,285.0684814453125,293.6910095214844,291.15234375,1.0,0.2329376637935638,0.9271987080574036,0.9271987080574036,1.0,1.0,-1.0085361003875732,0.4319443106651306,0.5765917897224426,0.1881772428750991,0.0,0.0,0.2566097676753998,42.53700256347656,55.0,15.20844268798828,-6209.21923828125,131.19656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353088378906,305.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.1347203850746154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814867407083511,0.1814910918474197,-4.356371846370166e-06,0.0,0.000136724076583,0.0,0.0,7.383737087249756,0.0,0.0,0.0,0.2833774387836456,4.0,0.0,1.0
814980,293.24591064453125,297.1499938964844,293.1499938964844,0.0136314062401652,-716.25341796875,303.9035949707031,0.4915255308151245,0.050000000745058,0.0603940822184085,293.7074279785156,297.1499938964844,293.1499938964844,0.0065343538299202,-488.1150512695313,299.43804931640625,0.4915255308151245,0.050000000745058,0.0489214435219764,293.2071228027344,297.1499938964844,293.1499938964844,0.1880098283290863,-2951.593505859375,304.1556701660156,0.8756327629089355,0.2666877210140228,0.1876307278871536,293.2395935058594,297.1499938964844,293.1499938964844,0.2536194920539856,-5069.001953125,304.152099609375,0.9549151062965392,0.338848739862442,0.3223187029361725,293.2635803222656,297.1499938964844,293.1499938964844,0.0113607654348015,-3291.761962890625,302.8856506347656,0.4915255308151245,0.050000000745058,0.2320622652769088,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059936523437,291.15838623046875,1.0,0.2373915910720825,0.9268670678138732,0.9268670678138732,1.0,1.0,-1.0049488544464111,0.4304190874099731,0.5745298266410828,0.1871098726987838,0.0,0.0,0.2548381388187408,45.860538482666016,58.0,8.863689422607422,-6155.97705078125,136.0003204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462158203125,305.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340609639883041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801334172487259,0.1801377683877945,-4.354525117378216e-06,0.0,0.0001360548340016,0.0,0.0,7.322469234466553,0.0,0.0,0.0,0.2831559181213379,4.0,0.0,1.0
