time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.24591064453125,297.1499938964844,293.1499938964844,0.0136314062401652,-716.25341796875,303.9035949707031,0.4915255308151245,0.050000000745058,0.0603940822184085,293.7074279785156,297.1499938964844,293.1499938964844,0.0065343538299202,-488.1150512695313,299.43804931640625,0.4915255308151245,0.050000000745058,0.0489214435219764,293.2071228027344,297.1499938964844,293.1499938964844,0.1880098283290863,-2951.593505859375,304.1556701660156,0.8756327629089355,0.2666877210140228,0.1876307278871536,293.2395935058594,297.1499938964844,293.1499938964844,0.2536194920539856,-5069.001953125,304.152099609375,0.9549151062965392,0.338848739862442,0.3223187029361725,293.2635803222656,297.1499938964844,293.1499938964844,0.0113607654348015,-3291.761962890625,302.8856506347656,0.4915255308151245,0.050000000745058,0.2320622652769088,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059936523437,291.15838623046875,1.0,0.2373915910720825,0.9268670678138732,0.9268670678138732,1.0,1.0,-1.0049488544464111,0.4304190874099731,0.5745298266410828,0.1871098726987838,0.0,0.0,0.2548381388187408,45.860538482666016,58.0,8.863689422607422,-6155.97705078125,136.0003204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462158203125,305.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340609639883041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801334172487259,0.1801377683877945,-4.354525117378216e-06,0.0,0.0001360548340016,0.0,0.0,7.322469234466553,0.0,0.0,0.0,0.2831559181213379,4.0,0.0,1.0
815100,293.24786376953125,297.1499938964844,293.1499938964844,0.0136043764650821,-715.8868408203125,303.8816833496094,0.4880172908306122,0.050000000745058,0.060474656522274,293.7137756347656,297.1499938964844,293.1499938964844,0.0064283520914614,-481.94830322265625,299.3247985839844,0.4880172908306122,0.050000000745058,0.0489867106080055,293.2072448730469,297.1499938964844,293.1499938964844,0.1873995512723922,-2943.934326171875,304.1557312011719,0.8686128854751587,0.2659368515014648,0.1871577054262161,293.240234375,297.1499938964844,293.1499938964844,0.2524962723255157,-5050.6728515625,304.1537475585937,0.9461681246757508,0.337590217590332,0.3211389183998108,293.264892578125,297.1499938964844,293.1499938964844,0.0113380970433354,-3289.337158203125,302.862548828125,0.4880172908306122,0.050000000745058,0.2323718667030334,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1038513183594,293.71270751953125,291.1594543457031,1.0,0.2395716607570648,0.9267012476921082,0.9267012476921082,1.0,1.0,-1.0034892559051514,0.4298135042190552,0.573675811290741,0.1866333931684494,0.0,0.0,0.254114955663681,47.49286651611328,58.0,6.301131725311279,-6134.14892578125,138.42259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290771484375,305.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.60546875,18000.0,0.0,0.0,0.1338015347719192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796277016401291,0.1796320527791977,-4.3534105316211935e-06,0.0,0.0001357915461994,0.0,0.0,7.298913478851318,0.0,0.0,0.0,0.2830615043640136,4.0,0.0,1.0
815160,293.250244140625,297.1499938964844,293.1499938964844,0.0135740181431174,-715.44580078125,303.8583068847656,0.4846428036689758,0.050000000745058,0.0605546757578849,293.7201232910156,297.1499938964844,293.1499938964844,0.0063228118233382,-475.7215576171875,299.2104187011719,0.4846428036689758,0.050000000745058,0.0490515306591987,293.2073974609375,297.1499938964844,293.1499938964844,0.1867893636226654,-2936.2763671875,304.1557922363281,0.8620142340660095,0.2651846706867218,0.1866822242736816,293.24041748046875,297.1499938964844,293.1499938964844,0.2514557838439941,-5033.78759765625,304.15496826171875,0.9376691579818726,0.3364116251468658,0.320057213306427,293.26617431640625,297.1499938964844,293.1499938964844,0.0113150887191295,-3286.861083984375,302.8392333984375,0.4846428036689758,0.050000000745058,0.2326793521642685,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417233437299728,0.9266319274902344,0.9266319274902344,1.0,1.0,-1.002140998840332,0.429264098405838,0.5728768706321716,0.1861766725778579,0.0,0.0,0.2533470094203949,49.11502456665039,61.0,4.332449436187744,-6112.9130859375,140.8484649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398193359375,305.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.133584126830101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791104972362518,0.1791148483753204,-4.352344149083365e-06,0.0,0.0001355709100607,0.0,0.0,7.274963855743408,0.0,0.0,0.0,0.2829660773277282,4.0,0.0,1.0
815220,293.2557678222656,297.1499938964844,293.1499938964844,0.0135069023817777,-714.4400634765625,303.8082275390625,0.4780464172363281,0.050000000745058,0.0607137531042099,293.7328186035156,297.1499938964844,293.1499938964844,0.0061128214001655,-463.0880126953125,298.9779357910156,0.4780464172363281,0.050000000745058,0.0491803884506225,293.2076416015625,297.1499938964844,293.1499938964844,0.1855894178152084,-2921.229248046875,304.1558837890625,0.8499177694320679,0.2636804282665252,0.1857298612594604,293.2400817871094,297.1499938964844,293.1499938964844,0.2495278120040893,-5002.70751953125,304.156494140625,0.9216160774230956,0.3341863453388214,0.3180528879165649,293.268798828125,297.1499938964844,293.1499938964844,0.011268806643784,-3281.968994140625,302.79180908203125,0.4780464172363281,0.050000000745058,0.2332905977964401,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1605834960937,1.0,0.2459460943937301,0.926493227481842,0.926493227481842,1.0,1.0,-0.9996272921562196,0.4282553195953369,0.5713719725608826,0.1852863579988479,0.0,0.0,0.2518827319145202,52.34136962890625,49.0,1.2338805198669434,-6072.6552734375,145.69656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,305.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.133247897028923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780801862478256,0.1780845373868942,-4.3502022890606895e-06,0.0,0.0001352296676486,0.0,0.0,7.2272868156433105,0.0,0.0,0.0,0.2827771604061126,4.0,0.0,1.0
815280,293.2557678222656,297.1499938964844,293.1499938964844,0.0135069023817777,-714.4400634765625,303.8082275390625,0.4780464172363281,0.050000000745058,0.0607137531042099,293.7328186035156,297.1499938964844,293.1499938964844,0.0061128214001655,-463.0880126953125,298.9779357910156,0.4780464172363281,0.050000000745058,0.0491803884506225,293.2076416015625,297.1499938964844,293.1499938964844,0.1855894178152084,-2921.229248046875,304.1558837890625,0.8499177694320679,0.2636804282665252,0.1857298612594604,293.2400817871094,297.1499938964844,293.1499938964844,0.2495278120040893,-5002.70751953125,304.156494140625,0.9216160774230956,0.3341863453388214,0.3180528879165649,293.268798828125,297.1499938964844,293.1499938964844,0.011268806643784,-3281.968994140625,302.79180908203125,0.4780464172363281,0.050000000745058,0.2332905977964401,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1605834960937,1.0,0.2459460943937301,0.926493227481842,0.926493227481842,1.0,1.0,-0.9996272921562196,0.4282553195953369,0.5713719725608826,0.1852863579988479,0.0,0.0,0.2518827319145202,52.34136962890625,49.0,1.2338805198669434,-6072.6552734375,145.69656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,305.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.133247897028923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780801862478256,0.1780845373868942,-4.3502022890606895e-06,0.0,0.0001352296676486,0.0,0.0,7.2272868156433105,0.0,0.0,0.0,0.2827771604061126,4.0,0.0,1.0
815340,293.2616577148437,297.1499938964844,293.1499938964844,0.0133647043257951,-711.130859375,303.75537109375,0.4789302051067352,0.050000000745058,0.0606925264000892,293.745361328125,297.1499938964844,293.1499938964844,0.0058830478228628,-448.7554321289063,298.7416687011719,0.4789302051067352,0.050000000745058,0.0491631925106048,293.2077331542969,297.1499938964844,293.1499938964844,0.1842658519744873,-2904.5634765625,304.1561279296875,0.849717915058136,0.2622035145759582,0.1846806108951568,293.2392272949219,297.1499938964844,293.1499938964844,0.2475448548793792,-4970.8193359375,304.1576232910156,0.921090841293335,0.3320754468441009,0.3160221576690674,293.2712707519531,297.1499938964844,293.1499938964844,0.0111698834225535,-3267.02197265625,302.7439270019531,0.4789302051067352,0.050000000745058,0.233209028840065,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.16180419921875,1.0,0.2443880140781402,0.9263545274734496,0.9263545274734496,1.0,1.0,-0.9957931041717528,0.4266471564769745,0.569145917892456,0.1841227114200592,0.0,0.0,0.2503268718719482,51.85482025146485,37.0,2.347191095352173,-6032.49365234375,143.88113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.133000910282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770721822977066,0.1770765334367752,-4.348168658907525e-06,0.0,0.0001349790109088,0.0,0.0,7.180820941925049,0.0,0.0,0.0,0.2825923562049866,4.0,0.0,1.0
815400,293.2616577148437,297.1499938964844,293.1499938964844,0.0133647043257951,-711.130859375,303.75537109375,0.4789302051067352,0.050000000745058,0.0606925264000892,293.745361328125,297.1499938964844,293.1499938964844,0.0058830478228628,-448.7554321289063,298.7416687011719,0.4789302051067352,0.050000000745058,0.0491631925106048,293.2077331542969,297.1499938964844,293.1499938964844,0.1842658519744873,-2904.5634765625,304.1561279296875,0.849717915058136,0.2622035145759582,0.1846806108951568,293.2392272949219,297.1499938964844,293.1499938964844,0.2475448548793792,-4970.8193359375,304.1576232910156,0.921090841293335,0.3320754468441009,0.3160221576690674,293.2712707519531,297.1499938964844,293.1499938964844,0.0111698834225535,-3267.02197265625,302.7439270019531,0.4789302051067352,0.050000000745058,0.233209028840065,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.16180419921875,1.0,0.2443880140781402,0.9263545274734496,0.9263545274734496,1.0,1.0,-0.9957931041717528,0.4266471564769745,0.569145917892456,0.1841227114200592,0.0,0.0,0.2503268718719482,51.85482025146485,37.0,2.347191095352173,-6032.49365234375,143.88113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.133000910282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770721822977066,0.1770765334367752,-4.348168658907525e-06,0.0,0.0001349790109088,0.0,0.0,7.180820941925049,0.0,0.0,0.0,0.2825923562049866,4.0,0.0,1.0
815460,293.266357421875,297.1499938964844,293.1499938964844,0.013172997161746,-706.1112670898438,303.7038879394531,0.4858897924423218,0.050000000745058,0.0605249777436256,293.7575988769531,297.1499938964844,293.1499938964844,0.0056409509852528,-433.12841796875,298.5030822753906,0.4858897924423218,0.050000000745058,0.0490274727344512,293.2082824707031,297.1499938964844,293.1499938964844,0.1827711015939712,-2885.651123046875,304.1565856933594,0.8592886924743652,0.2606282532215118,0.1835204064846038,293.23797607421875,297.1499938964844,293.1499938964844,0.245477870106697,-4937.578125,304.1585388183594,0.933432161808014,0.330065369606018,0.3139711618423462,293.2734680175781,297.1499938964844,293.1499938964844,0.0110293235629796,-3243.65478515625,302.6963806152344,0.4858897924423218,0.050000000745058,0.2325652241706848,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.238751471042633,0.9262093305587769,0.9262093305587769,1.0,1.0,-0.9908490180969238,0.4245393574237823,0.5663096308708191,0.1827213019132614,0.0,0.0,0.2481158822774887,48.35469055175781,25.0,4.445828437805176,-5986.09765625,136.71450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.197265625,18000.0,0.0,0.0,0.1327745467424392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756896525621414,0.1756939888000488,-4.345722118159756e-06,0.0,0.000134749294375,0.0,0.0,7.117761135101318,0.0,0.0,0.0,0.2823466360569,4.0,0.0,1.0
815520,293.266357421875,297.1499938964844,293.1499938964844,0.013172997161746,-706.1112670898438,303.7038879394531,0.4858897924423218,0.050000000745058,0.0605249777436256,293.7575988769531,297.1499938964844,293.1499938964844,0.0056409509852528,-433.12841796875,298.5030822753906,0.4858897924423218,0.050000000745058,0.0490274727344512,293.2082824707031,297.1499938964844,293.1499938964844,0.1827711015939712,-2885.651123046875,304.1565856933594,0.8592886924743652,0.2606282532215118,0.1835204064846038,293.23797607421875,297.1499938964844,293.1499938964844,0.245477870106697,-4937.578125,304.1585388183594,0.933432161808014,0.330065369606018,0.3139711618423462,293.2734680175781,297.1499938964844,293.1499938964844,0.0110293235629796,-3243.65478515625,302.6963806152344,0.4858897924423218,0.050000000745058,0.2325652241706848,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.238751471042633,0.9262093305587769,0.9262093305587769,1.0,1.0,-0.9908490180969238,0.4245393574237823,0.5663096308708191,0.1827213019132614,0.0,0.0,0.2481158822774887,48.35469055175781,25.0,4.445828437805176,-5986.09765625,136.71450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.197265625,18000.0,0.0,0.0,0.1327745467424392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756896525621414,0.1756939888000488,-4.345722118159756e-06,0.0,0.000134749294375,0.0,0.0,7.117761135101318,0.0,0.0,0.0,0.2823466360569,4.0,0.0,1.0
815580,293.2685852050781,297.1499938964844,293.1499938964844,0.0130024505779147,-701.4049682617188,303.6657409667969,0.4949488937854767,0.050000000745058,0.0603190623223781,293.7671203613281,297.1499938964844,293.1499938964844,0.0054432149045169,-420.0260314941406,298.3102111816406,0.4949488937854767,0.050000000745058,0.0488606728613376,293.2093200683594,297.1499938964844,293.1499938964844,0.1813914179801941,-2868.14111328125,304.1571350097656,0.8734961748123169,0.2592394351959228,0.1824447959661483,293.23681640625,297.1499938964844,293.1499938964844,0.2438098341226577,-4910.76611328125,304.1590576171875,0.951221764087677,0.3285184204578399,0.3123323917388916,293.27496337890625,297.1499938964844,293.1499938964844,0.0108987540006637,-3221.107666015625,302.6585998535156,0.4949488937854767,0.050000000745058,0.2317740023136139,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.1991882324219,293.7662353515625,291.1687316894531,1.0,0.2319505512714386,0.9260931611061096,0.9260931611061096,1.0,1.0,-0.9862512946128844,0.4225649833679199,0.5636863112449646,0.1814630925655365,0.0,0.0,0.2459127455949783,44.07328796386719,25.0,5.452153205871582,-5944.77685546875,128.3879852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1325533837080001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742928475141525,0.1742971986532211,-4.343201908341143e-06,0.0,0.0001345248310826,0.0,0.0,7.054113864898682,0.0,0.0,0.0,0.282098650932312,4.0,0.0,1.0
815640,293.2690124511719,297.1499938964844,293.1499938964844,0.012958088889718,-700.1546630859375,303.656494140625,0.4977731108665466,0.050000000745058,0.060259997844696,293.7694702148437,297.1499938964844,293.1499938964844,0.0053936173208057,-416.694580078125,298.26171875,0.4977731108665466,0.050000000745058,0.0488128289580345,293.2095947265625,297.1499938964844,293.1499938964844,0.1810342222452163,-2863.60498046875,304.15728759765625,0.8780775666236877,0.2588895559310913,0.1821663379669189,293.2364807128906,297.1499938964844,293.1499938964844,0.2433926463127136,-4904.06103515625,304.1591491699219,0.9566249251365662,0.3281392157077789,0.3119239211082458,293.2752685546875,297.1499938964844,293.1499938964844,0.010864395648241,-3215.079833984375,302.6492004394531,0.4977731108665466,0.050000000745058,0.2315470427274704,291.1690673828125,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.1695861816406,1.0,0.2299821674823761,0.926064133644104,0.926064133644104,1.0,1.0,-0.9850424528121948,0.4220449924468994,0.5629974603652954,0.1811356395483017,0.0,0.0,0.2453005760908126,42.84672927856445,25.0,5.605096340179443,-5933.955078125,126.04202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8828125,18000.0,0.0,0.0,0.1324875205755233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739043742418289,0.1739087104797363,-4.342494776210515e-06,0.0,0.000134457994136,0.0,0.0,7.0364274978637695,0.0,0.0,0.0,0.2820296883583069,4.0,0.0,1.0
815700,293.2698974609375,297.1499938964844,293.1499938964844,0.0128622110933065,-697.4876708984375,303.6336364746094,0.5034330487251282,0.050000000745058,0.0601500310003757,293.7752685546875,297.1499938964844,293.1499938964844,0.005274030379951,-408.60491943359375,298.139892578125,0.5034330487251282,0.050000000745058,0.0487237535417079,293.210205078125,297.1499938964844,293.1499938964844,0.1801663786172866,-2852.592529296875,304.15753173828125,0.8869627118110657,0.258011907339096,0.1814905405044555,293.2356872558594,297.1499938964844,293.1499938964844,0.2423891723155975,-4887.95556640625,304.1593017578125,0.9666150212287904,0.3271996080875397,0.310944139957428,293.27606201171875,297.1499938964844,293.1499938964844,0.0107893692329525,-3202.055419921875,302.62567138671875,0.5034330487251282,0.050000000745058,0.2311245054006576,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.17156982421875,1.0,0.2264825850725174,0.9259915351867676,0.9259915351867676,1.0,1.0,-0.9823393821716307,0.4208925068378448,0.5614469051361084,0.1803770512342453,0.0,0.0,0.2436821609735489,40.55688095092773,25.0,5.349079132080078,-5906.9833984375,121.5730972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521057128906,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1322995573282241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172868549823761,0.1728728860616684,-4.340592568041757e-06,0.0,0.0001342672330792,0.0,0.0,6.989295959472656,0.0,0.0,0.0,0.2818458974361419,4.0,0.0,1.0
815760,293.2706298828125,297.1499938964844,293.1499938964844,0.0127755505964159,-695.0990600585938,303.6109924316406,0.5085819363594055,0.050000000745058,0.0600594505667686,293.7809753417969,297.1499938964844,293.1499938964844,0.0051577589474618,-400.6603698730469,298.0170593261719,0.5085819363594055,0.050000000745058,0.0486503802239894,293.2108154296875,297.1499938964844,293.1499938964844,0.1793190985918045,-2841.85107421875,304.15771484375,0.8947423100471497,0.2571294605731964,0.1808234304189682,293.23492431640625,297.1499938964844,293.1499938964844,0.2414228618144989,-4872.4697265625,304.15936279296875,0.974792182445526,0.3262672424316406,0.3099895119667053,293.2768249511719,297.1499938964844,293.1499938964844,0.010720788501203,-3190.246337890625,302.6020202636719,0.5085819363594055,0.050000000745058,0.2307764440774917,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257080078125,293.7801208496094,291.1728210449219,1.0,0.2233853191137313,0.9259389042854308,0.9259389042854308,1.0,1.0,-0.9798033833503724,0.4198172390460968,0.5599861145019531,0.1796530187129974,0.0,0.0,0.2420278787612915,38.66661071777344,25.0,4.209952831268311,-5880.1669921875,117.83185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541198730469,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.1320735216140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717792302370071,0.1717835664749145,-4.33852665082668e-06,0.0,0.0001340378366876,0.0,0.0,6.939711093902588,0.0,0.0,0.0,0.2816522121429443,4.0,0.0,1.0
815820,293.27178955078125,297.1499938964844,293.1499938964844,0.0126197757199406,-690.8466186523438,303.5660095214844,0.5179764628410339,0.050000000745058,0.0599145740270614,293.79217529296875,297.1499938964844,293.1499938964844,0.004931494127959,-384.96575927734375,297.768310546875,0.5179764628410339,0.050000000745058,0.0485330261290073,293.2120056152344,297.1499938964844,293.1499938964844,0.1776619404554367,-2820.8525390625,304.15789794921875,0.9082720279693604,0.2553513348102569,0.1795015782117843,293.2334289550781,297.1499938964844,293.1499938964844,0.2395644634962082,-4842.71728515625,304.1593322753906,0.9875844120979308,0.3244179487228393,0.308126300573349,293.2782287597656,297.1499938964844,293.1499938964844,0.010595834814012,-3168.904052734375,302.55438232421875,0.5179764628410339,0.050000000745058,0.2302197813987732,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.2182360887527465,0.9258335828781128,0.9258335828781128,1.0,1.0,-0.9750376343727112,0.4178085625171661,0.5572291016578674,0.1782653033733368,0.0,0.0,0.2387365847826004,35.633872985839844,25.0,2.134124279022217,-5829.25537109375,111.7129135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314975172281265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696083396673202,0.1696126759052276,-4.334234290581662e-06,0.0,0.000133453271701,0.0,0.0,6.840884208679199,0.0,0.0,0.0,0.2812635600566864,4.0,0.0,1.0
815880,293.27178955078125,297.1499938964844,293.1499938964844,0.0126197757199406,-690.8466186523438,303.5660095214844,0.5179764628410339,0.050000000745058,0.0599145740270614,293.79217529296875,297.1499938964844,293.1499938964844,0.004931494127959,-384.96575927734375,297.768310546875,0.5179764628410339,0.050000000745058,0.0485330261290073,293.2120056152344,297.1499938964844,293.1499938964844,0.1776619404554367,-2820.8525390625,304.15789794921875,0.9082720279693604,0.2553513348102569,0.1795015782117843,293.2334289550781,297.1499938964844,293.1499938964844,0.2395644634962082,-4842.71728515625,304.1593322753906,0.9875844120979308,0.3244179487228393,0.308126300573349,293.2782287597656,297.1499938964844,293.1499938964844,0.010595834814012,-3168.904052734375,302.55438232421875,0.5179764628410339,0.050000000745058,0.2302197813987732,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.2182360887527465,0.9258335828781128,0.9258335828781128,1.0,1.0,-0.9750376343727112,0.4178085625171661,0.5572291016578674,0.1782653033733368,0.0,0.0,0.2387365847826004,35.633872985839844,25.0,2.134124279022217,-5829.25537109375,111.7129135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314975172281265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696083396673202,0.1696126759052276,-4.334234290581662e-06,0.0,0.000133453271701,0.0,0.0,6.840884208679199,0.0,0.0,0.0,0.2812635600566864,4.0,0.0,1.0
815940,293.27276611328125,297.1499938964844,293.1499938964844,0.012480542063713,-687.073486328125,303.5211486816406,0.5261180400848389,0.050000000745058,0.0598064996302127,293.80328369140625,297.1499938964844,293.1499938964844,0.0047112512402236,-369.377685546875,297.515625,0.5261180400848389,0.050000000745058,0.0484454818069934,293.2131042480469,297.1499938964844,293.1499938964844,0.1760270595550537,-2800.119140625,304.1579895019531,0.9199822545051576,0.2535531222820282,0.1781883388757705,293.2320556640625,297.1499938964844,293.1499938964844,0.2377630621194839,-4813.8876953125,304.15924072265625,0.9966769218444824,0.3225851058959961,0.306309163570404,293.2796325683594,297.1499938964844,293.1499938964844,0.0104823783040046,-3149.619140625,302.5062255859375,0.5261180400848389,0.050000000745058,0.2298045009374618,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141869664192199,0.9257283210754396,0.9257283210754396,1.0,1.0,-0.9705728888511658,0.4159383773803711,0.5546345114707947,0.1769395172595977,0.0,0.0,0.2354196608066558,33.359500885009766,25.0,0.958261489868164,-5781.00146484375,106.96826934814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307572275400161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674528121948242,0.1674571335315704,-4.329964212956838e-06,0.0,0.0001327019563177,0.0,0.0,6.743089199066162,0.0,0.0,0.0,0.2808784246444702,4.0,0.0,1.0
816000,293.27276611328125,297.1499938964844,293.1499938964844,0.012480542063713,-687.073486328125,303.5211486816406,0.5261180400848389,0.050000000745058,0.0598064996302127,293.80328369140625,297.1499938964844,293.1499938964844,0.0047112512402236,-369.377685546875,297.515625,0.5261180400848389,0.050000000745058,0.0484454818069934,293.2131042480469,297.1499938964844,293.1499938964844,0.1760270595550537,-2800.119140625,304.1579895019531,0.9199822545051576,0.2535531222820282,0.1781883388757705,293.2320556640625,297.1499938964844,293.1499938964844,0.2377630621194839,-4813.8876953125,304.15924072265625,0.9966769218444824,0.3225851058959961,0.306309163570404,293.2796325683594,297.1499938964844,293.1499938964844,0.0104823783040046,-3149.619140625,302.5062255859375,0.5261180400848389,0.050000000745058,0.2298045009374618,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141869664192199,0.9257283210754396,0.9257283210754396,1.0,1.0,-0.9705728888511658,0.4159383773803711,0.5546345114707947,0.1769395172595977,0.0,0.0,0.2354196608066558,33.359500885009766,25.0,0.958261489868164,-5781.00146484375,106.96826934814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307572275400161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674528121948242,0.1674571335315704,-4.329964212956838e-06,0.0,0.0001327019563177,0.0,0.0,6.743089199066162,0.0,0.0,0.0,0.2808784246444702,4.0,0.0,1.0
816060,293.2735900878906,297.1499938964844,293.1499938964844,0.0123551664873957,-683.6774291992188,303.4764404296875,0.5320804119110107,0.050000000745058,0.0597355961799621,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962330721318,-353.8490600585937,297.2595520019531,0.5320804119110107,0.050000000745058,0.0483880452811718,293.2144470214844,297.1499938964844,293.1499938964844,0.1743681132793426,-2779.017333984375,304.1580810546875,0.9277478456497192,0.2516846060752868,0.1768677532672882,293.2290954589844,297.1499938964844,293.1499938964844,0.2335226237773895,-4743.59619140625,304.1634826660156,0.9990000128746032,0.3210955262184143,0.301718920469284,293.2809753417969,297.1499938964844,293.1499938964844,0.010378903709352,-3131.9775390625,302.45782470703125,0.5320804119110107,0.050000000745058,0.2295320630073547,291.1760559082031,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1767272949219,1.0,0.2108973264694214,0.9256309866905212,0.9256309866905212,1.0,1.0,-0.9631429314613342,0.4127202033996582,0.550422728061676,0.1750282496213913,0.0,0.0,0.2318940609693527,31.815671920776367,25.0,4.323671340942383,-5727.27001953125,102.82141876220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,305.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1298585534095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652680933475494,0.1652724146842956,-4.325743702793261e-06,0.0,0.0001317899295827,0.0,0.0,6.644479751586914,0.0,0.0,0.0,0.2804904580116272,4.0,0.0,1.0
816120,293.2735900878906,297.1499938964844,293.1499938964844,0.0123551664873957,-683.6774291992188,303.4764404296875,0.5320804119110107,0.050000000745058,0.0597355961799621,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962330721318,-353.8490600585937,297.2595520019531,0.5320804119110107,0.050000000745058,0.0483880452811718,293.2144470214844,297.1499938964844,293.1499938964844,0.1743681132793426,-2779.017333984375,304.1580810546875,0.9277478456497192,0.2516846060752868,0.1768677532672882,293.2290954589844,297.1499938964844,293.1499938964844,0.2335226237773895,-4743.59619140625,304.1634826660156,0.9990000128746032,0.3210955262184143,0.301718920469284,293.2809753417969,297.1499938964844,293.1499938964844,0.010378903709352,-3131.9775390625,302.45782470703125,0.5320804119110107,0.050000000745058,0.2295320630073547,291.1760559082031,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1767272949219,1.0,0.2108973264694214,0.9256309866905212,0.9256309866905212,1.0,1.0,-0.9631429314613342,0.4127202033996582,0.550422728061676,0.1750282496213913,0.0,0.0,0.2318940609693527,31.815671920776367,25.0,4.323671340942383,-5727.27001953125,102.82141876220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,305.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1298585534095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652680933475494,0.1652724146842956,-4.325743702793261e-06,0.0,0.0001317899295827,0.0,0.0,6.644479751586914,0.0,0.0,0.0,0.2804904580116272,4.0,0.0,1.0
816180,293.2742919921875,297.1499938964844,293.1499938964844,0.0122329359874129,-680.2243041992188,303.4321594238281,0.5363317728042603,0.050000000745058,0.05968863889575,293.8255920410156,297.1499938964844,293.1499938964844,0.0042822500690817,-338.0396728515625,297.0032043457031,0.5363317728042603,0.050000000745058,0.0483500100672245,293.2173156738281,297.1499938964844,293.1499938964844,0.172409638762474,-2753.89306640625,304.1586608886719,0.9319982528686525,0.2494773715734481,0.1753715872764587,293.2200012207031,297.1499938964844,293.1499938964844,0.2275826334953308,-4646.67333984375,304.16876220703125,0.9990000128746032,0.3209246695041656,0.2956752479076385,293.2821044921875,297.1499938964844,293.1499938964844,0.0102782007306814,-3114.093017578125,302.4104309082031,0.5363317728042603,0.050000000745058,0.2293516248464584,291.1841735839844,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1850280761719,1.0,0.2081051021814346,0.9255337119102478,0.9255337119102478,1.0,1.0,-0.9536678194999696,0.4085847735404968,0.5450830459594727,0.1726937592029571,0.0,0.0,0.2268150597810745,30.7409782409668,25.0,9.050751686096191,-5656.86376953125,99.09650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,305.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.822265625,18000.0,0.0,0.0,0.128767728805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623336374759674,0.1623379588127136,-4.320817424741108e-06,0.0,0.0001306828780798,0.0,0.0,6.513665199279785,0.0,0.0,0.0,0.279985100030899,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.0122329359874129,-680.2243041992188,303.4321594238281,0.5363317728042603,0.050000000745058,0.05968863889575,293.8255920410156,297.1499938964844,293.1499938964844,0.0042822500690817,-338.0396728515625,297.0032043457031,0.5363317728042603,0.050000000745058,0.0483500100672245,293.2173156738281,297.1499938964844,293.1499938964844,0.172409638762474,-2753.89306640625,304.1586608886719,0.9319982528686525,0.2494773715734481,0.1753715872764587,293.2200012207031,297.1499938964844,293.1499938964844,0.2275826334953308,-4646.67333984375,304.16876220703125,0.9990000128746032,0.3209246695041656,0.2956752479076385,293.2821044921875,297.1499938964844,293.1499938964844,0.0102782007306814,-3114.093017578125,302.4104309082031,0.5363317728042603,0.050000000745058,0.2293516248464584,291.1841735839844,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1850280761719,1.0,0.2081051021814346,0.9255337119102478,0.9255337119102478,1.0,1.0,-0.9536678194999696,0.4085847735404968,0.5450830459594727,0.1726937592029571,0.0,0.0,0.2268150597810745,30.7409782409668,25.0,9.050751686096191,-5656.86376953125,99.09650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,305.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.822265625,18000.0,0.0,0.0,0.128767728805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623336374759674,0.1623379588127136,-4.320817424741108e-06,0.0,0.0001306828780798,0.0,0.0,6.513665199279785,0.0,0.0,0.0,0.279985100030899,4.0,0.0,1.0
816300,293.2745666503906,297.1499938964844,293.1499938964844,0.0121755991131067,-678.6316528320312,303.4100341796875,0.5382214784622192,0.050000000745058,0.0596686191856861,293.8311767578125,297.1499938964844,293.1499938964844,0.0041759852319955,-330.1149597167969,296.8728942871094,0.5382214784622192,0.050000000745058,0.048333790153265,293.2188720703125,297.1499938964844,293.1499938964844,0.1713614016771316,-2740.4453125,304.15899658203125,0.9335016012191772,0.2483151853084564,0.1745436936616897,293.2145080566406,297.1499938964844,293.1499938964844,0.2250438332557678,-4605.1279296875,304.1699523925781,0.9990000128746032,0.3211199343204498,0.2930606007575989,293.2825927734375,297.1499938964844,293.1499938964844,0.0102305049076676,-3105.74462890625,302.3866271972656,0.5382214784622192,0.050000000745058,0.2292747050523758,291.18682861328125,291.1499938964844,273.9750061035156,271.8648681640625,285.3246154785156,293.8276672363281,291.1872253417969,1.0,0.2068767249584198,0.9254850745201112,0.9254850745201112,1.0,1.0,-0.9494056105613708,0.4067343175411224,0.542671263217926,0.1716244667768478,0.0,0.0,0.2240801900625229,30.280088424682617,25.0,7.008493423461914,-5619.2978515625,97.47239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374267578125,305.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1281311213970184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606312096118927,0.1606355160474777,-4.317766524764011e-06,0.0,0.0001300368021475,0.0,0.0,6.43775749206543,0.0,0.0,0.0,0.2796922922134399,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121213858947157,-677.1627197265625,303.3879089355469,0.5399891138076782,0.050000000745058,0.0596503354609012,293.8367614746094,297.1499938964844,293.1499938964844,0.0040705692954361,-322.216796875,296.7406311035156,0.5399891138076782,0.050000000745058,0.0483189821243286,293.21954345703125,297.1499938964844,293.1499938964844,0.1704156845808029,-2728.357666015625,304.1590881347656,0.9349031448364258,0.247313305735588,0.1737806051969528,293.20953369140625,297.1499938964844,293.1499938964844,0.2227252274751663,-4567.27490234375,304.1705322265625,0.9990000128746032,0.3212777078151703,0.2906519770622253,293.2830810546875,297.1499938964844,293.1499938964844,0.0101848244667053,-3097.919189453125,302.3625183105469,0.5399891138076782,0.050000000745058,0.2292044460773468,291.1876220703125,291.1499938964844,273.99334716796875,271.8790283203125,285.3319396972656,293.82623291015625,291.18756103515625,1.0,0.2057457119226455,0.9254684448242188,0.9254684448242188,1.0,1.0,-0.9454795718193054,0.4050376117229461,0.5404419302940369,0.1706261038780212,0.0,0.0,0.2214806079864502,29.858619689941406,25.0,3.4956612586975098,-5583.9619140625,95.99246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968505859375,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1274335831403732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589771509170532,0.1589814722537994,-4.31460102845449e-06,0.0,0.0001293288805754,0.0,0.0,6.363907337188721,0.0,0.0,0.0,0.2794046700000763,4.0,0.0,1.0
816420,293.27508544921875,297.1499938964844,293.1499938964844,0.0120467701926827,-675.182861328125,303.3558044433594,0.5423552989959717,0.050000000745058,0.0596264936029911,293.8448486328125,297.1499938964844,293.1499938964844,0.0039184023626148,-310.7411193847656,296.5459289550781,0.5423552989959717,0.050000000745058,0.0482996702194213,293.2197265625,297.1499938964844,293.1499938964844,0.169242262840271,-2713.42138671875,304.1588134765625,0.9368551969528198,0.2459982633590698,0.1728151887655258,293.20330810546875,297.1499938964844,293.1499938964844,0.2196961641311645,-4517.92333984375,304.17059326171875,0.9990000128746032,0.3214304149150848,0.2874810397624969,293.28375244140625,297.1499938964844,293.1499938964844,0.0101211490109562,-3087.19677734375,302.3271179199219,0.5423552989959717,0.050000000745058,0.229112833738327,291.1864929199219,291.1499938964844,274.0198974609375,271.8995361328125,285.3424377441406,293.8243408203125,291.1861267089844,1.0,0.2042634934186935,0.9254443049430848,0.9254443049430848,1.0,1.0,-0.940359592437744,0.4028365314006805,0.537523090839386,0.1692997813224792,0.0,0.0,0.218042105436325,29.30879783630371,25.0,-0.6747274398803711,-5537.861328125,94.07808685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,304.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.634765625,18000.0,0.0,0.0,0.1263297200202942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156790941953659,0.156795248389244,-4.310207259550225e-06,0.0,0.0001282086013816,0.0,0.0,6.266294956207275,0.0,0.0,0.0,0.2790208458900451,4.0,0.0,1.0
816480,293.275146484375,297.1499938964844,293.1499938964844,0.012019220739603,-674.4559326171875,303.3435974121094,0.5431879758834839,0.050000000745058,0.0596182718873024,293.847900390625,297.1499938964844,293.1499938964844,0.0038606955204159,-306.36260986328125,296.47125244140625,0.5431879758834839,0.050000000745058,0.0482930094003677,293.2196960449219,297.1499938964844,293.1499938964844,0.1688259243965149,-2708.1259765625,304.15869140625,0.9375192523002625,0.2455160468816757,0.1724696159362793,293.2012023925781,297.1499938964844,293.1499938964844,0.2186445295810699,-4500.810546875,304.1704406738281,0.9990000128746032,0.3214668035507202,0.2863790392875671,293.2840270996094,297.1499938964844,293.1499938964844,0.0100974282249808,-3083.21728515625,302.3135681152344,0.5431879758834839,0.050000000745058,0.2290812283754348,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,285.3465576171875,293.8239440917969,291.18536376953125,1.0,0.20374695956707,0.9254351258277892,0.9254351258277892,1.0,1.0,-0.9385687112808228,0.4020698368549347,0.5364988446235657,0.1688289493322372,0.0,0.0,0.2168164253234863,29.11876678466797,25.0,-1.697258710861206,-5521.72216796875,93.41634368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1258862316608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560243964195251,0.1560287028551101,-4.308654297346948e-06,0.0,0.0001277585106436,0.0,0.0,6.232132911682129,0.0,0.0,0.0,0.2788860201835632,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.0119215948507189,-671.8775024414062,303.2994689941406,0.5459422469139099,0.050000000745058,0.0595916546881198,293.8590087890625,297.1499938964844,293.1499938964844,0.0036513907834887,-290.359130859375,296.1973876953125,0.5459422469139099,0.050000000745058,0.0482714474201202,293.21954345703125,297.1499938964844,293.1499938964844,0.1673537045717239,-2689.3779296875,304.15826416015625,0.9394972920417786,0.2437836974859237,0.1712409406900406,293.1946105957031,297.1499938964844,293.1499938964844,0.2152087390422821,-4444.9482421875,304.1693420410156,0.9990000128746032,0.3215098977088928,0.2827824056148529,293.2850036621094,297.1499938964844,293.1499938964844,0.0100125409662723,-3068.9453125,302.2640686035156,0.5459422469139099,0.050000000745058,0.2289789617061615,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,285.3621826171875,293.82421875,291.18231201171875,1.0,0.2020457983016967,0.92540180683136,0.92540180683136,1.0,1.0,-0.932603657245636,0.399527370929718,0.533076286315918,0.1672372668981552,0.0,0.0,0.2126478552818298,28.5014705657959,25.0,-3.831942081451416,-5467.02197265625,91.25287628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1242049485445022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153449073433876,0.153453379869461,-4.303481091483263e-06,0.0,0.0001260522258235,0.0,0.0,6.11773157119751,0.0,0.0,0.0,0.2784351706504822,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.0119215948507189,-671.8775024414062,303.2994689941406,0.5459422469139099,0.050000000745058,0.0595916546881198,293.8590087890625,297.1499938964844,293.1499938964844,0.0036513907834887,-290.359130859375,296.1973876953125,0.5459422469139099,0.050000000745058,0.0482714474201202,293.21954345703125,297.1499938964844,293.1499938964844,0.1673537045717239,-2689.3779296875,304.15826416015625,0.9394972920417786,0.2437836974859237,0.1712409406900406,293.1946105957031,297.1499938964844,293.1499938964844,0.2152087390422821,-4444.9482421875,304.1693420410156,0.9990000128746032,0.3215098977088928,0.2827824056148529,293.2850036621094,297.1499938964844,293.1499938964844,0.0100125409662723,-3068.9453125,302.2640686035156,0.5459422469139099,0.050000000745058,0.2289789617061615,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,285.3621826171875,293.82421875,291.18231201171875,1.0,0.2020457983016967,0.92540180683136,0.92540180683136,1.0,1.0,-0.932603657245636,0.399527370929718,0.533076286315918,0.1672372668981552,0.0,0.0,0.2126478552818298,28.5014705657959,25.0,-3.831942081451416,-5467.02197265625,91.25287628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1242049485445022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153449073433876,0.153453379869461,-4.303481091483263e-06,0.0,0.0001260522258235,0.0,0.0,6.11773157119751,0.0,0.0,0.0,0.2784351706504822,4.0,0.0,1.0
816660,293.2755126953125,297.1499938964844,293.1499938964844,0.0118271997198462,-669.3728637695312,303.2555236816406,0.5482882857322693,0.050000000745058,0.0595696568489074,293.8700866699219,297.1499938964844,293.1499938964844,0.0034419600851833,-274.1705017089844,295.91949462890625,0.5482882857322693,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1659061908721923,-2670.89404296875,304.1579284667969,0.9407801032066344,0.2420584708452224,0.1700256764888763,293.1895446777344,297.1499938964844,293.1499938964844,0.2123243361711502,-4398.09765625,304.1676940917969,0.9990000128746032,0.3214099109172821,0.2797673046588897,293.2860412597656,297.1499938964844,293.1499938964844,0.0099291475489735,-3054.8369140625,302.21405029296875,0.5482882857322693,0.050000000745058,0.22889444231987,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3789367675781,293.82696533203125,291.1791076660156,1.0,0.2005929946899414,0.925370156764984,0.925370156764984,1.0,1.0,-0.9273830056190492,0.3973170518875122,0.5300658941268921,0.1658130884170532,0.0,0.0,0.2089246660470962,27.98756217956543,25.0,-4.441696166992188,-5417.37744140625,89.42051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518310546875,304.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.1224640011787414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511809974908828,0.1511853039264679,-4.298971362004522e-06,0.0,0.0001242853904841,0.0,0.0,6.017432689666748,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
816720,293.2755126953125,297.1499938964844,293.1499938964844,0.0118271997198462,-669.3728637695312,303.2555236816406,0.5482882857322693,0.050000000745058,0.0595696568489074,293.8700866699219,297.1499938964844,293.1499938964844,0.0034419600851833,-274.1705017089844,295.91949462890625,0.5482882857322693,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1659061908721923,-2670.89404296875,304.1579284667969,0.9407801032066344,0.2420584708452224,0.1700256764888763,293.1895446777344,297.1499938964844,293.1499938964844,0.2123243361711502,-4398.09765625,304.1676940917969,0.9990000128746032,0.3214099109172821,0.2797673046588897,293.2860412597656,297.1499938964844,293.1499938964844,0.0099291475489735,-3054.8369140625,302.21405029296875,0.5482882857322693,0.050000000745058,0.22889444231987,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3789367675781,293.82696533203125,291.1791076660156,1.0,0.2005929946899414,0.925370156764984,0.925370156764984,1.0,1.0,-0.9273830056190492,0.3973170518875122,0.5300658941268921,0.1658130884170532,0.0,0.0,0.2089246660470962,27.98756217956543,25.0,-4.441696166992188,-5417.37744140625,89.42051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518310546875,304.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.1224640011787414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511809974908828,0.1511853039264679,-4.298971362004522e-06,0.0,0.0001242853904841,0.0,0.0,6.017432689666748,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
