time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117352902889251,-666.9132690429688,303.2117004394531,0.5502720475196838,0.050000000745058,0.0595515184104442,293.8811340332031,297.1499938964844,293.1499938964844,0.0032319051679223,-257.7815246582031,295.6377868652344,0.5502720475196838,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.16446253657341,-2652.403564453125,304.1576843261719,0.941434919834137,0.2403296381235122,0.1688112467527389,293.1858215332031,297.1499938964844,293.1499938964844,0.2099032700061798,-4358.78955078125,304.16583251953125,0.9990000128746032,0.3211676180362701,0.2772405445575714,293.287109375,297.1499938964844,293.1499938964844,0.0098466705530881,-3040.74951171875,302.1635437011719,0.5502720475196838,0.050000000745058,0.2288247495889663,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965759277344,293.83160400390625,291.17608642578125,1.0,0.1993485540151596,0.9253385066986084,0.9253385066986084,1.0,1.0,-0.9227745532989502,0.3953772783279419,0.5273972749710083,0.1645322144031524,0.0,0.0,0.205604001879692,27.55985450744629,25.0,-4.321245193481445,-5371.55615234375,87.85848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53961181640625,304.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1207308918237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491866260766983,0.1491909176111221,-4.295039616408758e-06,0.0,0.0001225265004904,0.0,0.0,5.929580211639404,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117352902889251,-666.9132690429688,303.2117004394531,0.5502720475196838,0.050000000745058,0.0595515184104442,293.8811340332031,297.1499938964844,293.1499938964844,0.0032319051679223,-257.7815246582031,295.6377868652344,0.5502720475196838,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.16446253657341,-2652.403564453125,304.1576843261719,0.941434919834137,0.2403296381235122,0.1688112467527389,293.1858215332031,297.1499938964844,293.1499938964844,0.2099032700061798,-4358.78955078125,304.16583251953125,0.9990000128746032,0.3211676180362701,0.2772405445575714,293.287109375,297.1499938964844,293.1499938964844,0.0098466705530881,-3040.74951171875,302.1635437011719,0.5502720475196838,0.050000000745058,0.2288247495889663,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965759277344,293.83160400390625,291.17608642578125,1.0,0.1993485540151596,0.9253385066986084,0.9253385066986084,1.0,1.0,-0.9227745532989502,0.3953772783279419,0.5273972749710083,0.1645322144031524,0.0,0.0,0.205604001879692,27.55985450744629,25.0,-4.321245193481445,-5371.55615234375,87.85848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53961181640625,304.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1207308918237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491866260766983,0.1491909176111221,-4.295039616408758e-06,0.0,0.0001225265004904,0.0,0.0,5.929580211639404,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116901295259594,-665.695556640625,303.1898803710937,0.5511420369148254,0.050000000745058,0.0595436915755271,293.8866577148437,297.1499938964844,293.1499938964844,0.0031264834105968,-249.50750732421875,295.4955139160156,0.5511420369148254,0.050000000745058,0.0482325963675975,293.2191772460937,297.1499938964844,293.1499938964844,0.1637401282787323,-2643.130615234375,304.1575927734375,0.94155091047287,0.2394628822803497,0.1682032793760299,293.18438720703125,297.1499938964844,293.1499938964844,0.2088448107242584,-4341.607421875,304.1648864746094,0.9990000128746032,0.3209930956363678,0.2761368751525879,293.28765869140625,297.1499938964844,293.1499938964844,0.0098056653514504,-3033.688720703125,302.1380920410156,0.5511420369148254,0.050000000745058,0.228794664144516,291.175048828125,291.1499938964844,274.1583251953125,272.0067749023437,285.4056701660156,293.8345031738281,291.1746520996094,1.0,0.198794275522232,0.9253227114677428,0.9253227114677428,1.0,1.0,-0.9206691980361938,0.3944945037364959,0.5261747241020203,0.1639400571584701,0.0,0.0,0.2040825337171554,27.373825073242188,25.0,-4.162402153015137,-5349.779296875,87.16401672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5454406738281,304.9261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.599609375,18000.0,0.0,0.0,0.1198868155479431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482813358306884,0.1482856273651123,-4.293266101740301e-06,0.0,0.0001216698728967,0.0,0.0,5.889808177947998,0.0,0.0,0.0,0.277539312839508,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116454390808939,-664.4843139648438,303.1680603027344,0.5519420504570007,0.050000000745058,0.0595365613698959,293.8921813964844,297.1499938964844,293.1499938964844,0.003020767820999,-241.18251037597656,295.3523254394531,0.5519420504570007,0.050000000745058,0.0482268184423446,293.2191162109375,297.1499938964844,293.1499938964844,0.1630169451236724,-2633.835205078125,304.15753173828125,0.9415451288223268,0.2385945171117782,0.1675945818424224,293.1832275390625,297.1499938964844,293.1499938964844,0.2078728973865509,-4325.8291015625,304.1639404296875,0.9990000128746032,0.3207849562168121,0.2751236259937286,293.2882385253906,297.1499938964844,293.1499938964844,0.0097647858783602,-3026.610595703125,302.11248779296875,0.5519420504570007,0.050000000745058,0.2287672609090805,291.1736755371094,291.1499938964844,274.1766662597656,272.0210266113281,285.4149169921875,293.837646484375,291.1732788085937,1.0,0.1982783526182174,0.9253048896789552,0.9253048896789552,1.0,1.0,-0.9186760187149048,0.393660306930542,0.5250157713890076,0.1633762419223785,0.0,0.0,0.202644482254982,27.203413009643555,25.0,-3.9845688343048096,-5328.6318359375,86.5179672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,304.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1171875,18000.0,0.0,0.0,0.1190655678510665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474302560091018,0.1474345475435257,-4.291604000172811e-06,0.0,0.000120836411952,0.0,0.0,5.852476119995117,0.0,0.0,0.0,0.2773928642272949,4.0,0.0,1.0
817020,293.2755126953125,297.1499938964844,293.1499938964844,0.0115573722869157,-662.0783081054688,303.12451171875,0.5533478260040283,0.050000000745058,0.0595241785049438,293.9031982421875,297.1499938964844,293.1499938964844,0.0028081918135285,-224.37168884277344,295.0632019042969,0.5533478260040283,0.050000000745058,0.0482167899608612,293.2190856933594,297.1499938964844,293.1499938964844,0.161567747592926,-2615.171630859375,304.1574401855469,0.941195011138916,0.2368527352809906,0.1663747876882553,293.181640625,297.1499938964844,293.1499938964844,0.2061674892902374,-4298.1416015625,304.1621398925781,0.9990000128746032,0.3202666342258453,0.2733456790447235,293.2894592285156,297.1499938964844,293.1499938964844,0.0096833081915974,-3012.3828125,302.0608825683594,0.5533478260040283,0.050000000745058,0.2287196964025497,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.43377685546875,293.8446350097656,291.1707458496094,1.0,0.1973514407873153,0.9252692461013794,0.9252692461013794,1.0,1.0,-0.9149974584579468,0.3921242654323578,0.5228731632232666,0.1623289287090301,0.0,0.0,0.2000085562467575,26.90491104125977,25.0,-3.610088586807251,-5288.08349609375,85.3568344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54443359375,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1175143793225288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145882174372673,0.1458864659070968,-4.2885926632152405e-06,0.0,0.0001192621566588,0.0,0.0,5.784713745117188,0.0,0.0,0.0,0.2771272361278534,4.0,0.0,1.0
817080,293.2755126953125,297.1499938964844,293.1499938964844,0.0115573722869157,-662.0783081054688,303.12451171875,0.5533478260040283,0.050000000745058,0.0595241785049438,293.9031982421875,297.1499938964844,293.1499938964844,0.0028081918135285,-224.37168884277344,295.0632019042969,0.5533478260040283,0.050000000745058,0.0482167899608612,293.2190856933594,297.1499938964844,293.1499938964844,0.161567747592926,-2615.171630859375,304.1574401855469,0.941195011138916,0.2368527352809906,0.1663747876882553,293.181640625,297.1499938964844,293.1499938964844,0.2061674892902374,-4298.1416015625,304.1621398925781,0.9990000128746032,0.3202666342258453,0.2733456790447235,293.2894592285156,297.1499938964844,293.1499938964844,0.0096833081915974,-3012.3828125,302.0608825683594,0.5533478260040283,0.050000000745058,0.2287196964025497,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.43377685546875,293.8446350097656,291.1707458496094,1.0,0.1973514407873153,0.9252692461013794,0.9252692461013794,1.0,1.0,-0.9149974584579468,0.3921242654323578,0.5228731632232666,0.1623289287090301,0.0,0.0,0.2000085562467575,26.90491104125977,25.0,-3.610088586807251,-5288.08349609375,85.3568344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54443359375,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1175143793225288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145882174372673,0.1458864659070968,-4.2885926632152405e-06,0.0,0.0001192621566588,0.0,0.0,5.784713745117188,0.0,0.0,0.0,0.2771272361278534,4.0,0.0,1.0
817140,293.2754211425781,297.1499938964844,293.1499938964844,0.0114709017798304,-659.689453125,303.0810852050781,0.5545244216918945,0.050000000745058,0.0595139637589454,293.9141845703125,297.1499938964844,293.1499938964844,0.0025938635226339,-207.3486175537109,294.7703857421875,0.5545244216918945,0.050000000745058,0.0482085160911083,293.2190856933594,297.1499938964844,293.1499938964844,0.1601131707429886,-2596.39111328125,304.1573791503906,0.9404411911964417,0.2351024895906448,0.1651508212089538,293.180908203125,297.1499938964844,293.1499938964844,0.2047416567802429,-4274.99169921875,304.1604919433594,0.9990000128746032,0.3196136057376861,0.2718590497970581,293.2907409667969,297.1499938964844,293.1499938964844,0.0096020996570587,-2998.034912109375,302.0086669921875,0.5545244216918945,0.050000000745058,0.2286804467439651,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530639648437,293.85235595703125,291.16845703125,1.0,0.1965465694665908,0.9252335429191588,0.9252335429191588,1.0,1.0,-0.9116775989532472,0.3907406330108642,0.520936906337738,0.1613797098398208,0.0,0.0,0.1976656317710876,26.655187606811523,28.0,-3.215327501296997,-5249.6552734375,84.34626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,304.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161121353507042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445198655128479,0.1445241421461105,-4.285958311811555e-06,0.0,0.000117839059385,0.0,0.0,5.7252373695373535,0.0,0.0,0.0,0.2768942713737488,4.0,0.0,1.0
817200,293.2754211425781,297.1499938964844,293.1499938964844,0.0114709017798304,-659.689453125,303.0810852050781,0.5545244216918945,0.050000000745058,0.0595139637589454,293.9141845703125,297.1499938964844,293.1499938964844,0.0025938635226339,-207.3486175537109,294.7703857421875,0.5545244216918945,0.050000000745058,0.0482085160911083,293.2190856933594,297.1499938964844,293.1499938964844,0.1601131707429886,-2596.39111328125,304.1573791503906,0.9404411911964417,0.2351024895906448,0.1651508212089538,293.180908203125,297.1499938964844,293.1499938964844,0.2047416567802429,-4274.99169921875,304.1604919433594,0.9990000128746032,0.3196136057376861,0.2718590497970581,293.2907409667969,297.1499938964844,293.1499938964844,0.0096020996570587,-2998.034912109375,302.0086669921875,0.5545244216918945,0.050000000745058,0.2286804467439651,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530639648437,293.85235595703125,291.16845703125,1.0,0.1965465694665908,0.9252335429191588,0.9252335429191588,1.0,1.0,-0.9116775989532472,0.3907406330108642,0.520936906337738,0.1613797098398208,0.0,0.0,0.1976656317710876,26.655187606811523,28.0,-3.215327501296997,-5249.6552734375,84.34626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,304.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161121353507042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445198655128479,0.1445241421461105,-4.285958311811555e-06,0.0,0.000117839059385,0.0,0.0,5.7252373695373535,0.0,0.0,0.0,0.2768942713737488,4.0,0.0,1.0
817260,293.2753601074219,297.1499938964844,293.1499938964844,0.0113933002576231,-657.6264038085938,303.0374755859375,0.5532717704772949,0.050000000745058,0.0595248751342296,293.9251403808594,297.1499938964844,293.1499938964844,0.0023782190401107,-190.1853485107422,294.4725646972656,0.5532717704772949,0.050000000745058,0.0482173524796962,293.2191772460937,297.1499938964844,293.1499938964844,0.1586900651454925,-2578.012451171875,304.15728759765625,0.9357342720031738,0.2333340942859649,0.1639289408922195,293.18280029296875,297.1499938964844,293.1499938964844,0.2061037719249725,-4299.29931640625,304.15460205078125,0.9990000128746032,0.3184584379196167,0.2734419405460357,293.2921447753906,297.1499938964844,293.1499938964844,0.0095264557749032,-2984.93994140625,301.95538330078125,0.5532717704772949,0.050000000745058,0.2287223637104034,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725952148437,293.8638916015625,291.1638488769531,1.0,0.1971155107021331,0.9251925349235536,0.9251925349235536,1.0,1.0,-0.9121800065040588,0.3910782039165497,0.5211018323898315,0.1611927151679992,0.0,0.0,0.195892333984375,26.87852668762207,25.0,-7.168030261993408,-5220.72314453125,84.78693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50506591796875,304.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.114885002374649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433970779180526,0.1434013694524765,-4.283671387383947e-06,0.0,0.0001165936700999,0.0,0.0,5.676162242889404,0.0,0.0,0.0,0.2767016887664795,4.0,0.0,1.0
817320,293.2753601074219,297.1499938964844,293.1499938964844,0.0113933002576231,-657.6264038085938,303.0374755859375,0.5532717704772949,0.050000000745058,0.0595248751342296,293.9251403808594,297.1499938964844,293.1499938964844,0.0023782190401107,-190.1853485107422,294.4725646972656,0.5532717704772949,0.050000000745058,0.0482173524796962,293.2191772460937,297.1499938964844,293.1499938964844,0.1586900651454925,-2578.012451171875,304.15728759765625,0.9357342720031738,0.2333340942859649,0.1639289408922195,293.18280029296875,297.1499938964844,293.1499938964844,0.2061037719249725,-4299.29931640625,304.15460205078125,0.9990000128746032,0.3184584379196167,0.2734419405460357,293.2921447753906,297.1499938964844,293.1499938964844,0.0095264557749032,-2984.93994140625,301.95538330078125,0.5532717704772949,0.050000000745058,0.2287223637104034,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725952148437,293.8638916015625,291.1638488769531,1.0,0.1971155107021331,0.9251925349235536,0.9251925349235536,1.0,1.0,-0.9121800065040588,0.3910782039165497,0.5211018323898315,0.1611927151679992,0.0,0.0,0.195892333984375,26.87852668762207,25.0,-7.168030261993408,-5220.72314453125,84.78693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50506591796875,304.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.114885002374649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433970779180526,0.1434013694524765,-4.283671387383947e-06,0.0,0.0001165936700999,0.0,0.0,5.676162242889404,0.0,0.0,0.0,0.2767016887664795,4.0,0.0,1.0
817380,293.2752685546875,297.1499938964844,293.1499938964844,0.0113119389861822,-655.401123046875,302.9938659667969,0.5541917085647583,0.050000000745058,0.0595168657600879,293.93603515625,297.1499938964844,293.1499938964844,0.0021601465996354,-172.7986602783203,294.1699523925781,0.5541917085647583,0.050000000745058,0.0482108667492866,293.21929931640625,297.1499938964844,293.1499938964844,0.1572559773921966,-2559.4501953125,304.1572570800781,0.9344786405563354,0.231559008359909,0.1626872271299362,293.1865234375,297.1499938964844,293.1499938964844,0.2051171511411667,-4282.84765625,304.1549072265625,0.9990000128746032,0.3168678879737854,0.2722795009613037,293.2936706542969,297.1499938964844,293.1499938964844,0.0094469180330634,-2970.885009765625,301.90106201171875,0.5541917085647583,0.050000000745058,0.2286915928125381,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.4939270019531,293.8786315917969,291.1596069335937,1.0,0.1962721943855285,0.9251514673233032,0.9251514673233032,1.0,1.0,-0.9092447757720948,0.3898824453353882,0.5193623304367065,0.1602849066257476,0.0,0.0,0.1950745433568954,26.67763900756836,25.0,-3.438161849975586,-5195.27587890625,83.92745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704895019531,304.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138767600059509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844779729843,0.1428887695074081,-4.282269401301164e-06,0.0,0.0001155704376287,0.0,0.0,5.653322219848633,0.0,0.0,0.0,0.2766053080558777,4.0,0.0,1.0
817440,293.2752685546875,297.1499938964844,293.1499938964844,0.0113119389861822,-655.401123046875,302.9938659667969,0.5541917085647583,0.050000000745058,0.0595168657600879,293.93603515625,297.1499938964844,293.1499938964844,0.0021601465996354,-172.7986602783203,294.1699523925781,0.5541917085647583,0.050000000745058,0.0482108667492866,293.21929931640625,297.1499938964844,293.1499938964844,0.1572559773921966,-2559.4501953125,304.1572570800781,0.9344786405563354,0.231559008359909,0.1626872271299362,293.1865234375,297.1499938964844,293.1499938964844,0.2051171511411667,-4282.84765625,304.1549072265625,0.9990000128746032,0.3168678879737854,0.2722795009613037,293.2936706542969,297.1499938964844,293.1499938964844,0.0094469180330634,-2970.885009765625,301.90106201171875,0.5541917085647583,0.050000000745058,0.2286915928125381,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.4939270019531,293.8786315917969,291.1596069335937,1.0,0.1962721943855285,0.9251514673233032,0.9251514673233032,1.0,1.0,-0.9092447757720948,0.3898824453353882,0.5193623304367065,0.1602849066257476,0.0,0.0,0.1950745433568954,26.67763900756836,25.0,-3.438161849975586,-5195.27587890625,83.92745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704895019531,304.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138767600059509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844779729843,0.1428887695074081,-4.282269401301164e-06,0.0,0.0001155704376287,0.0,0.0,5.653322219848633,0.0,0.0,0.0,0.2766053080558777,4.0,0.0,1.0
817500,293.27520751953125,297.1499938964844,293.1499938964844,0.0112678809091448,-654.087646484375,302.9724426269531,0.5547733306884766,0.050000000745058,0.0595118477940559,293.9414367675781,297.1499938964844,293.1499938964844,0.0020497888326644,-163.96798706054688,294.0201416015625,0.5547733306884766,0.050000000745058,0.048206802457571,293.2193603515625,297.1499938964844,293.1499938964844,0.156486839056015,-2549.415283203125,304.1573486328125,0.9340358376502992,0.2306685745716095,0.1620648652315139,293.1873779296875,297.1499938964844,293.1499938964844,0.204407125711441,-4270.955078125,304.1553039550781,0.9990000128746032,0.316239595413208,0.2715447545051574,293.29443359375,297.1499938964844,293.1499938964844,0.0094044152647256,-2962.868408203125,301.8742980957031,0.5547733306884766,0.050000000745058,0.2286723107099533,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5027160644531,293.8833923339844,291.1610717773437,1.0,0.1959099918603897,0.9251309633255004,0.9251309633255004,1.0,1.0,-0.9075826406478882,0.3892085254192352,0.5183740854263306,0.1597640365362167,0.0,0.0,0.1942519098520279,26.553770065307617,25.0,0.1060485616326332,-5180.24462890625,83.42739868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450439453125,304.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134562119841575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142528548836708,0.1425328254699707,-4.281771907699294e-06,0.0,0.0001151436299551,0.0,0.0,5.63809061050415,0.0,0.0,0.0,0.2765465974807739,4.0,0.0,1.0
817560,293.275146484375,297.1499938964844,293.1499938964844,0.0112248426303267,-652.8124389648438,302.9510192871094,0.5552381277084351,0.050000000745058,0.0595078617334365,293.94683837890625,297.1499938964844,293.1499938964844,0.0019386775093153,-155.0784912109375,293.86932373046875,0.5552381277084351,0.050000000745058,0.0482035726308822,293.21942138671875,297.1499938964844,293.1499938964844,0.1557237356901168,-2539.45947265625,304.1573791503906,0.9333940148353576,0.2297760546207428,0.1614411175251007,293.1881103515625,297.1499938964844,293.1499938964844,0.2038387358188629,-4261.48193359375,304.1553649902344,0.9990000128746032,0.3156223893165588,0.2709575593471527,293.29522705078125,297.1499938964844,293.1499938964844,0.009362400509417,-2954.9658203125,301.84735107421875,0.5552381277084351,0.050000000745058,0.228656992316246,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.51092529296875,293.8876037597656,291.16168212890625,1.0,0.1955686509609222,0.9251021146774292,0.9251021146774292,1.0,1.0,-0.906103253364563,0.3886172473430633,0.517486035823822,0.1592784523963928,0.0,0.0,0.1933724731206894,26.452970504760746,25.0,0.4125218391418457,-5163.24853515625,82.99815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297180175781,304.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130845323204994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420505344867706,0.1420548111200332,-4.281075689505087e-06,0.0,0.0001147664224845,0.0,0.0,5.617610454559326,0.0,0.0,0.0,0.2764702439308166,4.0,0.0,1.0
817620,293.27496337890625,297.1499938964844,293.1499938964844,0.0111421179026365,-650.395751953125,302.9081115722656,0.5560466647148132,0.050000000745058,0.0595009699463844,293.9576721191406,297.1499938964844,293.1499938964844,0.0017152581131085,-137.2122344970703,293.56298828125,0.5560466647148132,0.050000000745058,0.0481979921460151,293.2195739746094,297.1499938964844,293.1499938964844,0.154226541519165,-2519.93359375,304.15740966796875,0.9318915009498596,0.2279883921146392,0.1601917445659637,293.1895751953125,297.1499938964844,293.1499938964844,0.2028769701719284,-4245.55322265625,304.1551818847656,0.9990000128746032,0.3143588304519653,0.2699359953403473,293.2967834472656,297.1499938964844,293.1499938964844,0.0092802932485938,-2939.637939453125,301.79266357421875,0.5560466647148132,0.050000000745058,0.2286305129528045,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262756347656,293.8956604003906,291.1610107421875,1.0,0.1949478685855865,0.9250443577766418,0.9250443577766418,1.0,1.0,-0.903332769870758,0.3875248432159424,0.5158079266548157,0.158332422375679,0.0,0.0,0.1919046193361282,26.275449752807617,25.0,-0.5450947880744934,-5131.88818359375,82.21475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124600246548652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411961764097213,0.141200453042984,-4.27951272286009e-06,0.0,0.0001141326283686,0.0,0.0,5.580630779266357,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817680,293.27496337890625,297.1499938964844,293.1499938964844,0.0111421179026365,-650.395751953125,302.9081115722656,0.5560466647148132,0.050000000745058,0.0595009699463844,293.9576721191406,297.1499938964844,293.1499938964844,0.0017152581131085,-137.2122344970703,293.56298828125,0.5560466647148132,0.050000000745058,0.0481979921460151,293.2195739746094,297.1499938964844,293.1499938964844,0.154226541519165,-2519.93359375,304.15740966796875,0.9318915009498596,0.2279883921146392,0.1601917445659637,293.1895751953125,297.1499938964844,293.1499938964844,0.2028769701719284,-4245.55322265625,304.1551818847656,0.9990000128746032,0.3143588304519653,0.2699359953403473,293.2967834472656,297.1499938964844,293.1499938964844,0.0092802932485938,-2939.637939453125,301.79266357421875,0.5560466647148132,0.050000000745058,0.2286305129528045,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262756347656,293.8956604003906,291.1610107421875,1.0,0.1949478685855865,0.9250443577766418,0.9250443577766418,1.0,1.0,-0.903332769870758,0.3875248432159424,0.5158079266548157,0.158332422375679,0.0,0.0,0.1919046193361282,26.275449752807617,25.0,-0.5450947880744934,-5131.88818359375,82.21475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124600246548652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411961764097213,0.141200453042984,-4.27951272286009e-06,0.0,0.0001141326283686,0.0,0.0,5.580630779266357,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817740,293.2747497558594,297.1499938964844,293.1499938964844,0.0110609931871294,-648.0061645507812,302.8653564453125,0.5567128658294678,0.050000000745058,0.0594953410327434,293.96856689453125,297.1499938964844,293.1499938964844,0.0014880385715514,-119.03926849365234,293.2524108886719,0.5567128658294678,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527316123247146,-2500.398681640625,304.1574401855469,0.9301315546035768,0.2261977940797805,0.1589409857988357,293.1912841796875,297.1499938964844,293.1499938964844,0.2020802944898605,-4232.4111328125,304.15478515625,0.9990000128746032,0.3130089342594147,0.2690939903259277,293.2983093261719,297.1499938964844,293.1499938964844,0.0091985026374459,-2924.218017578125,301.7373962402344,0.5567128658294678,0.050000000745058,0.2286088913679123,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5408020019531,293.9038391113281,291.1603698730469,1.0,0.1944001317024231,0.9249866604804992,0.9249866604804992,1.0,1.0,-0.9007842540740968,0.3865357339382171,0.5142485499382019,0.1574238836765289,0.0,0.0,0.1905583590269088,26.12600326538086,25.0,-0.7327105402946472,-5103.58203125,81.51892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119793131947517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404508650302887,0.1404551416635513,-4.278115738998167e-06,0.0,0.0001136447681346,0.0,0.0,5.548366546630859,0.0,0.0,0.0,0.2762017548084259,4.0,0.0,1.0
817800,293.2747497558594,297.1499938964844,293.1499938964844,0.0110609931871294,-648.0061645507812,302.8653564453125,0.5567128658294678,0.050000000745058,0.0594953410327434,293.96856689453125,297.1499938964844,293.1499938964844,0.0014880385715514,-119.03926849365234,293.2524108886719,0.5567128658294678,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527316123247146,-2500.398681640625,304.1574401855469,0.9301315546035768,0.2261977940797805,0.1589409857988357,293.1912841796875,297.1499938964844,293.1499938964844,0.2020802944898605,-4232.4111328125,304.15478515625,0.9990000128746032,0.3130089342594147,0.2690939903259277,293.2983093261719,297.1499938964844,293.1499938964844,0.0091985026374459,-2924.218017578125,301.7373962402344,0.5567128658294678,0.050000000745058,0.2286088913679123,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5408020019531,293.9038391113281,291.1603698730469,1.0,0.1944001317024231,0.9249866604804992,0.9249866604804992,1.0,1.0,-0.9007842540740968,0.3865357339382171,0.5142485499382019,0.1574238836765289,0.0,0.0,0.1905583590269088,26.12600326538086,25.0,-0.7327105402946472,-5103.58203125,81.51892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119793131947517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404508650302887,0.1404551416635513,-4.278115738998167e-06,0.0,0.0001136447681346,0.0,0.0,5.548366546630859,0.0,0.0,0.0,0.2762017548084259,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109814275056123,-645.6390380859375,302.8228759765625,0.5572599172592163,0.050000000745058,0.0594907514750957,293.97955322265625,297.1499938964844,293.1499938964844,0.0012586110970005,-100.6879425048828,292.9379272460937,0.5572599172592163,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512365043163299,-2480.819091796875,304.1574401855469,0.9281529784202576,0.2244038432836532,0.1576885282993316,293.1933288574219,297.1499938964844,293.1499938964844,0.2014213949441909,-4221.57568359375,304.1542663574219,0.9990000128746032,0.3115485906600952,0.2684021890163421,293.2998962402344,297.1499938964844,293.1499938964844,0.0091171013191342,-2908.69921875,301.6815795898437,0.5572599172592163,0.050000000745058,0.2285912483930587,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5547180175781,293.9123229980469,291.1597900390625,1.0,0.1939134150743484,0.9249476194381714,0.9249476194381714,1.0,1.0,-0.8984208106994629,0.3856294155120849,0.5127913355827332,0.1565568149089813,0.0,0.0,0.1892825067043304,25.999906539916992,25.0,-0.7643868327140808,-5077.17041015625,80.89566040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116167232394218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397460252046585,0.1397503018379211,-4.276822892279597e-06,0.0,0.0001132767865783,0.0,0.0,5.517923355102539,0.0,0.0,0.0,0.2760835289955139,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109814275056123,-645.6390380859375,302.8228759765625,0.5572599172592163,0.050000000745058,0.0594907514750957,293.97955322265625,297.1499938964844,293.1499938964844,0.0012586110970005,-100.6879425048828,292.9379272460937,0.5572599172592163,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512365043163299,-2480.819091796875,304.1574401855469,0.9281529784202576,0.2244038432836532,0.1576885282993316,293.1933288574219,297.1499938964844,293.1499938964844,0.2014213949441909,-4221.57568359375,304.1542663574219,0.9990000128746032,0.3115485906600952,0.2684021890163421,293.2998962402344,297.1499938964844,293.1499938964844,0.0091171013191342,-2908.69921875,301.6815795898437,0.5572599172592163,0.050000000745058,0.2285912483930587,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5547180175781,293.9123229980469,291.1597900390625,1.0,0.1939134150743484,0.9249476194381714,0.9249476194381714,1.0,1.0,-0.8984208106994629,0.3856294155120849,0.5127913355827332,0.1565568149089813,0.0,0.0,0.1892825067043304,25.999906539916992,25.0,-0.7643868327140808,-5077.17041015625,80.89566040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116167232394218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397460252046585,0.1397503018379211,-4.276822892279597e-06,0.0,0.0001132767865783,0.0,0.0,5.517923355102539,0.0,0.0,0.0,0.2760835289955139,4.0,0.0,1.0
817980,293.2741394042969,297.1499938964844,293.1499938964844,0.0109031647443771,-643.2848510742188,302.78057861328125,0.5577054023742676,0.050000000745058,0.0594870336353778,293.9905700683594,297.1499938964844,293.1499938964844,0.001026299316436,-82.10445404052734,292.6195678710937,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497395485639572,-2461.1708984375,304.157470703125,0.9259857535362244,0.2226060330867767,0.1564339250326156,293.1957092285156,297.1499938964844,293.1499938964844,0.200879767537117,-4212.69140625,304.1537475585937,0.9990000128746032,0.3099688589572906,0.2678385972976684,293.30145263671875,297.1499938964844,293.1499938964844,0.0090358639135956,-2893.02587890625,301.6252136230469,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.56817626953125,293.921142578125,291.1593933105469,1.0,0.1934787631034851,0.9249086380004884,0.9249086380004884,1.0,1.0,-0.8962143063545227,0.3847889006137848,0.5114254355430603,0.1557347178459167,0.0,0.0,0.1880574375391006,25.893686294555664,25.0,-0.5245214700698853,-5052.71435546875,80.33378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.111345961689949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390783488750457,0.1390826255083084,-4.275609626347432e-06,0.0,0.0001130019954871,0.0,0.0,5.489129543304443,0.0,0.0,0.0,0.27597177028656,4.0,0.0,1.0
818040,293.2741394042969,297.1499938964844,293.1499938964844,0.0109031647443771,-643.2848510742188,302.78057861328125,0.5577054023742676,0.050000000745058,0.0594870336353778,293.9905700683594,297.1499938964844,293.1499938964844,0.001026299316436,-82.10445404052734,292.6195678710937,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497395485639572,-2461.1708984375,304.157470703125,0.9259857535362244,0.2226060330867767,0.1564339250326156,293.1957092285156,297.1499938964844,293.1499938964844,0.200879767537117,-4212.69140625,304.1537475585937,0.9990000128746032,0.3099688589572906,0.2678385972976684,293.30145263671875,297.1499938964844,293.1499938964844,0.0090358639135956,-2893.02587890625,301.6252136230469,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.56817626953125,293.921142578125,291.1593933105469,1.0,0.1934787631034851,0.9249086380004884,0.9249086380004884,1.0,1.0,-0.8962143063545227,0.3847889006137848,0.5114254355430603,0.1557347178459167,0.0,0.0,0.1880574375391006,25.893686294555664,25.0,-0.5245214700698853,-5052.71435546875,80.33378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.111345961689949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390783488750457,0.1390826255083084,-4.275609626347432e-06,0.0,0.0001130019954871,0.0,0.0,5.489129543304443,0.0,0.0,0.0,0.27597177028656,4.0,0.0,1.0
818100,293.2739562988281,297.1499938964844,293.1499938964844,0.0108644496649503,-642.1093139648438,302.7595520019531,0.5578954219818115,0.050000000745058,0.0594854541122913,293.99609375,297.1499938964844,293.1499938964844,0.0009090711828321,-72.72639465332031,292.45904541015625,0.5578954219818115,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.148989662528038,-2451.310302734375,304.157470703125,0.9248411655426024,0.2217056304216385,0.1558057516813278,293.197021484375,297.1499938964844,293.1499938964844,0.2006460130214691,-4208.86181640625,304.15350341796875,0.9990000128746032,0.3091337084770202,0.2675980627536773,293.30224609375,297.1499938964844,293.1499938964844,0.0089952638372778,-2885.116455078125,301.5968322753906,0.5578954219818115,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5747375488281,293.9256286621094,291.1593017578125,1.0,0.1932782381772995,0.924889087677002,0.924889087677002,1.0,1.0,-0.8951613903045654,0.3843883275985718,0.5107730627059937,0.1553415209054947,0.0,0.0,0.1874459683895111,25.84698486328125,25.0,-0.3407102227210998,-5041.06640625,80.07254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112361028790474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387491673231125,0.1387534439563751,-4.275022092770087e-06,0.0,0.0001128905059886,0.0,0.0,5.474957466125488,0.0,0.0,0.0,0.2759169340133667,4.0,0.0,1.0
818160,293.2737731933594,297.1499938964844,293.1499938964844,0.0108260037377476,-640.9347534179688,302.7385559082031,0.5580660700798035,0.050000000745058,0.0594840385019779,294.0016174316406,297.1499938964844,293.1499938964844,0.0007911559077911,-63.29312133789063,292.297607421875,0.5580660700798035,0.050000000745058,0.0481842719018459,293.2201232910156,297.1499938964844,293.1499938964844,0.1482388377189636,-2441.42578125,304.157470703125,0.923660397529602,0.220804214477539,0.1551769375801086,293.1983947753906,297.1499938964844,293.1499938964844,0.2004343122243881,-4205.39599609375,304.1532592773437,0.9990000128746032,0.3082684278488159,0.2673820257186889,293.30303955078125,297.1499938964844,293.1499938964844,0.0089546767994761,-2877.15869140625,301.5683288574219,0.5580660700798035,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812683105469,293.9302062988281,291.1593017578125,1.0,0.1930876970291137,0.9248704314231871,0.9248704314231871,1.0,1.0,-0.8941381573677063,0.3839987218379974,0.5101394057273865,0.1549606323242187,0.0,0.0,0.1868286579847335,25.80409812927246,25.0,-0.147131472826004,-5029.73193359375,79.82293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111387237906456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384189426898956,0.1384232193231582,-4.274438651918899e-06,0.0,0.0001127916766563,0.0,0.0,5.46075439453125,0.0,0.0,0.0,0.2758620381355285,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107499221339821,-638.5894165039062,302.69677734375,0.5583558082580566,0.050000000745058,0.059481643140316,294.0126953125,297.1499938964844,293.1499938964844,0.000556566985324,-44.51930618286133,291.9720153808594,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467348635196685,-2421.590087890625,304.1575012207031,0.9212039709091188,0.2189983576536178,0.1539174318313598,293.2013244628906,297.1499938964844,293.1499938964844,0.2000699341297149,-4199.435546875,304.1527709960937,0.9990000128746032,0.3064483106136322,0.2670152187347412,293.3046264648437,297.1499938964844,293.1499938964844,0.0088735446333885,-2861.099853515625,301.51092529296875,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940856933594,293.939453125,291.15948486328125,1.0,0.1927332878112793,0.9248330593109132,0.9248330593109132,1.0,1.0,-0.8921706080436707,0.3832466006278991,0.5089239478111267,0.1542364060878753,0.0,0.0,0.1855607479810714,25.728519439697266,25.0,0.2186004817485809,-5007.833984375,79.35475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109679639339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463191747665,0.1377505809068679,-4.273264949006261e-06,0.0,0.0001126183778978,0.0,0.0,5.431864738464356,0.0,0.0,0.0,0.2757506072521209,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107499221339821,-638.5894165039062,302.69677734375,0.5583558082580566,0.050000000745058,0.059481643140316,294.0126953125,297.1499938964844,293.1499938964844,0.000556566985324,-44.51930618286133,291.9720153808594,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467348635196685,-2421.590087890625,304.1575012207031,0.9212039709091188,0.2189983576536178,0.1539174318313598,293.2013244628906,297.1499938964844,293.1499938964844,0.2000699341297149,-4199.435546875,304.1527709960937,0.9990000128746032,0.3064483106136322,0.2670152187347412,293.3046264648437,297.1499938964844,293.1499938964844,0.0088735446333885,-2861.099853515625,301.51092529296875,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940856933594,293.939453125,291.15948486328125,1.0,0.1927332878112793,0.9248330593109132,0.9248330593109132,1.0,1.0,-0.8921706080436707,0.3832466006278991,0.5089239478111267,0.1542364060878753,0.0,0.0,0.1855607479810714,25.728519439697266,25.0,0.2186004817485809,-5007.833984375,79.35475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109679639339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463191747665,0.1377505809068679,-4.273264949006261e-06,0.0,0.0001126183778978,0.0,0.0,5.431864738464356,0.0,0.0,0.0,0.2757506072521209,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106749823316931,-636.2528076171875,302.6552124023437,0.5585864782333374,0.050000000745058,0.0594797432422637,294.02374267578125,297.1499938964844,293.1499938964844,0.0004332837997935,-23.46612930297852,291.6426696777344,0.5585864782333374,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452285945415496,-2401.67724609375,304.1575012207031,0.918642282485962,0.2171885669231414,0.1526553928852081,293.2044677734375,297.1499938964844,293.1499938964844,0.1997738778591156,-4194.59765625,304.15234375,0.9990000128746032,0.3045117557048797,0.2667230665683746,293.3062438964844,297.1499938964844,293.1499938964844,0.0087925232946872,-2844.865478515625,301.4530029296875,0.5585864782333374,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6066589355469,293.9488220214844,291.15985107421875,1.0,0.1924095749855041,0.924795627593994,0.924795627593994,1.0,1.0,-0.8902928233146667,0.3825223743915558,0.5077704787254333,0.1535625010728836,0.0,0.0,0.1842312067747116,25.66468811035156,25.0,0.5026373863220215,-4986.72265625,78.92207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108094826340675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370470374822616,0.1370513141155243,-4.272059868526412e-06,0.0,0.0001124575355788,0.0,0.0,5.401878833770752,0.0,0.0,0.0,0.2756352126598358,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106749823316931,-636.2528076171875,302.6552124023437,0.5585864782333374,0.050000000745058,0.0594797432422637,294.02374267578125,297.1499938964844,293.1499938964844,0.0004332837997935,-23.46612930297852,291.6426696777344,0.5585864782333374,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452285945415496,-2401.67724609375,304.1575012207031,0.918642282485962,0.2171885669231414,0.1526553928852081,293.2044677734375,297.1499938964844,293.1499938964844,0.1997738778591156,-4194.59765625,304.15234375,0.9990000128746032,0.3045117557048797,0.2667230665683746,293.3062438964844,297.1499938964844,293.1499938964844,0.0087925232946872,-2844.865478515625,301.4530029296875,0.5585864782333374,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6066589355469,293.9488220214844,291.15985107421875,1.0,0.1924095749855041,0.924795627593994,0.924795627593994,1.0,1.0,-0.8902928233146667,0.3825223743915558,0.5077704787254333,0.1535625010728836,0.0,0.0,0.1842312067747116,25.66468811035156,25.0,0.5026373863220215,-4986.72265625,78.92207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108094826340675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370470374822616,0.1370513141155243,-4.272059868526412e-06,0.0,0.0001124575355788,0.0,0.0,5.401878833770752,0.0,0.0,0.0,0.2756352126598358,4.0,0.0,1.0
818460,293.2724914550781,297.1499938964844,293.1499938964844,0.0106012923642992,-633.930908203125,302.6139831542969,0.5587663054466248,0.050000000745058,0.0594782643020153,294.0347595214844,297.1499938964844,293.1499938964844,0.0003198366903234,-5.668717861175537,291.3096923828125,0.5587663054466248,0.050000000745058,0.0481795966625213,293.2205505371094,297.1499938964844,293.1499938964844,0.1437212079763412,-2381.703125,304.1575012207031,0.9159969091415404,0.2153749912977218,0.151390865445137,293.207763671875,297.1499938964844,293.1499938964844,0.1995379030704498,-4190.7470703125,304.1519470214844,0.9990000128746032,0.3024581670761108,0.2664952278137207,293.3078308105469,297.1499938964844,293.1499938964844,0.0087116388604044,-2828.46728515625,301.3945007324219,0.5587663054466248,0.050000000745058,0.2285432666540146,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.9582214355469,291.16033935546875,1.0,0.1921124309301376,0.9247594475746156,0.9247594475746156,1.0,1.0,-0.8884920477867126,0.38181933760643,0.5066726803779602,0.1529386192560196,0.0,0.0,0.1828273981809616,25.61104202270508,25.0,0.6689279079437256,-4966.19873046875,78.51995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106421649456024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363130509853363,0.1363173276185989,-4.270802946848562e-06,0.0,0.000112287736556,0.0,0.0,5.370446681976318,0.0,0.0,0.0,0.2755143642425537,4.0,0.0,1.0
