time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.2724914550781,297.1499938964844,293.1499938964844,0.0106012923642992,-633.930908203125,302.6139831542969,0.5587663054466248,0.050000000745058,0.0594782643020153,294.0347595214844,297.1499938964844,293.1499938964844,0.0003198366903234,-5.668717861175537,291.3096923828125,0.5587663054466248,0.050000000745058,0.0481795966625213,293.2205505371094,297.1499938964844,293.1499938964844,0.1437212079763412,-2381.703125,304.1575012207031,0.9159969091415404,0.2153749912977218,0.151390865445137,293.207763671875,297.1499938964844,293.1499938964844,0.1995379030704498,-4190.7470703125,304.1519470214844,0.9990000128746032,0.3024581670761108,0.2664952278137207,293.3078308105469,297.1499938964844,293.1499938964844,0.0087116388604044,-2828.46728515625,301.3945007324219,0.5587663054466248,0.050000000745058,0.2285432666540146,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.9582214355469,291.16033935546875,1.0,0.1921124309301376,0.9247594475746156,0.9247594475746156,1.0,1.0,-0.8884920477867126,0.38181933760643,0.5066726803779602,0.1529386192560196,0.0,0.0,0.1828273981809616,25.61104202270508,25.0,0.6689279079437256,-4966.19873046875,78.51995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106421649456024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363130509853363,0.1363173276185989,-4.270802946848562e-06,0.0,0.000112287736556,0.0,0.0,5.370446681976318,0.0,0.0,0.0,0.2755143642425537,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105287916958332,-631.6227416992188,302.5730285644531,0.5589046478271484,0.050000000745058,0.0594771355390548,294.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5589046478271484,0.050000000745058,0.0481786802411079,293.2207336425781,297.1499938964844,293.1499938964844,0.1422124058008194,-2361.663330078125,304.15753173828125,0.9132912755012512,0.2135554105043411,0.1501232832670211,293.21124267578125,297.1499938964844,293.1499938964844,0.1993511617183685,-4187.70361328125,304.151611328125,0.9990000128746032,0.300292044878006,0.2663199007511139,293.3094482421875,297.1499938964844,293.1499938964844,0.0086308764293789,-2811.90234375,301.3354797363281,0.5589046478271484,0.050000000745058,0.2285389304161071,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6319885253906,293.96893310546875,291.16094970703125,1.0,0.1918369978666305,0.9247232675552368,0.9247232675552368,1.0,1.0,-0.8867528438568115,0.3811306655406952,0.5056222081184387,0.1523612588644027,0.0,0.0,0.1813435554504394,25.56578254699707,25.0,0.921352207660675,-4945.93359375,78.14270782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,304.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1104489043354988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355434358119964,0.1355477124452591,-4.269490091246553e-06,0.0,0.0001120915912906,0.0,0.0,5.337530136108398,0.0,0.0,0.0,0.2753878831863403,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105287916958332,-631.6227416992188,302.5730285644531,0.5589046478271484,0.050000000745058,0.0594771355390548,294.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5589046478271484,0.050000000745058,0.0481786802411079,293.2207336425781,297.1499938964844,293.1499938964844,0.1422124058008194,-2361.663330078125,304.15753173828125,0.9132912755012512,0.2135554105043411,0.1501232832670211,293.21124267578125,297.1499938964844,293.1499938964844,0.1993511617183685,-4187.70361328125,304.151611328125,0.9990000128746032,0.300292044878006,0.2663199007511139,293.3094482421875,297.1499938964844,293.1499938964844,0.0086308764293789,-2811.90234375,301.3354797363281,0.5589046478271484,0.050000000745058,0.2285389304161071,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6319885253906,293.96893310546875,291.16094970703125,1.0,0.1918369978666305,0.9247232675552368,0.9247232675552368,1.0,1.0,-0.8867528438568115,0.3811306655406952,0.5056222081184387,0.1523612588644027,0.0,0.0,0.1813435554504394,25.56578254699707,25.0,0.921352207660675,-4945.93359375,78.14270782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,304.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1104489043354988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355434358119964,0.1355477124452591,-4.269490091246553e-06,0.0,0.0001120915912906,0.0,0.0,5.337530136108398,0.0,0.0,0.0,0.2753878831863403,4.0,0.0,1.0
818700,293.271728515625,297.1499938964844,293.1499938964844,0.0104928174987435,-630.4659423828125,302.5526428222656,0.5589598417282104,0.050000000745058,0.0594766847789287,294.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5589598417282104,0.050000000745058,0.0481783188879489,293.2208251953125,297.1499938964844,293.1499938964844,0.1414538621902465,-2351.568115234375,304.15753173828125,0.9119174480438232,0.2126402109861374,0.1494863629341125,293.2130126953125,297.1499938964844,293.1499938964844,0.1992723494768142,-4186.41748046875,304.1514587402344,0.9990000128746032,0.2991656959056854,0.2662499845027923,293.3102722167969,297.1499938964844,293.1499938964844,0.0085904207080602,-2803.519775390625,301.30572509765625,0.5589598417282104,0.050000000745058,0.2285372018814087,291.1612854003906,291.1499938964844,274.57427978515625,272.3157653808594,285.63897705078125,293.9752502441406,291.1614074707031,1.0,0.1917063295841217,0.92470520734787,0.92470520734787,1.0,1.0,-0.8859015703201294,0.3807897567749023,0.505111813545227,0.1520885527133941,0.0,0.0,0.1805470585823059,25.54596519470215,25.0,1.1429427862167358,-4935.6513671875,77.96200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,304.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.1103382334113121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351366490125656,0.135140910744667,-4.268807515472872e-06,0.0,0.0001119792796089,0.0,0.0,5.320160388946533,0.0,0.0,0.0,0.2753212451934814,4.0,0.0,1.0
818760,293.271484375,297.1499938964844,293.1499938964844,0.0104570072144269,-629.3074951171875,302.53228759765625,0.55900639295578,0.050000000745058,0.0594763047993183,294.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.55900639295578,0.050000000745058,0.0481780096888542,293.220947265625,297.1499938964844,293.1499938964844,0.1406919807195663,-2341.4150390625,304.1575622558594,0.9105311036109924,0.2117204070091247,0.1488465219736099,293.21484375,297.1499938964844,293.1499938964844,0.1992028802633285,-4185.283203125,304.1513366699219,0.9990000128746032,0.2980098128318786,0.2661910355091095,293.3111267089844,297.1499938964844,293.1499938964844,0.008549909107387,-2795.072021484375,301.2758178710937,0.55900639295578,0.050000000745058,0.2285357415676117,291.16180419921875,291.1499938964844,274.5831298828125,272.3216552734375,285.64630126953125,293.9822082519531,291.1619567871094,1.0,0.1915798336267471,0.9246893525123596,0.9246893525123596,1.0,1.0,-0.8850604295730591,0.3804504871368408,0.5046099424362183,0.1518255621194839,0.0,0.0,0.1797086745500564,25.527868270874023,25.0,1.3460972309112549,-4925.14306640625,77.78595733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,304.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1102160215377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347094625234604,0.134713739156723,-4.268096290616086e-06,0.0,0.0001118552536354,0.0,0.0,5.301937580108643,0.0,0.0,0.0,0.2752514481544494,4.0,0.0,1.0
818820,293.2710266113281,297.1499938964844,293.1499938964844,0.0103859528899192,-626.991455078125,302.4916381835937,0.5590759515762329,0.050000000745058,0.0594757422804832,294.07440185546875,297.1499938964844,293.1499938964844,0.0005517386598512,-44.109073638916016,291.1632385253906,0.5590759515762329,0.050000000745058,0.0481775552034378,293.2212219238281,297.1499938964844,293.1499938964844,0.1391589641571045,-2320.947509765625,304.1575927734375,0.907730519771576,0.2098670303821563,0.1475571542978286,293.2185974121094,297.1499938964844,293.1499938964844,0.1990915834903717,-4183.46826171875,304.15106201171875,0.9990000128746032,0.2956089079380035,0.2661028802394867,293.3128662109375,297.1499938964844,293.1499938964844,0.0084687946364283,-2778.009765625,301.2154541015625,0.5590759515762329,0.050000000745058,0.2285335808992386,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.6612548828125,293.99688720703125,291.1630554199219,1.0,0.1913379877805709,0.9246577620506288,0.9246577620506288,1.0,1.0,-0.8834034204483032,0.3797753453254699,0.503628134727478,0.1513252854347229,0.0,0.0,0.1779101639986038,25.49632835388184,25.0,1.4790186882019043,-4903.53466796875,77.44611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1099312007427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337939500808715,0.133798211812973,-4.26657470598002e-06,0.0,0.0001115661943913,0.0,0.0,5.262922763824463,0.0,0.0,0.0,0.2751021683216095,4.0,0.0,1.0
818880,293.2710266113281,297.1499938964844,293.1499938964844,0.0103859528899192,-626.991455078125,302.4916381835937,0.5590759515762329,0.050000000745058,0.0594757422804832,294.07440185546875,297.1499938964844,293.1499938964844,0.0005517386598512,-44.109073638916016,291.1632385253906,0.5590759515762329,0.050000000745058,0.0481775552034378,293.2212219238281,297.1499938964844,293.1499938964844,0.1391589641571045,-2320.947509765625,304.1575927734375,0.907730519771576,0.2098670303821563,0.1475571542978286,293.2185974121094,297.1499938964844,293.1499938964844,0.1990915834903717,-4183.46826171875,304.15106201171875,0.9990000128746032,0.2956089079380035,0.2661028802394867,293.3128662109375,297.1499938964844,293.1499938964844,0.0084687946364283,-2778.009765625,301.2154541015625,0.5590759515762329,0.050000000745058,0.2285335808992386,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.6612548828125,293.99688720703125,291.1630554199219,1.0,0.1913379877805709,0.9246577620506288,0.9246577620506288,1.0,1.0,-0.8834034204483032,0.3797753453254699,0.503628134727478,0.1513252854347229,0.0,0.0,0.1779101639986038,25.49632835388184,25.0,1.4790186882019043,-4903.53466796875,77.44611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1099312007427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337939500808715,0.133798211812973,-4.26657470598002e-06,0.0,0.0001115661943913,0.0,0.0,5.262922763824463,0.0,0.0,0.0,0.2751021683216095,4.0,0.0,1.0
818940,293.2705993652344,297.1499938964844,293.1499938964844,0.0103157889097929,-624.6878051757812,302.4510192871094,0.5591184496879578,0.050000000745058,0.059475403279066,294.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5591184496879578,0.050000000745058,0.0481772795319557,293.2215270996094,297.1499938964844,293.1499938964844,0.1376185268163681,-2300.333984375,304.1576232910156,0.9049179553985596,0.2079975605010986,0.1462562680244445,293.2224426269531,297.1499938964844,293.1499938964844,0.1990167498588562,-4182.2587890625,304.1508483886719,0.9990000128746032,0.2930906414985657,0.2660489976406097,293.3146667480469,297.1499938964844,293.1499938964844,0.0083877285942435,-2760.787109375,301.1542663574219,0.5591184496879578,0.050000000745058,0.2285322695970535,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.67645263671875,294.01220703125,291.1639709472656,1.0,0.1911088675260543,0.9246261119842528,0.9246261119842528,1.0,1.0,-0.8817752003669739,0.3791041672229767,0.5026710629463196,0.1508537828922271,0.0,0.0,0.1759951263666153,25.470111846923828,25.0,1.2826491594314575,-4881.396484375,77.12030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1095859706401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328172981739044,0.1328215599060058,-4.264933977538021e-06,0.0,0.0001112158279283,0.0,0.0,5.221336364746094,0.0,0.0,0.0,0.2749428749084472,4.0,0.0,1.0
819000,293.2705993652344,297.1499938964844,293.1499938964844,0.0103157889097929,-624.6878051757812,302.4510192871094,0.5591184496879578,0.050000000745058,0.059475403279066,294.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5591184496879578,0.050000000745058,0.0481772795319557,293.2215270996094,297.1499938964844,293.1499938964844,0.1376185268163681,-2300.333984375,304.1576232910156,0.9049179553985596,0.2079975605010986,0.1462562680244445,293.2224426269531,297.1499938964844,293.1499938964844,0.1990167498588562,-4182.2587890625,304.1508483886719,0.9990000128746032,0.2930906414985657,0.2660489976406097,293.3146667480469,297.1499938964844,293.1499938964844,0.0083877285942435,-2760.787109375,301.1542663574219,0.5591184496879578,0.050000000745058,0.2285322695970535,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.67645263671875,294.01220703125,291.1639709472656,1.0,0.1911088675260543,0.9246261119842528,0.9246261119842528,1.0,1.0,-0.8817752003669739,0.3791041672229767,0.5026710629463196,0.1508537828922271,0.0,0.0,0.1759951263666153,25.470111846923828,25.0,1.2826491594314575,-4881.396484375,77.12030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1095859706401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328172981739044,0.1328215599060058,-4.264933977538021e-06,0.0,0.0001112158279283,0.0,0.0,5.221336364746094,0.0,0.0,0.0,0.2749428749084472,4.0,0.0,1.0
819060,293.2702331542969,297.1499938964844,293.1499938964844,0.0102464938536286,-622.3977661132812,302.41033935546875,0.5591382384300232,0.050000000745058,0.0594752505421638,294.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591382384300232,0.050000000745058,0.0481771565973758,293.2218933105469,297.1499938964844,293.1499938964844,0.1360731422901153,-2279.607421875,304.1576538085937,0.9021209478378296,0.2061140686273574,0.1449452340602874,293.22637939453125,297.1499938964844,293.1499938964844,0.1989745050668716,-4181.59228515625,304.150634765625,0.9990000128746032,0.2904570996761322,0.2660239636898041,293.3164978027344,297.1499938964844,293.1499938964844,0.0083067864179611,-2743.4248046875,301.0923156738281,0.5591382384300232,0.050000000745058,0.2285316884517669,291.1645812988281,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.02789306640625,291.1646423339844,1.0,0.1908903568983078,0.924598217010498,0.924598217010498,1.0,1.0,-0.8801707029342651,0.3784371316432953,0.5017335414886475,0.1504042893648147,0.0,0.0,0.1740034222602844,25.44833374023437,25.0,0.9469968676567078,-4859.02001953125,76.80622863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308959960937,304.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1091774925589561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318030506372451,0.1318073123693466,-4.263214123056969e-06,0.0,0.0001108012729673,0.0,0.0,5.178191184997559,0.0,0.0,0.0,0.2747773826122284,4.0,0.0,1.0
819120,293.2702331542969,297.1499938964844,293.1499938964844,0.0102464938536286,-622.3977661132812,302.41033935546875,0.5591382384300232,0.050000000745058,0.0594752505421638,294.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591382384300232,0.050000000745058,0.0481771565973758,293.2218933105469,297.1499938964844,293.1499938964844,0.1360731422901153,-2279.607421875,304.1576538085937,0.9021209478378296,0.2061140686273574,0.1449452340602874,293.22637939453125,297.1499938964844,293.1499938964844,0.1989745050668716,-4181.59228515625,304.150634765625,0.9990000128746032,0.2904570996761322,0.2660239636898041,293.3164978027344,297.1499938964844,293.1499938964844,0.0083067864179611,-2743.4248046875,301.0923156738281,0.5591382384300232,0.050000000745058,0.2285316884517669,291.1645812988281,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.02789306640625,291.1646423339844,1.0,0.1908903568983078,0.924598217010498,0.924598217010498,1.0,1.0,-0.8801707029342651,0.3784371316432953,0.5017335414886475,0.1504042893648147,0.0,0.0,0.1740034222602844,25.44833374023437,25.0,0.9469968676567078,-4859.02001953125,76.80622863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308959960937,304.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1091774925589561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318030506372451,0.1318073123693466,-4.263214123056969e-06,0.0,0.0001108012729673,0.0,0.0,5.178191184997559,0.0,0.0,0.0,0.2747773826122284,4.0,0.0,1.0
819180,293.2699279785156,297.1499938964844,293.1499938964844,0.0101779894903302,-620.1192626953125,302.3695983886719,0.5591389536857605,0.050000000745058,0.0594752579927444,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591389536857605,0.050000000745058,0.0481771603226661,293.2222595214844,297.1499938964844,293.1499938964844,0.1345244646072387,-2258.78955078125,304.1576843261719,0.8992908596992493,0.2042184919118881,0.1436255276203155,293.2303771972656,297.1499938964844,293.1499938964844,0.1989604085683822,-4181.39404296875,304.15045166015625,0.9990000128746032,0.2877115905284881,0.2660230994224548,293.318359375,297.1499938964844,293.1499938964844,0.0082260146737098,-2725.930908203125,301.02960205078125,0.5591389536857605,0.050000000745058,0.2285317033529281,291.1650085449219,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438537597656,291.1650390625,1.0,0.1906806379556656,0.924570381641388,0.924570381641388,1.0,1.0,-0.8785857558250427,0.3777744770050049,0.5008112788200378,0.1499703824520111,0.0,0.0,0.1719710975885391,25.430212020874023,25.0,0.6014309525489807,-4836.5791015625,76.50193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24298095703125,304.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1087087914347648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307712644338607,0.1307755261659622,-4.261453341314336e-06,0.0,0.0001103255999623,0.0,0.0,5.1343488693237305,0.0,0.0,0.0,0.2746090292930603,4.0,0.0,1.0
819240,293.2699279785156,297.1499938964844,293.1499938964844,0.0101779894903302,-620.1192626953125,302.3695983886719,0.5591389536857605,0.050000000745058,0.0594752579927444,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591389536857605,0.050000000745058,0.0481771603226661,293.2222595214844,297.1499938964844,293.1499938964844,0.1345244646072387,-2258.78955078125,304.1576843261719,0.8992908596992493,0.2042184919118881,0.1436255276203155,293.2303771972656,297.1499938964844,293.1499938964844,0.1989604085683822,-4181.39404296875,304.15045166015625,0.9990000128746032,0.2877115905284881,0.2660230994224548,293.318359375,297.1499938964844,293.1499938964844,0.0082260146737098,-2725.930908203125,301.02960205078125,0.5591389536857605,0.050000000745058,0.2285317033529281,291.1650085449219,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438537597656,291.1650390625,1.0,0.1906806379556656,0.924570381641388,0.924570381641388,1.0,1.0,-0.8785857558250427,0.3777744770050049,0.5008112788200378,0.1499703824520111,0.0,0.0,0.1719710975885391,25.430212020874023,25.0,0.6014309525489807,-4836.5791015625,76.50193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24298095703125,304.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1087087914347648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307712644338607,0.1307755261659622,-4.261453341314336e-06,0.0,0.0001103255999623,0.0,0.0,5.1343488693237305,0.0,0.0,0.0,0.2746090292930603,4.0,0.0,1.0
819300,293.2698059082031,297.1499938964844,293.1499938964844,0.0101439924910664,-618.982666015625,302.34918212890625,0.5591330528259277,0.050000000745058,0.0594753101468086,294.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5591330528259277,0.050000000745058,0.0481772050261497,293.2224426269531,297.1499938964844,293.1499938964844,0.1337490677833557,-2248.347900390625,304.15771484375,0.8978542685508728,0.2032665759325027,0.1429627239704132,293.2323913574219,297.1499938964844,293.1499938964844,0.1989625990390777,-4181.44873046875,304.1503601074219,0.9990000128746032,0.2862972021102905,0.2660306394100189,293.3193054199219,297.1499938964844,293.1499938964844,0.0081856856122612,-2717.130859375,300.9979553222656,0.5591330528259277,0.050000000745058,0.2285319119691848,291.1651306152344,291.1499938964844,274.6553649902344,272.3679504394531,285.7147216796875,294.0519714355469,291.1651611328125,1.0,0.1905786395072937,0.9245564341545104,0.9245564341545104,1.0,1.0,-0.8777996897697449,0.3774450719356537,0.5003545880317688,0.1497573107481002,0.0,0.0,0.1709472388029098,25.42233657836914,25.0,0.4502239525318146,-4825.3583984375,76.35298156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249267578125,304.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1084536164999008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302533000707626,0.130257561802864,-4.260566583980108e-06,0.0,0.0001100666340789,0.0,0.0,5.112360954284668,0.0,0.0,0.0,0.2745245695114136,4.0,0.0,1.0
819360,293.26971435546875,297.1499938964844,293.1499938964844,0.0101101398468017,-617.8468627929688,302.3287658691406,0.5591233968734741,0.050000000745058,0.0594753958284854,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5591233968734741,0.050000000745058,0.0481772720813751,293.2226257324219,297.1499938964844,293.1499938964844,0.1329730302095413,-2237.88525390625,304.15771484375,0.8964044451713562,0.202312171459198,0.1422981023788452,293.2344055175781,297.1499938964844,293.1499938964844,0.1989701688289642,-4181.5927734375,304.1502685546875,0.9990000128746032,0.2848559021949768,0.2660428583621979,293.3202514648437,297.1499938964844,293.1499938964844,0.0081454059109091,-2708.296630859375,300.96612548828125,0.5591233968734741,0.050000000745058,0.2285322397947311,291.1652526855469,291.1499938964844,274.6628112792969,272.37255859375,285.7224426269531,294.0601806640625,291.1652526855469,1.0,0.1904782801866531,0.9245445132255554,0.9245445132255554,1.0,1.0,-0.8770171999931335,0.3771170675754547,0.4999001324176788,0.1495457887649536,0.0,0.0,0.1699215322732925,25.415143966674805,25.0,0.3170285820960998,-4814.14208984375,76.20589447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,304.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1081862896680831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297358274459839,0.1297400891780853,-4.25968028139323e-06,0.0,0.0001097953354474,0.0,0.0,5.0904083251953125,0.0,0.0,0.0,0.274440199136734,4.0,0.0,1.0
819420,293.26953125,297.1499938964844,293.1499938964844,0.0100428340956568,-615.5757446289062,302.2877502441406,0.5590841770172119,0.050000000745058,0.0594757311046123,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5590841770172119,0.050000000745058,0.0481775440275669,293.2229919433594,297.1499938964844,293.1499938964844,0.1314192563295364,-2216.898681640625,304.15771484375,0.8934546709060669,0.2003963887691497,0.1409639418125152,293.23846435546875,297.1499938964844,293.1499938964844,0.1989799290895462,-4181.8076171875,304.1501770019531,0.9990000128746032,0.2818946838378906,0.2660619020462036,293.3221435546875,297.1499938964844,293.1499938964844,0.0080649945884943,-2690.522705078125,300.9019775390625,0.5590841770172119,0.050000000745058,0.2285335212945938,291.1653137207031,291.1499938964844,274.677490234375,272.381591796875,285.7379150390625,294.0768737792969,291.16534423828125,1.0,0.1902815103530883,0.9245206713676452,0.9245206713676452,1.0,1.0,-0.8754358291625977,0.3764544129371643,0.4989814162254333,0.1491182893514633,0.0,0.0,0.167870745062828,25.403966903686523,25.0,0.1248418316245079,-4791.671875,75.91468048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,304.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1076201125979423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287060976028442,0.1287103593349456,-4.25791540692444e-06,0.0,0.0001092207312467,0.0,0.0,5.046772003173828,0.0,0.0,0.0,0.2742725312709808,4.0,0.0,1.0
819480,293.26953125,297.1499938964844,293.1499938964844,0.0100428340956568,-615.5757446289062,302.2877502441406,0.5590841770172119,0.050000000745058,0.0594757311046123,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5590841770172119,0.050000000745058,0.0481775440275669,293.2229919433594,297.1499938964844,293.1499938964844,0.1314192563295364,-2216.898681640625,304.15771484375,0.8934546709060669,0.2003963887691497,0.1409639418125152,293.23846435546875,297.1499938964844,293.1499938964844,0.1989799290895462,-4181.8076171875,304.1501770019531,0.9990000128746032,0.2818946838378906,0.2660619020462036,293.3221435546875,297.1499938964844,293.1499938964844,0.0080649945884943,-2690.522705078125,300.9019775390625,0.5590841770172119,0.050000000745058,0.2285335212945938,291.1653137207031,291.1499938964844,274.677490234375,272.381591796875,285.7379150390625,294.0768737792969,291.16534423828125,1.0,0.1902815103530883,0.9245206713676452,0.9245206713676452,1.0,1.0,-0.8754358291625977,0.3764544129371643,0.4989814162254333,0.1491182893514633,0.0,0.0,0.167870745062828,25.403966903686523,25.0,0.1248418316245079,-4791.671875,75.91468048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,304.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1076201125979423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287060976028442,0.1287103593349456,-4.25791540692444e-06,0.0,0.0001092207312467,0.0,0.0,5.046772003173828,0.0,0.0,0.0,0.2742725312709808,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.0099764550104737,-613.3141479492188,302.24664306640625,0.558638870716095,0.050000000745058,0.0594794265925884,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.558638870716095,0.050000000745058,0.0481805391609668,293.2233581542969,297.1499938964844,293.1499938964844,0.129861295223236,-2195.796630859375,304.1577453613281,0.8899292945861816,0.1984738111495971,0.1396262943744659,293.2420349121094,297.1499938964844,293.1499938964844,0.1981821954250335,-4167.97998046875,304.1515197753906,0.9983209371566772,0.2789316475391388,0.2651534974575043,293.3240051269531,297.1499938964844,293.1499938964844,0.00798518396914,-2672.667724609375,300.8372802734375,0.558638870716095,0.050000000745058,0.2285477370023727,291.16571044921875,291.1499938964844,274.6919860839844,272.3904113769531,285.752685546875,294.0924987792969,291.1658630371094,1.0,0.1900660544633865,0.9244968295097352,0.9244968295097352,1.0,1.0,-0.8727814555168152,0.3753298819065094,0.4974515736103058,0.1484343856573104,0.0,0.0,0.1657610386610031,25.45025634765625,25.0,0.9599048495292664,-4767.337890625,75.52201080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,304.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.107019655406475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276707500219345,0.1276749968528747,-4.256164174876176e-06,0.0,0.0001086113406927,0.0,0.0,5.002986907958984,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.0099764550104737,-613.3141479492188,302.24664306640625,0.558638870716095,0.050000000745058,0.0594794265925884,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.558638870716095,0.050000000745058,0.0481805391609668,293.2233581542969,297.1499938964844,293.1499938964844,0.129861295223236,-2195.796630859375,304.1577453613281,0.8899292945861816,0.1984738111495971,0.1396262943744659,293.2420349121094,297.1499938964844,293.1499938964844,0.1981821954250335,-4167.97998046875,304.1515197753906,0.9983209371566772,0.2789316475391388,0.2651534974575043,293.3240051269531,297.1499938964844,293.1499938964844,0.00798518396914,-2672.667724609375,300.8372802734375,0.558638870716095,0.050000000745058,0.2285477370023727,291.16571044921875,291.1499938964844,274.6919860839844,272.3904113769531,285.752685546875,294.0924987792969,291.1658630371094,1.0,0.1900660544633865,0.9244968295097352,0.9244968295097352,1.0,1.0,-0.8727814555168152,0.3753298819065094,0.4974515736103058,0.1484343856573104,0.0,0.0,0.1657610386610031,25.45025634765625,25.0,0.9599048495292664,-4767.337890625,75.52201080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,304.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.107019655406475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276707500219345,0.1276749968528747,-4.256164174876176e-06,0.0,0.0001086113406927,0.0,0.0,5.002986907958984,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099100321531295,-610.9928588867188,302.2056579589844,0.5576081275939941,0.050000000745058,0.0594880394637584,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5576081275939941,0.050000000745058,0.0481875166296958,293.22369384765625,297.1499938964844,293.1499938964844,0.1282844543457031,-2174.35400390625,304.1578063964844,0.8856040239334106,0.1965478211641311,0.1382889151573181,293.2433166503906,297.1499938964844,293.1499938964844,0.1958828717470169,-4128.6435546875,304.15478515625,0.994880199432373,0.276335746049881,0.26264089345932,293.3258361816406,297.1499938964844,293.1499938964844,0.0079054543748497,-2654.454345703125,300.7726135253906,0.5576081275939941,0.050000000745058,0.2285808324813842,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.7631530761719,294.1009826660156,291.16851806640625,1.0,0.1897824853658676,0.9244831204414368,0.9244831204414368,1.0,1.0,-0.8682056665420532,0.3733845949172973,0.4948210716247558,0.1472792029380798,0.0,0.0,0.1632047593593597,25.5765438079834,25.0,3.18036150932312,-4737.79296875,74.9212417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886047363281,304.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1063828915357589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264827400445938,0.1264870017766952,-4.2543028939689975e-06,0.0,0.0001079651119653,0.0,0.0,4.952993392944336,0.0,0.0,0.0,0.2739141583442688,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099100321531295,-610.9928588867188,302.2056579589844,0.5576081275939941,0.050000000745058,0.0594880394637584,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5576081275939941,0.050000000745058,0.0481875166296958,293.22369384765625,297.1499938964844,293.1499938964844,0.1282844543457031,-2174.35400390625,304.1578063964844,0.8856040239334106,0.1965478211641311,0.1382889151573181,293.2433166503906,297.1499938964844,293.1499938964844,0.1958828717470169,-4128.6435546875,304.15478515625,0.994880199432373,0.276335746049881,0.26264089345932,293.3258361816406,297.1499938964844,293.1499938964844,0.0079054543748497,-2654.454345703125,300.7726135253906,0.5576081275939941,0.050000000745058,0.2285808324813842,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.7631530761719,294.1009826660156,291.16851806640625,1.0,0.1897824853658676,0.9244831204414368,0.9244831204414368,1.0,1.0,-0.8682056665420532,0.3733845949172973,0.4948210716247558,0.1472792029380798,0.0,0.0,0.1632047593593597,25.5765438079834,25.0,3.18036150932312,-4737.79296875,74.9212417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886047363281,304.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1063828915357589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264827400445938,0.1264870017766952,-4.2543028939689975e-06,0.0,0.0001079651119653,0.0,0.0,4.952993392944336,0.0,0.0,0.0,0.2739141583442688,4.0,0.0,1.0
819780,293.26953125,297.1499938964844,293.1499938964844,0.0098438821732997,-608.6744995117188,302.16436767578125,0.5568472146987915,0.050000000745058,0.0594944655895233,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568472146987915,0.050000000745058,0.0481927208602428,293.2239990234375,297.1499938964844,293.1499938964844,0.1267163753509521,-2152.988525390625,304.1578063964844,0.8816378712654114,0.194619134068489,0.136947825551033,293.24334716796875,297.1499938964844,293.1499938964844,0.193794384598732,-4093.084716796875,304.1566467285156,0.9918190240859984,0.2739637494087219,0.260376363992691,293.3275756835937,297.1499938964844,293.1499938964844,0.0078260758891701,-2636.1875,300.7073669433594,0.5568472146987915,0.050000000745058,0.2286055237054824,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7713317871094,294.1054382324219,291.1700744628906,1.0,0.1894586235284805,0.9244694113731384,0.9244694113731384,1.0,1.0,-0.8639198541641235,0.371567040681839,0.4923528432846069,0.1461905688047409,0.0,0.0,0.1603909879922866,25.6611270904541,25.0,1.994035601615905,-4705.884765625,74.31195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,304.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056987792253494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251163035631179,0.1251205503940582,-4.252112830727128e-06,0.0,0.0001072708255378,0.0,0.0,4.895532608032227,0.0,0.0,0.0,0.2736961543560028,4.0,0.0,1.0
819840,293.26953125,297.1499938964844,293.1499938964844,0.0098438821732997,-608.6744995117188,302.16436767578125,0.5568472146987915,0.050000000745058,0.0594944655895233,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568472146987915,0.050000000745058,0.0481927208602428,293.2239990234375,297.1499938964844,293.1499938964844,0.1267163753509521,-2152.988525390625,304.1578063964844,0.8816378712654114,0.194619134068489,0.136947825551033,293.24334716796875,297.1499938964844,293.1499938964844,0.193794384598732,-4093.084716796875,304.1566467285156,0.9918190240859984,0.2739637494087219,0.260376363992691,293.3275756835937,297.1499938964844,293.1499938964844,0.0078260758891701,-2636.1875,300.7073669433594,0.5568472146987915,0.050000000745058,0.2286055237054824,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7713317871094,294.1054382324219,291.1700744628906,1.0,0.1894586235284805,0.9244694113731384,0.9244694113731384,1.0,1.0,-0.8639198541641235,0.371567040681839,0.4923528432846069,0.1461905688047409,0.0,0.0,0.1603909879922866,25.6611270904541,25.0,1.994035601615905,-4705.884765625,74.31195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,304.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056987792253494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251163035631179,0.1251205503940582,-4.252112830727128e-06,0.0,0.0001072708255378,0.0,0.0,4.895532608032227,0.0,0.0,0.0,0.2736961543560028,4.0,0.0,1.0
819900,293.26959228515625,297.1499938964844,293.1499938964844,0.0098112234845757,-607.5357055664062,302.1435546875,0.556524395942688,0.050000000745058,0.0594972074031829,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.556524395942688,0.050000000745058,0.0481949411332607,293.2241516113281,297.1499938964844,293.1499938964844,0.1259404718875885,-2142.405029296875,304.1578063964844,0.8797321319580078,0.1936549246311187,0.13627690076828,293.24322509765625,297.1499938964844,293.1499938964844,0.1927862018346786,-4075.970947265625,304.1572570800781,0.9903419613838196,0.2728047966957092,0.2592795491218567,293.32843017578125,297.1499938964844,293.1499938964844,0.0077867126092314,-2627.11376953125,300.6744384765625,0.556524395942688,0.050000000745058,0.2286160588264465,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.7752990722656,294.1074523925781,291.1702575683594,1.0,0.1892851442098617,0.9244625568389891,0.9244625568389891,1.0,1.0,-0.8618161082267761,0.3706757426261902,0.4911403954029083,0.145655557513237,0.0,0.0,0.1590153723955154,25.694271087646484,25.0,1.2203314304351809,-4690.2412109375,74.00211334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,304.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.208984375,18000.0,0.0,0.0,0.1053385883569717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244433522224426,0.1244476065039634,-4.25097459810786e-06,0.0,0.0001069052741513,0.0,0.0,4.867205619812012,0.0,0.0,0.0,0.2735876441001892,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.009778675623238,-606.3985595703125,302.1226501464844,0.5562293529510498,0.050000000745058,0.0594997219741344,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5562293529510498,0.050000000745058,0.0481969788670539,293.2242736816406,297.1499938964844,293.1499938964844,0.1251672357320785,-2131.845947265625,304.15777587890625,0.8778640031814575,0.1926910132169723,0.135605975985527,293.2430725097656,297.1499938964844,293.1499938964844,0.1917875111103058,-4059.034423828125,304.15777587890625,0.9888795018196106,0.2716553509235382,0.2581936717033386,293.3292541503906,297.1499938964844,293.1499938964844,0.007747484371066,-2618.03466796875,300.6413269042969,0.5562293529510498,0.050000000745058,0.2286257147789001,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.779296875,294.1095275878906,291.1703186035156,1.0,0.1891052424907684,0.9244740605354308,0.9244740605354308,1.0,1.0,-0.8597239851951599,0.369790256023407,0.4899337291717529,0.1451240479946136,0.0,0.0,0.1576515585184097,25.722930908203125,25.0,0.6597890853881836,-4674.830078125,73.68875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1049679666757583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237825155258178,0.1237867623567581,-4.249849553161766e-06,0.0,0.0001065291435224,0.0,0.0,4.839405536651611,0.0,0.0,0.0,0.2734808921813965,4.0,0.0,1.0
820020,293.2698974609375,297.1499938964844,293.1499938964844,0.0097137074917554,-604.1171264648438,302.0805969238281,0.5557059049606323,0.050000000745058,0.0595042072236537,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5557059049606323,0.050000000745058,0.0482006110250949,293.2244873046875,297.1499938964844,293.1499938964844,0.1236262246966362,-2110.76318359375,304.1577453613281,0.8742185235023499,0.190763846039772,0.1342642903327942,293.24267578125,297.1499938964844,293.1499938964844,0.1898074001073837,-4025.470947265625,304.1584777832031,0.9859737753868104,0.2693769931793213,0.2560432851314544,293.3309020996094,297.1499938964844,293.1499938964844,0.0076692961156368,-2599.80615234375,300.5747375488281,0.5557059049606323,0.050000000745058,0.2286429554224014,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.7875671386719,294.11395263671875,291.1702575683594,1.0,0.1887294501066208,0.9244971871376038,0.9244971871376038,1.0,1.0,-0.8555620312690735,0.3680295944213867,0.4875324666500091,0.1440680176019668,0.0,0.0,0.1549485474824905,25.76942253112793,25.0,0.0020956068765372,-4644.33154296875,73.0532455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,304.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1042023226618766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224841699004173,0.1224884167313575,-4.247649030730827e-06,0.0,0.000105752114905,0.0,0.0,4.784870624542236,0.0,0.0,0.0,0.2732715904712677,4.0,0.0,1.0
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097137074917554,-604.1171264648438,302.0805969238281,0.5557059049606323,0.050000000745058,0.0595042072236537,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5557059049606323,0.050000000745058,0.0482006110250949,293.2244873046875,297.1499938964844,293.1499938964844,0.1236262246966362,-2110.76318359375,304.1577453613281,0.8742185235023499,0.190763846039772,0.1342642903327942,293.24267578125,297.1499938964844,293.1499938964844,0.1898074001073837,-4025.470947265625,304.1584777832031,0.9859737753868104,0.2693769931793213,0.2560432851314544,293.3309020996094,297.1499938964844,293.1499938964844,0.0076692961156368,-2599.80615234375,300.5747375488281,0.5557059049606323,0.050000000745058,0.2286429554224014,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.7875671386719,294.11395263671875,291.1702575683594,1.0,0.1887294501066208,0.9244971871376038,0.9244971871376038,1.0,1.0,-0.8555620312690735,0.3680295944213867,0.4875324666500091,0.1440680176019668,0.0,0.0,0.1549485474824905,25.76942253112793,25.0,0.0020956068765372,-4644.33154296875,73.0532455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,304.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1042023226618766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224841699004173,0.1224884167313575,-4.247649030730827e-06,0.0,0.000105752114905,0.0,0.0,4.784870624542236,0.0,0.0,0.0,0.2732715904712677,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096487458795309,-601.81689453125,302.0382385253906,0.5552529692649841,0.050000000745058,0.0595081113278865,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552529692649841,0.050000000745058,0.0482037737965583,293.22467041015625,297.1499938964844,293.1499938964844,0.1220906749367713,-2089.699951171875,304.1577453613281,0.8706693053245544,0.1888371706008911,0.1329226344823837,293.2422180175781,297.1499938964844,293.1499938964844,0.1878449618816375,-3992.198974609375,304.1589050292969,0.9830727577209472,0.267120748758316,0.2539144456386566,293.3324890136719,297.1499938964844,293.1499938964844,0.0075913700275123,-2581.447509765625,300.5076904296875,0.5552529692649841,0.050000000745058,0.2286579608917236,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.79620361328125,294.11883544921875,291.1700744628906,1.0,0.1883367151021957,0.9245203137397766,0.9245203137397766,1.0,1.0,-0.8514221906661987,0.3662785291671753,0.4851436614990234,0.1430209577083587,0.0,0.0,0.1522785425186157,25.8044548034668,25.0,-0.2297121882438659,-4614.11669921875,72.40922546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,304.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1034145057201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212150827050209,0.1212193295359611,-4.245508534950204e-06,0.0,0.0001049525744747,0.0,0.0,4.731669425964356,0.0,0.0,0.0,0.2730675339698791,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096487458795309,-601.81689453125,302.0382385253906,0.5552529692649841,0.050000000745058,0.0595081113278865,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552529692649841,0.050000000745058,0.0482037737965583,293.22467041015625,297.1499938964844,293.1499938964844,0.1220906749367713,-2089.699951171875,304.1577453613281,0.8706693053245544,0.1888371706008911,0.1329226344823837,293.2422180175781,297.1499938964844,293.1499938964844,0.1878449618816375,-3992.198974609375,304.1589050292969,0.9830727577209472,0.267120748758316,0.2539144456386566,293.3324890136719,297.1499938964844,293.1499938964844,0.0075913700275123,-2581.447509765625,300.5076904296875,0.5552529692649841,0.050000000745058,0.2286579608917236,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.79620361328125,294.11883544921875,291.1700744628906,1.0,0.1883367151021957,0.9245203137397766,0.9245203137397766,1.0,1.0,-0.8514221906661987,0.3662785291671753,0.4851436614990234,0.1430209577083587,0.0,0.0,0.1522785425186157,25.8044548034668,25.0,-0.2297121882438659,-4614.11669921875,72.40922546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,304.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1034145057201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212150827050209,0.1212193295359611,-4.245508534950204e-06,0.0,0.0001049525744747,0.0,0.0,4.731669425964356,0.0,0.0,0.0,0.2730675339698791,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095836482942104,-599.4893188476562,301.9955139160156,0.5548548102378845,0.050000000745058,0.0595115609467029,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548548102378845,0.050000000745058,0.0482065677642822,293.224853515625,297.1499938964844,293.1499938964844,0.1205586716532707,-2068.626708984375,304.15771484375,0.8671950697898865,0.1869106143712997,0.1315807849168777,293.2417297363281,297.1499938964844,293.1499938964844,0.1858976483345031,-3959.14990234375,304.1591796875,0.9801614880561828,0.2648841440677643,0.2518040537834167,293.33404541015625,297.1499938964844,293.1499938964844,0.0075136586092412,-2562.93310546875,300.440185546875,0.5548548102378845,0.050000000745058,0.2286712080240249,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.80535888671875,294.1242370605469,291.1699523925781,1.0,0.1879312694072723,0.9245503544807434,0.9245503544807434,1.0,1.0,-0.8473013043403625,0.3645351231098175,0.482766181230545,0.1419842988252639,0.0,0.0,0.1496256738901138,25.830629348754883,25.0,-0.1976547241210937,-4583.9970703125,71.76006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,304.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1026162356138229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199694946408271,0.1199737340211868,-4.243421699356986e-06,0.0,0.0001041424402501,0.0,0.0,4.679557800292969,0.0,0.0,0.0,0.2728678286075592,4.0,0.0,1.0
