time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095836482942104,-599.4893188476562,301.9955139160156,0.5548548102378845,0.050000000745058,0.0595115609467029,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548548102378845,0.050000000745058,0.0482065677642822,293.224853515625,297.1499938964844,293.1499938964844,0.1205586716532707,-2068.626708984375,304.15771484375,0.8671950697898865,0.1869106143712997,0.1315807849168777,293.2417297363281,297.1499938964844,293.1499938964844,0.1858976483345031,-3959.14990234375,304.1591796875,0.9801614880561828,0.2648841440677643,0.2518040537834167,293.33404541015625,297.1499938964844,293.1499938964844,0.0075136586092412,-2562.93310546875,300.440185546875,0.5548548102378845,0.050000000745058,0.2286712080240249,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.80535888671875,294.1242370605469,291.1699523925781,1.0,0.1879312694072723,0.9245503544807434,0.9245503544807434,1.0,1.0,-0.8473013043403625,0.3645351231098175,0.482766181230545,0.1419842988252639,0.0,0.0,0.1496256738901138,25.830629348754883,25.0,-0.1976547241210937,-4583.9970703125,71.76006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,304.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1026162356138229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199694946408271,0.1199737340211868,-4.243421699356986e-06,0.0,0.0001041424402501,0.0,0.0,4.679557800292969,0.0,0.0,0.0,0.2728678286075592,4.0,0.0,1.0
820380,293.2710876464844,297.1499938964844,293.1499938964844,0.0095183495432138,-597.1304321289062,301.952392578125,0.5544997453689575,0.050000000745058,0.0595146529376506,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544997453689575,0.050000000745058,0.048209074884653,293.2250061035156,297.1499938964844,293.1499938964844,0.1190294250845909,-2047.5321044921875,304.1576843261719,0.8637804388999939,0.1849839389324188,0.1302386075258255,293.2412109375,297.1499938964844,293.1499938964844,0.1839651614427566,-3926.30322265625,304.1593322753906,0.9772300124168396,0.2626659572124481,0.2497108578681945,293.3355712890625,297.1499938964844,293.1499938964844,0.0074361530132591,-2544.255615234375,300.37225341796875,0.5544997453689575,0.050000000745058,0.2286830842494964,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8150329589844,294.130126953125,291.169921875,1.0,0.1875164955854416,0.9245803952217102,0.9245803952217102,1.0,1.0,-0.8431983590126038,0.3627979457378387,0.480400413274765,0.1409594714641571,0.0,0.0,0.1469706743955612,25.849925994873047,25.0,-0.0576006695628166,-4553.77001953125,71.10852813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,304.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.101817712187767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187378242611885,0.1187420636415481,-4.241374426783295e-06,0.0,0.0001033320368151,0.0,0.0,4.62813138961792,0.0,0.0,0.0,0.2726709544658661,4.0,0.0,1.0
820440,293.2710876464844,297.1499938964844,293.1499938964844,0.0095183495432138,-597.1304321289062,301.952392578125,0.5544997453689575,0.050000000745058,0.0595146529376506,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544997453689575,0.050000000745058,0.048209074884653,293.2250061035156,297.1499938964844,293.1499938964844,0.1190294250845909,-2047.5321044921875,304.1576843261719,0.8637804388999939,0.1849839389324188,0.1302386075258255,293.2412109375,297.1499938964844,293.1499938964844,0.1839651614427566,-3926.30322265625,304.1593322753906,0.9772300124168396,0.2626659572124481,0.2497108578681945,293.3355712890625,297.1499938964844,293.1499938964844,0.0074361530132591,-2544.255615234375,300.37225341796875,0.5544997453689575,0.050000000745058,0.2286830842494964,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8150329589844,294.130126953125,291.169921875,1.0,0.1875164955854416,0.9245803952217102,0.9245803952217102,1.0,1.0,-0.8431983590126038,0.3627979457378387,0.480400413274765,0.1409594714641571,0.0,0.0,0.1469706743955612,25.849925994873047,25.0,-0.0576006695628166,-4553.77001953125,71.10852813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,304.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.101817712187767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187378242611885,0.1187420636415481,-4.241374426783295e-06,0.0,0.0001033320368151,0.0,0.0,4.62813138961792,0.0,0.0,0.0,0.2726709544658661,4.0,0.0,1.0
820500,293.2713623046875,297.1499938964844,293.1499938964844,0.0094856256619095,-595.9391479492188,301.9306945800781,0.5543357133865356,0.050000000745058,0.0595160871744155,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543357133865356,0.050000000745058,0.0482102334499359,293.2250671386719,297.1499938964844,293.1499938964844,0.1182658076286315,-2036.97607421875,304.1576843261719,0.8620918989181519,0.1840204894542694,0.1295673847198486,293.2409362792969,297.1499938964844,293.1499938964844,0.1830046474933624,-3909.95556640625,304.1593933105469,0.9757545590400696,0.2615635395050049,0.2486704885959625,293.3363037109375,297.1499938964844,293.1499938964844,0.0073974877595901,-2534.85791015625,300.338134765625,0.5543357133865356,0.050000000745058,0.2286885976791381,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.820068359375,294.1332397460937,291.1699523925781,1.0,0.1873064041137695,0.9245954155921936,0.9245954155921936,1.0,1.0,-0.8411534428596497,0.3619313836097717,0.4792220890522003,0.1404520124197006,0.0,0.0,0.1456377506256103,25.85745620727539,25.0,0.0236424840986728,-4538.576171875,70.78251647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,304.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014207899570465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181248798966407,0.1181291192770004,-4.24036124968552e-06,0.0,0.0001029292034218,0.0,0.0,4.60257625579834,0.0,0.0,0.0,0.272573173046112,4.0,0.0,1.0
820560,293.27166748046875,297.1499938964844,293.1499938964844,0.0094528393819928,-594.739501953125,301.90887451171875,0.5541792511940002,0.050000000745058,0.0595174543559551,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541792511940002,0.050000000745058,0.0482113435864448,293.2251281738281,297.1499938964844,293.1499938964844,0.1175028756260871,-2026.4144287109373,304.1576843261719,0.8604142665863037,0.1830570250749588,0.1288960427045822,293.2406616210937,297.1499938964844,293.1499938964844,0.182048037648201,-3893.658935546875,304.159423828125,0.9742715358734132,0.2604655027389526,0.2476341873407364,293.3370666503906,297.1499938964844,293.1499938964844,0.0073588620871305,-2525.4169921875,300.30389404296875,0.5541792511940002,0.050000000745058,0.2286938577890396,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.82525634765625,294.136474609375,291.1700134277344,1.0,0.1870949119329452,0.9246190190315248,0.9246190190315248,1.0,1.0,-0.8391128778457642,0.3610662519931793,0.4780466556549072,0.1399484127759933,0.0,0.0,0.1442987322807312,25.863807678222656,25.0,0.1030240952968597,-4523.31396484375,70.45668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429260253906,304.1476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010265871882438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175126805901527,0.1175169199705123,-4.239353074808605e-06,0.0,0.0001025291421683,0.0,0.0,4.5770769119262695,0.0,0.0,0.0,0.2724756598472595,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093871178105473,-592.3165893554688,301.8648986816406,0.5538864731788635,0.050000000745058,0.059520024806261,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538864731788635,0.050000000745058,0.0482134260237216,293.2252502441406,297.1499938964844,293.1499938964844,0.1159794181585311,-2005.2791748046875,304.1576538085937,0.8570883870124817,0.1811301857233047,0.1275532692670822,293.2401123046875,297.1499938964844,293.1499938964844,0.1801472753286361,-3861.228759765625,304.1594543457031,0.9712817072868348,0.258282721042633,0.2455739080905914,293.3385314941406,297.1499938964844,293.1499938964844,0.0072817713953554,-2506.415771484375,300.2350769042969,0.5538864731788635,0.050000000745058,0.2287037372589111,291.170166015625,291.1499938964844,274.8315734863281,272.476318359375,285.83612060546875,294.14324951171875,291.1701965332031,1.0,0.1866686344146728,0.9246662855148317,0.9246662855148317,1.0,1.0,-0.8350453972816467,0.3593395352363586,0.4757058322429657,0.1389530450105667,0.0,0.0,0.1415969282388687,25.87345314025879,25.0,0.2413538247346878,-4492.56103515625,69.80631256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,304.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002488061785698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162878200411796,0.1162920519709587,-4.237345365254441e-06,0.0,0.0001017397880787,0.0,0.0,4.526130199432373,0.0,0.0,0.0,0.2722809612751007,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093871178105473,-592.3165893554688,301.8648986816406,0.5538864731788635,0.050000000745058,0.059520024806261,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538864731788635,0.050000000745058,0.0482134260237216,293.2252502441406,297.1499938964844,293.1499938964844,0.1159794181585311,-2005.2791748046875,304.1576538085937,0.8570883870124817,0.1811301857233047,0.1275532692670822,293.2401123046875,297.1499938964844,293.1499938964844,0.1801472753286361,-3861.228759765625,304.1594543457031,0.9712817072868348,0.258282721042633,0.2455739080905914,293.3385314941406,297.1499938964844,293.1499938964844,0.0072817713953554,-2506.415771484375,300.2350769042969,0.5538864731788635,0.050000000745058,0.2287037372589111,291.170166015625,291.1499938964844,274.8315734863281,272.476318359375,285.83612060546875,294.14324951171875,291.1701965332031,1.0,0.1866686344146728,0.9246662855148317,0.9246662855148317,1.0,1.0,-0.8350453972816467,0.3593395352363586,0.4757058322429657,0.1389530450105667,0.0,0.0,0.1415969282388687,25.87345314025879,25.0,0.2413538247346878,-4492.56103515625,69.80631256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,304.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002488061785698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162878200411796,0.1162920519709587,-4.237345365254441e-06,0.0,0.0001017397880787,0.0,0.0,4.526130199432373,0.0,0.0,0.0,0.2722809612751007,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093212462961673,-589.864013671875,301.8205261230469,0.5536160469055176,0.050000000745058,0.059522408992052,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536160469055176,0.050000000745058,0.0482153557240963,293.225341796875,297.1499938964844,293.1499938964844,0.1144596114754676,-1984.1337890625,304.1576232910156,0.8537966012954712,0.1792037189006805,0.1262106001377105,293.2395324707031,297.1499938964844,293.1499938964844,0.1782631874084472,-3829.01513671875,304.159423828125,0.968256652355194,0.2561169862747192,0.2435295432806015,293.3399963378906,297.1499938964844,293.1499938964844,0.0072049163281917,-2487.26318359375,300.1658630371094,0.5536160469055176,0.050000000745058,0.2287128865718841,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8476257324219,294.1503295898437,291.17047119140625,1.0,0.1862393319606781,0.9247136116027832,0.9247136116027832,1.0,1.0,-0.8309957981109619,0.3576168119907379,0.4733790159225464,0.1379747539758682,0.0,0.0,0.1388562172651291,25.87981033325196,25.0,0.3621745109558105,-4461.51025390625,69.15876770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0994870886206626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150593236088752,0.1150635555386543,-4.235343112668488e-06,0.0,0.000100966746686,0.0,0.0,4.475127220153809,0.0,0.0,0.0,0.2720862030982971,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093212462961673,-589.864013671875,301.8205261230469,0.5536160469055176,0.050000000745058,0.059522408992052,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536160469055176,0.050000000745058,0.0482153557240963,293.225341796875,297.1499938964844,293.1499938964844,0.1144596114754676,-1984.1337890625,304.1576232910156,0.8537966012954712,0.1792037189006805,0.1262106001377105,293.2395324707031,297.1499938964844,293.1499938964844,0.1782631874084472,-3829.01513671875,304.159423828125,0.968256652355194,0.2561169862747192,0.2435295432806015,293.3399963378906,297.1499938964844,293.1499938964844,0.0072049163281917,-2487.26318359375,300.1658630371094,0.5536160469055176,0.050000000745058,0.2287128865718841,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8476257324219,294.1503295898437,291.17047119140625,1.0,0.1862393319606781,0.9247136116027832,0.9247136116027832,1.0,1.0,-0.8309957981109619,0.3576168119907379,0.4733790159225464,0.1379747539758682,0.0,0.0,0.1388562172651291,25.87981033325196,25.0,0.3621745109558105,-4461.51025390625,69.15876770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0994870886206626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150593236088752,0.1150635555386543,-4.235343112668488e-06,0.0,0.000100966746686,0.0,0.0,4.475127220153809,0.0,0.0,0.0,0.2720862030982971,4.0,0.0,1.0
820860,293.2679443359375,297.1499938964844,293.1499938964844,0.009282786399126,-588.4356079101562,301.7921142578125,0.5538886189460754,0.050000000745058,0.0595200471580028,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538886189460754,0.050000000745058,0.0482134446501731,293.2202453613281,297.1499938964844,293.1499938964844,0.1135902032256126,-1972.1566162109373,304.1565246582031,0.8524671196937561,0.1783404648303985,0.1254521608352661,293.2337341308594,297.1499938964844,293.1499938964844,0.1771006286144256,-3809.417236328125,304.158203125,0.9670159220695496,0.2550323009490967,0.2422917038202285,293.3353576660156,297.1499938964844,293.1499938964844,0.0071492330171167,-2473.330322265625,300.11279296875,0.5538886189460754,0.050000000745058,0.2287038266658783,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8603820800781,294.158935546875,291.16949462890625,1.0,0.185843750834465,0.9247705340385436,0.9247705340385436,1.0,1.0,-0.8285840749740601,0.3565964698791504,0.4719876050949096,0.137382835149765,0.0,0.0,0.1362242251634597,25.8059310913086,25.0,-1.6046802997589111,-4433.02099609375,68.66585540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,304.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.0987449139356613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138549670577049,0.1138591989874839,-4.233346317050746e-06,0.0,0.0001002135395538,0.0,0.0,4.425170421600342,0.0,0.0,0.0,0.2718953192234039,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.009282786399126,-588.4356079101562,301.7921142578125,0.5538886189460754,0.050000000745058,0.0595200471580028,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538886189460754,0.050000000745058,0.0482134446501731,293.2202453613281,297.1499938964844,293.1499938964844,0.1135902032256126,-1972.1566162109373,304.1565246582031,0.8524671196937561,0.1783404648303985,0.1254521608352661,293.2337341308594,297.1499938964844,293.1499938964844,0.1771006286144256,-3809.417236328125,304.158203125,0.9670159220695496,0.2550323009490967,0.2422917038202285,293.3353576660156,297.1499938964844,293.1499938964844,0.0071492330171167,-2473.330322265625,300.11279296875,0.5538886189460754,0.050000000745058,0.2287038266658783,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8603820800781,294.158935546875,291.16949462890625,1.0,0.185843750834465,0.9247705340385436,0.9247705340385436,1.0,1.0,-0.8285840749740601,0.3565964698791504,0.4719876050949096,0.137382835149765,0.0,0.0,0.1362242251634597,25.8059310913086,25.0,-1.6046802997589111,-4433.02099609375,68.66585540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,304.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.0987449139356613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138549670577049,0.1138591989874839,-4.233346317050746e-06,0.0,0.0001002135395538,0.0,0.0,4.425170421600342,0.0,0.0,0.0,0.2718953192234039,4.0,0.0,1.0
820980,293.2647705078125,297.1499938964844,293.1499938964844,0.0092356503009796,-586.684326171875,301.75982666015625,0.5539932250976562,0.050000000745058,0.0595191530883312,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539932250976562,0.050000000745058,0.0482127182185649,293.2177429199219,297.1499938964844,293.1499938964844,0.1126478612422943,-1959.072265625,304.15594482421875,0.8507481813430786,0.1770678758621215,0.1246128976345062,293.23065185546875,297.1499938964844,293.1499938964844,0.1758700907230377,-3788.477783203125,304.15753173828125,0.9653690457344056,0.2535355985164642,0.2409480512142181,293.33258056640625,297.1499938964844,293.1499938964844,0.0070873778313398,-2457.77001953125,300.0558776855469,0.5539932250976562,0.050000000745058,0.2287003844976425,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.8782958984375,294.17657470703125,291.1684265136719,1.0,0.1854745000600814,0.924827516078949,0.924827516078949,1.0,1.0,-0.8259585499763489,0.3554814159870147,0.4704771339893341,0.1367499679327011,0.0,0.0,0.1338812708854675,25.760168075561523,25.0,-0.923594892024994,-4406.08642578125,68.1804428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.0980347469449043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128090918064117,0.1128133162856102,-4.231539151078323e-06,0.0,9.949280502041802e-05,0.0,0.0,4.381775856018066,0.0,0.0,0.0,0.2717276811599731,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.0092356503009796,-586.684326171875,301.75982666015625,0.5539932250976562,0.050000000745058,0.0595191530883312,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539932250976562,0.050000000745058,0.0482127182185649,293.2177429199219,297.1499938964844,293.1499938964844,0.1126478612422943,-1959.072265625,304.15594482421875,0.8507481813430786,0.1770678758621215,0.1246128976345062,293.23065185546875,297.1499938964844,293.1499938964844,0.1758700907230377,-3788.477783203125,304.15753173828125,0.9653690457344056,0.2535355985164642,0.2409480512142181,293.33258056640625,297.1499938964844,293.1499938964844,0.0070873778313398,-2457.77001953125,300.0558776855469,0.5539932250976562,0.050000000745058,0.2287003844976425,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.8782958984375,294.17657470703125,291.1684265136719,1.0,0.1854745000600814,0.924827516078949,0.924827516078949,1.0,1.0,-0.8259585499763489,0.3554814159870147,0.4704771339893341,0.1367499679327011,0.0,0.0,0.1338812708854675,25.760168075561523,25.0,-0.923594892024994,-4406.08642578125,68.1804428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.0980347469449043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128090918064117,0.1128133162856102,-4.231539151078323e-06,0.0,9.949280502041802e-05,0.0,0.0,4.381775856018066,0.0,0.0,0.0,0.2717276811599731,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092103397473692,-585.7207641601562,301.7427978515625,0.5539730787277222,0.050000000745058,0.0595193393528461,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539730787277222,0.050000000745058,0.0482128672301769,293.2169494628906,297.1499938964844,293.1499938964844,0.112107865512371,-1951.525634765625,304.15582275390625,0.8496721982955933,0.1763658076524734,0.124135747551918,293.2296142578125,297.1499938964844,293.1499938964844,0.175176590681076,-3776.585205078125,304.1574401855469,0.9643219709396362,0.2527227103710174,0.2401975244283676,293.3317565917969,297.1499938964844,293.1499938964844,0.0070552970282733,-2449.570556640625,300.026611328125,0.5539730787277222,0.050000000745058,0.2287010848522186,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8872985839844,294.1855163574219,291.168701171875,1.0,0.1852934956550598,0.9248560070991516,0.9248560070991516,1.0,1.0,-0.8244863748550415,0.3548553586006164,0.4696309864521026,0.1363974213600158,0.0,0.0,0.1326251477003097,25.74863624572754,25.0,-0.0073436275124549,-4392.0966796875,67.92911529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.98760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.0976940020918846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112274944782257,0.1122791767120361,-4.230689228279516e-06,0.0,9.914699330693112e-05,0.0,0.0,4.359711647033691,0.0,0.0,0.0,0.2716434001922607,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091842729598283,-584.7210083007812,301.72528076171875,0.5539279580116272,0.050000000745058,0.059519737958908,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539279580116272,0.050000000745058,0.0482131950557231,293.2163391113281,297.1499938964844,293.1499938964844,0.1115433424711227,-1943.6185302734373,304.1557922363281,0.8485181331634521,0.1756367087364196,0.1236370205879211,293.2287292480469,297.1499938964844,293.1499938964844,0.174458622932434,-3764.243408203125,304.1573791503906,0.9631924629211426,0.251887559890747,0.239421010017395,293.3311462402344,297.1499938964844,293.1499938964844,0.0070227207615971,-2441.19091796875,299.9968566894531,0.5539279580116272,0.050000000745058,0.2287026345729828,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8960876464844,294.194091796875,291.16912841796875,1.0,0.185113787651062,0.924880862236023,0.924880862236023,1.0,1.0,-0.8229584693908691,0.3542052209377289,0.4687532782554626,0.1360326707363128,0.0,0.0,0.1313161551952362,25.74103164672852,25.0,0.6208720803260803,-4377.59375,67.67508697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,303.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0973615497350692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117164865136146,0.1117207184433937,-4.22981929659727e-06,0.0,9.88095926004462e-05,0.0,0.0,4.336677551269531,0.0,0.0,0.0,0.2715559303760528,4.0,0.0,1.0
821220,293.2620544433594,297.1499938964844,293.1499938964844,0.0091305738314986,-582.6505126953125,301.6888732910156,0.5537886023521423,0.050000000745058,0.0595209710299968,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537886023521423,0.050000000745058,0.0482141934335231,293.215576171875,297.1499938964844,293.1499938964844,0.1103620827198028,-1927.03271484375,304.1558532714844,0.8460416197776794,0.174113467335701,0.1225898787379264,293.22735595703125,297.1499938964844,293.1499938964844,0.17298124730587,-3738.789794921875,304.1573791503906,0.9607572555541992,0.2501724064350128,0.2378180772066116,293.3305969238281,297.1499938964844,293.1499938964844,0.0069565982557833,-2424.0673828125,299.9360046386719,0.5537886023521423,0.050000000745058,0.2287073731422424,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9130859375,294.21014404296875,291.1700439453125,1.0,0.184756264090538,0.9249305725097656,0.9249305725097656,1.0,1.0,-0.819786012172699,0.3528544306755066,0.4669316112995147,0.1352786719799041,0.0,0.0,0.1285978853702545,25.733543395996094,25.0,1.118597149848938,-4347.7578125,67.16142272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,303.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967163667082786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105554401874542,0.1105596646666526,-4.228001216688426e-06,0.0,9.81548146228306e-05,0.0,0.0,4.28883171081543,0.0,0.0,0.0,0.2713742256164551,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091305738314986,-582.6505126953125,301.6888732910156,0.5537886023521423,0.050000000745058,0.0595209710299968,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537886023521423,0.050000000745058,0.0482141934335231,293.215576171875,297.1499938964844,293.1499938964844,0.1103620827198028,-1927.03271484375,304.1558532714844,0.8460416197776794,0.174113467335701,0.1225898787379264,293.22735595703125,297.1499938964844,293.1499938964844,0.17298124730587,-3738.789794921875,304.1573791503906,0.9607572555541992,0.2501724064350128,0.2378180772066116,293.3305969238281,297.1499938964844,293.1499938964844,0.0069565982557833,-2424.0673828125,299.9360046386719,0.5537886023521423,0.050000000745058,0.2287073731422424,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9130859375,294.21014404296875,291.1700439453125,1.0,0.184756264090538,0.9249305725097656,0.9249305725097656,1.0,1.0,-0.819786012172699,0.3528544306755066,0.4669316112995147,0.1352786719799041,0.0,0.0,0.1285978853702545,25.733543395996094,25.0,1.118597149848938,-4347.7578125,67.16142272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,303.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967163667082786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105554401874542,0.1105596646666526,-4.228001216688426e-06,0.0,9.81548146228306e-05,0.0,0.0,4.28883171081543,0.0,0.0,0.0,0.2713742256164551,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090753929689526,-580.5103759765625,301.6509704589844,0.5536084175109863,0.050000000745058,0.0595225617289543,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536084175109863,0.050000000745058,0.0482154823839664,293.2152404785156,297.1499938964844,293.1499938964844,0.109128400683403,-1909.664306640625,304.15594482421875,0.8434039950370789,0.1725213378667831,0.1214912161231041,293.2263488769531,297.1499938964844,293.1499938964844,0.1714716404676437,-3712.721923828125,304.1574401855469,0.9581523537635804,0.2484184950590133,0.2361731380224228,293.3306579589844,297.1499938964844,293.1499938964844,0.0068896375596523,-2406.5830078125,299.87359619140625,0.5536084175109863,0.050000000745058,0.2287134826183319,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.929443359375,294.2251281738281,291.1708374023437,1.0,0.184399127960205,0.9249802827835084,0.9249802827835084,1.0,1.0,-0.816503643989563,0.3514559864997864,0.4650476276874542,0.1345027387142181,0.0,0.0,0.1257771700620651,25.73242950439453,25.0,1.113670825958252,-4317.38671875,66.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960896015167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10935889929533,0.1093631237745285,-4.226114015182247e-06,0.0,9.751872858032584e-05,0.0,0.0,4.239582538604736,0.0,0.0,0.0,0.271186888217926,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090753929689526,-580.5103759765625,301.6509704589844,0.5536084175109863,0.050000000745058,0.0595225617289543,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536084175109863,0.050000000745058,0.0482154823839664,293.2152404785156,297.1499938964844,293.1499938964844,0.109128400683403,-1909.664306640625,304.15594482421875,0.8434039950370789,0.1725213378667831,0.1214912161231041,293.2263488769531,297.1499938964844,293.1499938964844,0.1714716404676437,-3712.721923828125,304.1574401855469,0.9581523537635804,0.2484184950590133,0.2361731380224228,293.3306579589844,297.1499938964844,293.1499938964844,0.0068896375596523,-2406.5830078125,299.87359619140625,0.5536084175109863,0.050000000745058,0.2287134826183319,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.929443359375,294.2251281738281,291.1708374023437,1.0,0.184399127960205,0.9249802827835084,0.9249802827835084,1.0,1.0,-0.816503643989563,0.3514559864997864,0.4650476276874542,0.1345027387142181,0.0,0.0,0.1257771700620651,25.73242950439453,25.0,1.113670825958252,-4317.38671875,66.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960896015167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10935889929533,0.1093631237745285,-4.226114015182247e-06,0.0,9.751872858032584e-05,0.0,0.0,4.239582538604736,0.0,0.0,0.0,0.271186888217926,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090192211791872,-578.3187255859375,301.6119079589844,0.5534058809280396,0.050000000745058,0.0595243535935878,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5534058809280396,0.050000000745058,0.0482169315218925,293.2152099609375,297.1499938964844,293.1499938964844,0.1078549548983573,-1891.6915283203125,304.1560974121094,0.8406528234481812,0.170874536037445,0.120352417230606,293.2255554199219,297.1499938964844,293.1499938964844,0.1699451506137848,-3686.311767578125,304.1575012207031,0.9554265737533568,0.2466416656970977,0.2345035225152969,293.33111572265625,297.1499938964844,293.1499938964844,0.0068222023546695,-2388.829833984375,299.8100280761719,0.5534058809280396,0.050000000745058,0.2287203669548034,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9454345703125,294.23944091796875,291.1714782714844,1.0,0.1840407699346542,0.9250425696372986,0.9250425696372986,1.0,1.0,-0.8131447434425354,0.3500246703624725,0.4631200730800628,0.1337130069732666,0.0,0.0,0.1228773295879364,25.734783172607425,25.0,0.943355679512024,-4286.796875,66.11884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,303.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954728722572326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081393957138061,0.1081436201930046,-4.22418634116184e-06,0.0,9.689282160252331e-05,0.0,0.0,4.189460277557373,0.0,0.0,0.0,0.2709961235523224,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090192211791872,-578.3187255859375,301.6119079589844,0.5534058809280396,0.050000000745058,0.0595243535935878,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5534058809280396,0.050000000745058,0.0482169315218925,293.2152099609375,297.1499938964844,293.1499938964844,0.1078549548983573,-1891.6915283203125,304.1560974121094,0.8406528234481812,0.170874536037445,0.120352417230606,293.2255554199219,297.1499938964844,293.1499938964844,0.1699451506137848,-3686.311767578125,304.1575012207031,0.9554265737533568,0.2466416656970977,0.2345035225152969,293.33111572265625,297.1499938964844,293.1499938964844,0.0068222023546695,-2388.829833984375,299.8100280761719,0.5534058809280396,0.050000000745058,0.2287203669548034,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9454345703125,294.23944091796875,291.1714782714844,1.0,0.1840407699346542,0.9250425696372986,0.9250425696372986,1.0,1.0,-0.8131447434425354,0.3500246703624725,0.4631200730800628,0.1337130069732666,0.0,0.0,0.1228773295879364,25.734783172607425,25.0,0.943355679512024,-4286.796875,66.11884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,303.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954728722572326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081393957138061,0.1081436201930046,-4.22418634116184e-06,0.0,9.689282160252331e-05,0.0,0.0,4.189460277557373,0.0,0.0,0.0,0.2709961235523224,4.0,0.0,1.0
821580,293.262451171875,297.1499938964844,293.1499938964844,0.0089623369276523,-576.0848388671875,301.5719299316406,0.5531908869743347,0.050000000745058,0.0595262572169303,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531908869743347,0.050000000745058,0.0482184737920761,293.2154235839844,297.1499938964844,293.1499938964844,0.1065482050180435,-1873.202880859375,304.15625,0.8378123641014099,0.1691805720329284,0.1191795840859413,293.2249450683594,297.1499938964844,293.1499938964844,0.168409839272499,-3659.7001953125,304.1575622558594,0.952608048915863,0.2448511272668838,0.2328190058469772,293.33184814453125,297.1499938964844,293.1499938964844,0.0067544928751885,-2370.853515625,299.7455139160156,0.5531908869743347,0.050000000745058,0.2287276834249496,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.961181640625,294.2533874511719,291.1720275878906,1.0,0.1836802959442138,0.9251049160957336,0.9251049160957336,1.0,1.0,-0.8097278475761414,0.3485681116580963,0.461159735918045,0.1329133659601211,0.0,0.0,0.1199130490422248,25.7390193939209,25.0,0.7842221260070801,-4256.16943359375,65.59215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948592871427536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069052219390869,0.1069094389677047,-4.222236384521239e-06,0.0,9.627011604607104e-05,0.0,0.0,4.138813018798828,0.0,0.0,0.0,0.2708032429218292,4.0,0.0,1.0
821640,293.262451171875,297.1499938964844,293.1499938964844,0.0089623369276523,-576.0848388671875,301.5719299316406,0.5531908869743347,0.050000000745058,0.0595262572169303,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531908869743347,0.050000000745058,0.0482184737920761,293.2154235839844,297.1499938964844,293.1499938964844,0.1065482050180435,-1873.202880859375,304.15625,0.8378123641014099,0.1691805720329284,0.1191795840859413,293.2249450683594,297.1499938964844,293.1499938964844,0.168409839272499,-3659.7001953125,304.1575622558594,0.952608048915863,0.2448511272668838,0.2328190058469772,293.33184814453125,297.1499938964844,293.1499938964844,0.0067544928751885,-2370.853515625,299.7455139160156,0.5531908869743347,0.050000000745058,0.2287276834249496,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.961181640625,294.2533874511719,291.1720275878906,1.0,0.1836802959442138,0.9251049160957336,0.9251049160957336,1.0,1.0,-0.8097278475761414,0.3485681116580963,0.461159735918045,0.1329133659601211,0.0,0.0,0.1199130490422248,25.7390193939209,25.0,0.7842221260070801,-4256.16943359375,65.59215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948592871427536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069052219390869,0.1069094389677047,-4.222236384521239e-06,0.0,9.627011604607104e-05,0.0,0.0,4.138813018798828,0.0,0.0,0.0,0.2708032429218292,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089336624369025,-574.9526977539062,301.5516357421875,0.5530806183815002,0.050000000745058,0.0595272369682788,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530806183815002,0.050000000745058,0.0482192672789096,293.2156066894531,297.1499938964844,293.1499938964844,0.1058828830718994,-1863.771484375,304.15631103515625,0.8363615870475769,0.168316513299942,0.1185810267925262,293.2247009277344,297.1499938964844,293.1499938964844,0.1676403582096099,-3646.343994140625,304.1575927734375,0.9511699080467224,0.2439526319503784,0.2319731712341308,293.3323059082031,297.1499938964844,293.1499938964844,0.0067205564118921,-2361.784423828125,299.7129211425781,0.5530806183815002,0.050000000745058,0.2287314385175705,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9690246582031,294.26031494140625,291.1722717285156,1.0,0.1834990680217743,0.9251360297203064,0.9251360297203064,1.0,1.0,-0.8080006837844849,0.347831666469574,0.4601690173149109,0.1325105130672454,0.0,0.0,0.1184068620204925,25.74155044555664,25.0,0.7350718975067139,-4240.85888671875,65.32767486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,303.77880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945517718791961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062833815813064,0.1062875986099243,-4.221255949232727e-06,0.0,9.595802839612588e-05,0.0,0.0,4.113325595855713,0.0,0.0,0.0,0.2707062065601349,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089048808440566,-573.8118896484375,301.5311889648437,0.5529692769050598,0.050000000745058,0.0595282241702079,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529692769050598,0.050000000745058,0.0482200682163238,293.2158203125,297.1499938964844,293.1499938964844,0.1052103117108345,-1854.224853515625,304.1563720703125,0.8348924517631531,0.1674420684576034,0.1179750934243202,293.2244567871094,297.1499938964844,293.1499938964844,0.1668703705072403,-3632.966552734375,304.1575927734375,0.9497155547142028,0.243052989244461,0.2311259359121322,293.3327941894531,297.1499938964844,293.1499938964844,0.0066866055130958,-2352.671142578125,299.6801452636719,0.5529692769050598,0.050000000745058,0.2287352383136749,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.97686767578125,294.2672119140625,291.1725158691406,1.0,0.183317169547081,0.9251752495765686,0.9251752495765686,1.0,1.0,-0.8062630891799927,0.3470908999443054,0.4591721594333648,0.1321062892675399,0.0,0.0,0.1168850436806678,25.74422836303711,25.0,0.7055467367172241,-4225.55419921875,65.06257629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082275390625,303.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.0942429080605506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056587547063827,0.1056629717350006,-4.22027233071276e-06,0.0,9.564457286614925e-05,0.0,0.0,4.08774471282959,0.0,0.0,0.0,0.2706087827682495,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088470289483666,-571.5050659179688,301.48980712890625,0.5527446269989014,0.050000000745058,0.0595302246510982,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527446269989014,0.050000000745058,0.0482216849923133,293.21636962890625,297.1499938964844,293.1499938964844,0.1038440689444542,-1834.79248046875,304.1565246582031,0.8318998217582703,0.1656623035669326,0.11674165725708,293.2240600585937,297.1499938964844,293.1499938964844,0.1653302907943725,-3606.170654296875,304.1576232910156,0.946763813495636,0.2412517517805099,0.2294290661811828,293.3338317871094,297.1499938964844,293.1499938964844,0.0066186781041324,-2334.313720703125,299.6141662597656,0.5527446269989014,0.050000000745058,0.2287429124116897,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9925231933594,294.2811279296875,291.1730041503906,1.0,0.1829513162374496,0.9252537488937378,0.9252537488937378,1.0,1.0,-0.8027592897415161,0.345596969127655,0.4571622908115387,0.1312937587499618,0.0,0.0,0.1137925758957862,25.74983787536621,25.0,0.6964377164840698,-4194.9423828125,64.5307846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074951171875,303.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936192423105239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104400910437107,0.1044051274657249,-4.21829736296786e-06,0.0,9.501163003733382e-05,0.0,0.0,4.03629732131958,0.0,0.0,0.0,0.2704128921031952,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088470289483666,-571.5050659179688,301.48980712890625,0.5527446269989014,0.050000000745058,0.0595302246510982,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527446269989014,0.050000000745058,0.0482216849923133,293.21636962890625,297.1499938964844,293.1499938964844,0.1038440689444542,-1834.79248046875,304.1565246582031,0.8318998217582703,0.1656623035669326,0.11674165725708,293.2240600585937,297.1499938964844,293.1499938964844,0.1653302907943725,-3606.170654296875,304.1576232910156,0.946763813495636,0.2412517517805099,0.2294290661811828,293.3338317871094,297.1499938964844,293.1499938964844,0.0066186781041324,-2334.313720703125,299.6141662597656,0.5527446269989014,0.050000000745058,0.2287429124116897,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9925231933594,294.2811279296875,291.1730041503906,1.0,0.1829513162374496,0.9252537488937378,0.9252537488937378,1.0,1.0,-0.8027592897415161,0.345596969127655,0.4571622908115387,0.1312937587499618,0.0,0.0,0.1137925758957862,25.74983787536621,25.0,0.6964377164840698,-4194.9423828125,64.5307846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074951171875,303.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936192423105239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104400910437107,0.1044051274657249,-4.21829736296786e-06,0.0,9.501163003733382e-05,0.0,0.0,4.03629732131958,0.0,0.0,0.0,0.2704128921031952,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087888482958078,-569.1658325195312,301.4478454589844,0.5525183081626892,0.050000000745058,0.0595322400331497,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525183081626892,0.050000000745058,0.0482233203947544,293.2170715332031,297.1499938964844,293.1499938964844,0.1024492979049682,-1814.8985595703125,304.1566772460937,0.8288302421569824,0.1638406217098236,0.1154790967702865,293.22369384765625,297.1499938964844,293.1499938964844,0.1637914776802063,-3579.34423828125,304.1576538085937,0.9437615871429444,0.2394497990608215,0.2277309298515319,293.3349609375,297.1499938964844,293.1499938964844,0.0065507474355399,-2315.787109375,299.5475769042969,0.5525183081626892,0.050000000745058,0.2287506759166717,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0082397460937,294.2952575683594,291.17352294921875,1.0,0.1825826615095138,0.9253321886062622,0.9253321886062622,1.0,1.0,-0.7992190718650818,0.3440872430801391,0.4551318287849426,0.1304760575294494,0.0,0.0,0.1106290891766548,25.755634307861328,25.0,0.7347742319107056,-4164.2744140625,63.996978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,303.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929851233959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031301245093345,0.1031343415379524,-4.216310571791837e-06,0.0,9.43680788623169e-05,0.0,0.0,3.984408617019653,0.0,0.0,0.0,0.2702154219150543,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087888482958078,-569.1658325195312,301.4478454589844,0.5525183081626892,0.050000000745058,0.0595322400331497,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525183081626892,0.050000000745058,0.0482233203947544,293.2170715332031,297.1499938964844,293.1499938964844,0.1024492979049682,-1814.8985595703125,304.1566772460937,0.8288302421569824,0.1638406217098236,0.1154790967702865,293.22369384765625,297.1499938964844,293.1499938964844,0.1637914776802063,-3579.34423828125,304.1576538085937,0.9437615871429444,0.2394497990608215,0.2277309298515319,293.3349609375,297.1499938964844,293.1499938964844,0.0065507474355399,-2315.787109375,299.5475769042969,0.5525183081626892,0.050000000745058,0.2287506759166717,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0082397460937,294.2952575683594,291.17352294921875,1.0,0.1825826615095138,0.9253321886062622,0.9253321886062622,1.0,1.0,-0.7992190718650818,0.3440872430801391,0.4551318287849426,0.1304760575294494,0.0,0.0,0.1106290891766548,25.755634307861328,25.0,0.7347742319107056,-4164.2744140625,63.996978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,303.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929851233959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031301245093345,0.1031343415379524,-4.216310571791837e-06,0.0,9.43680788623169e-05,0.0,0.0,3.984408617019653,0.0,0.0,0.0,0.2702154219150543,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087304012849926,-566.796142578125,301.4053955078125,0.5522909760475159,0.050000000745058,0.0595342740416526,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522909760475159,0.050000000745058,0.0482249669730663,293.2178955078125,297.1499938964844,293.1499938964844,0.1010249331593513,-1794.5233154296875,304.1568298339844,0.8256739377975464,0.1619751155376434,0.1141861677169799,293.2233581542969,297.1499938964844,293.1499938964844,0.1622555553913116,-3552.514404296875,304.1576538085937,0.9407162070274352,0.2376488894224167,0.2260333150625229,293.3361511230469,297.1499938964844,293.1499938964844,0.0064828530885279,-2297.1015625,299.4804382324219,0.5522909760475159,0.050000000745058,0.2287584841251373,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0240478515625,294.30963134765625,291.1741027832031,1.0,0.1822111010551452,0.9254209399223328,0.9254209399223328,1.0,1.0,-0.7956432104110718,0.3425623476505279,0.4530808329582214,0.1296535283327102,0.0,0.0,0.1073877438902854,25.761524200439453,25.0,0.7837167978286743,-4133.48193359375,63.46123123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923380479216575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018442958593368,0.1018485054373741,-4.214308773953235e-06,0.0,9.371138003189115e-05,0.0,0.0,3.931994915008545,0.0,0.0,0.0,0.2700162231922149,4.0,0.0,1.0
