time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087304012849926,-566.796142578125,301.4053955078125,0.5522909760475159,0.050000000745058,0.0595342740416526,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522909760475159,0.050000000745058,0.0482249669730663,293.2178955078125,297.1499938964844,293.1499938964844,0.1010249331593513,-1794.5233154296875,304.1568298339844,0.8256739377975464,0.1619751155376434,0.1141861677169799,293.2233581542969,297.1499938964844,293.1499938964844,0.1622555553913116,-3552.514404296875,304.1576538085937,0.9407162070274352,0.2376488894224167,0.2260333150625229,293.3361511230469,297.1499938964844,293.1499938964844,0.0064828530885279,-2297.1015625,299.4804382324219,0.5522909760475159,0.050000000745058,0.2287584841251373,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0240478515625,294.30963134765625,291.1741027832031,1.0,0.1822111010551452,0.9254209399223328,0.9254209399223328,1.0,1.0,-0.7956432104110718,0.3425623476505279,0.4530808329582214,0.1296535283327102,0.0,0.0,0.1073877438902854,25.761524200439453,25.0,0.7837167978286743,-4133.48193359375,63.46123123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923380479216575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018442958593368,0.1018485054373741,-4.214308773953235e-06,0.0,9.371138003189115e-05,0.0,0.0,3.931994915008545,0.0,0.0,0.0,0.2700162231922149,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086717484518885,-564.3982543945312,301.3624267578125,0.5520627498626709,0.050000000745058,0.0595363192260265,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520627498626709,0.050000000745058,0.0482266247272491,293.2188415527344,297.1499938964844,293.1499938964844,0.0995701178908348,-1773.6495361328125,304.156982421875,0.8224177360534668,0.1600639522075653,0.1128616780042648,293.2230529785156,297.1499938964844,293.1499938964844,0.160723939538002,-3525.70556640625,304.1576538085937,0.937634289264679,0.2358502596616745,0.2243375480175018,293.33740234375,297.1499938964844,293.1499938964844,0.0064150262624025,-2278.2666015625,299.4128112792969,0.5520627498626709,0.050000000745058,0.2287663370370865,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0399780273437,294.3243408203125,291.1746826171875,1.0,0.1818366348743438,0.925509750843048,0.925509750843048,1.0,1.0,-0.7920317053794861,0.3410221338272095,0.4510095715522766,0.1288258582353592,0.0,0.0,0.1040653437376022,25.767475128173828,25.0,0.8222746849060059,-4102.52001953125,62.92359161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916764512658119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005428507924079,0.1005470678210258,-4.212290605210001e-06,0.0,9.303994011133908e-05,0.0,0.0,3.879034757614136,0.0,0.0,0.0,0.2698153257369995,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086717484518885,-564.3982543945312,301.3624267578125,0.5520627498626709,0.050000000745058,0.0595363192260265,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520627498626709,0.050000000745058,0.0482266247272491,293.2188415527344,297.1499938964844,293.1499938964844,0.0995701178908348,-1773.6495361328125,304.156982421875,0.8224177360534668,0.1600639522075653,0.1128616780042648,293.2230529785156,297.1499938964844,293.1499938964844,0.160723939538002,-3525.70556640625,304.1576538085937,0.937634289264679,0.2358502596616745,0.2243375480175018,293.33740234375,297.1499938964844,293.1499938964844,0.0064150262624025,-2278.2666015625,299.4128112792969,0.5520627498626709,0.050000000745058,0.2287663370370865,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0399780273437,294.3243408203125,291.1746826171875,1.0,0.1818366348743438,0.925509750843048,0.925509750843048,1.0,1.0,-0.7920317053794861,0.3410221338272095,0.4510095715522766,0.1288258582353592,0.0,0.0,0.1040653437376022,25.767475128173828,25.0,0.8222746849060059,-4102.52001953125,62.92359161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916764512658119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005428507924079,0.1005470678210258,-4.212290605210001e-06,0.0,9.303994011133908e-05,0.0,0.0,3.879034757614136,0.0,0.0,0.0,0.2698153257369995,4.0,0.0,1.0
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0086423568427562,-563.189208984375,301.3407897949219,0.5519482493400574,0.050000000745058,0.0595373474061489,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5519482493400574,0.050000000745058,0.0482274554669857,293.2193298339844,297.1499938964844,293.1499938964844,0.0988307744264602,-1763.0177001953125,304.15704345703125,0.8207464218139648,0.159090369939804,0.1121870428323745,293.2229309082031,297.1499938964844,293.1499938964844,0.1599600613117218,-3512.314453125,304.1576538085937,0.93608158826828,0.2349520325660705,0.2234906256198883,293.3380432128906,297.1499938964844,293.1499938964844,0.0063811466097831,-2268.79541015625,299.3788146972656,0.5519482493400574,0.050000000745058,0.2287702858448028,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0479736328125,294.33184814453125,291.17498779296875,1.0,0.1816482841968536,0.925554096698761,0.925554096698761,1.0,1.0,-0.7902122735977173,0.340246170759201,0.4499661326408386,0.1284099817276001,0.0,0.0,0.1023730039596557,25.770479202270508,25.0,0.8352233171463013,-4086.963134765625,62.65404891967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.09133992344141,0.0,0.0,0.0,0.0,1.0,1.96422388398787e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998861789703369,0.0998945161700248,-8.331542630912736e-06,0.0,9.269840666092932e-05,0.0,0.0,3.852503061294556,0.0,0.0,0.0,0.2697146534919739,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086129428818821,-561.9742431640625,301.31903076171875,0.5518335700035095,0.050000000745058,0.0595383793115615,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518335700035095,0.050000000745058,0.0482282899320125,293.2198791503906,297.1499938964844,293.1499938964844,0.098083920776844,-1752.2633056640625,304.1571350097656,0.8190443515777588,0.1581056118011474,0.1115045920014381,293.2228088378906,297.1499938964844,293.1499938964844,0.1591975390911102,-3498.93310546875,304.1576538085937,0.934522032737732,0.2340545952320099,0.2226443588733673,293.3386535644531,297.1499938964844,293.1499938964844,0.0063472986221313,-2259.291748046875,299.3446960449219,0.5518335700035095,0.050000000745058,0.2287742495536804,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.0559997558594,294.3394470214844,291.17529296875,1.0,0.1814592480659485,0.9256043434143066,0.9256043434143066,1.0,1.0,-0.7883842587471008,0.3394666612148285,0.4489176273345947,0.1279930174350738,0.0,0.0,0.1006616652011871,25.77349853515625,25.0,0.8426888585090637,-4071.35986328125,62.38411712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.0909998640418052,0.0,0.0,0.0,0.0,1.0,0.0001238514087162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099226027727127,0.09927948564291,-5.346247417037375e-05,0.0,9.235329343937336e-05,0.0,0.0,3.82743239402771,0.0,0.0,0.0,0.2696174383163452,4.0,0.0,1.0
822420,293.26922607421875,297.1499938964844,293.1499938964844,0.0085540320724248,-559.5262451171875,301.2751770019531,0.551603376865387,0.050000000745058,0.0595404505729675,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.551603376865387,0.050000000745058,0.0482299700379371,293.2210388183594,297.1499938964844,293.1499938964844,0.0965649783611297,-1730.351806640625,304.15728759765625,0.815531313419342,0.1560986936092376,0.1101138815283775,293.2225341796875,297.1499938964844,293.1499938964844,0.1576771736145019,-3472.2119140625,304.1576232910156,0.9313860535621644,0.2322623878717422,0.2209542542695999,293.3399353027344,297.1499938964844,293.1499938964844,0.0062796925194561,-2240.185791015625,299.2760925292969,0.551603376865387,0.050000000745058,0.2287822216749191,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0721740722656,294.3549499511719,291.1759033203125,1.0,0.1810789257287979,0.9257047772407532,0.9257047772407532,1.0,1.0,-0.784700334072113,0.3378957509994507,0.4468045830726623,0.1271548271179199,0.0,0.0,0.0971794128417968,25.77960586547852,25.0,0.8321864604949951,-4039.970947265625,61.84281539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.0903084427118301,0.0,0.0,0.0,0.0,1.0,0.0004606922739185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978938043117523,0.0983608439564704,-0.0004670420312322,0.0,9.16515855351463e-05,0.0,0.0,3.789398908615112,0.0,0.0,0.0,0.2694533765316009,4.0,0.0,1.0
822480,293.26922607421875,297.1499938964844,293.1499938964844,0.0085540320724248,-559.5262451171875,301.2751770019531,0.551603376865387,0.050000000745058,0.0595404505729675,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.551603376865387,0.050000000745058,0.0482299700379371,293.2210388183594,297.1499938964844,293.1499938964844,0.0965649783611297,-1730.351806640625,304.15728759765625,0.815531313419342,0.1560986936092376,0.1101138815283775,293.2225341796875,297.1499938964844,293.1499938964844,0.1576771736145019,-3472.2119140625,304.1576232910156,0.9313860535621644,0.2322623878717422,0.2209542542695999,293.3399353027344,297.1499938964844,293.1499938964844,0.0062796925194561,-2240.185791015625,299.2760925292969,0.551603376865387,0.050000000745058,0.2287822216749191,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0721740722656,294.3549499511719,291.1759033203125,1.0,0.1810789257287979,0.9257047772407532,0.9257047772407532,1.0,1.0,-0.784700334072113,0.3378957509994507,0.4468045830726623,0.1271548271179199,0.0,0.0,0.0971794128417968,25.77960586547852,25.0,0.8321864604949951,-4039.970947265625,61.84281539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.0903084427118301,0.0,0.0,0.0,0.0,1.0,0.0004606922739185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978938043117523,0.0983608439564704,-0.0004670420312322,0.0,9.16515855351463e-05,0.0,0.0,3.789398908615112,0.0,0.0,0.0,0.2694533765316009,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084950383752584,-557.05517578125,301.2308959960937,0.5513719916343689,0.050000000745058,0.0595425404608249,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513719916343689,0.050000000745058,0.0482316613197326,293.2223205566406,297.1499938964844,293.1499938964844,0.0950109139084816,-1707.8896484375,304.1574401855469,0.8118467330932617,0.1540408134460449,0.1086878180503845,293.2222900390625,297.1499938964844,293.1499938964844,0.1561634391546249,-3445.55224609375,304.1576232910156,0.92823326587677,0.2304740250110626,0.219267651438713,293.3412475585937,297.1499938964844,293.1499938964844,0.0062122149392962,-2220.95263671875,299.2070007324219,0.5513719916343689,0.050000000745058,0.2287902384996414,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0885009765625,294.3708801269531,291.17645263671875,1.0,0.1806955635547638,0.9258052706718444,0.9258052706718444,1.0,1.0,-0.780978262424469,0.3363085985183716,0.444669634103775,0.1263107061386108,0.0,0.0,0.0936216041445732,25.78582572937012,25.0,0.8066892027854919,-4008.378662109375,61.29957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,303.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.267578125,18000.0,0.0,0.0,0.0896025449037551,0.0,0.0,0.0,0.0,1.0,0.0008616162813268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965491458773613,0.0980404317378997,-0.0014912817860022,0.0,9.09351947484538e-05,0.0,0.0,3.774717569351196,0.0,0.0,0.0,0.2693495452404022,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084950383752584,-557.05517578125,301.2308959960937,0.5513719916343689,0.050000000745058,0.0595425404608249,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513719916343689,0.050000000745058,0.0482316613197326,293.2223205566406,297.1499938964844,293.1499938964844,0.0950109139084816,-1707.8896484375,304.1574401855469,0.8118467330932617,0.1540408134460449,0.1086878180503845,293.2222900390625,297.1499938964844,293.1499938964844,0.1561634391546249,-3445.55224609375,304.1576232910156,0.92823326587677,0.2304740250110626,0.219267651438713,293.3412475585937,297.1499938964844,293.1499938964844,0.0062122149392962,-2220.95263671875,299.2070007324219,0.5513719916343689,0.050000000745058,0.2287902384996414,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0885009765625,294.3708801269531,291.17645263671875,1.0,0.1806955635547638,0.9258052706718444,0.9258052706718444,1.0,1.0,-0.780978262424469,0.3363085985183716,0.444669634103775,0.1263107061386108,0.0,0.0,0.0936216041445732,25.78582572937012,25.0,0.8066892027854919,-4008.378662109375,61.29957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,303.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.267578125,18000.0,0.0,0.0,0.0896025449037551,0.0,0.0,0.0,0.0,1.0,0.0008616162813268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965491458773613,0.0980404317378997,-0.0014912817860022,0.0,9.09351947484538e-05,0.0,0.0,3.774717569351196,0.0,0.0,0.0,0.2693495452404022,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084359720349311,-554.5609741210938,301.1861877441406,0.5511392951011658,0.050000000745058,0.0595446452498436,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511392951011658,0.050000000745058,0.0482333675026893,293.22369384765625,297.1499938964844,293.1499938964844,0.093419536948204,-1684.8546142578125,304.1576232910156,0.8079502582550049,0.1519301980733871,0.1072250381112098,293.2220764160156,297.1499938964844,293.1499938964844,0.1546565741300583,-3418.957763671875,304.1575927734375,0.925071895122528,0.2286899238824844,0.2175849080085754,293.342529296875,297.1499938964844,293.1499938964844,0.0061448621563613,-2201.591064453125,299.137451171875,0.5511392951011658,0.050000000745058,0.2287983298301696,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.1049194335937,294.38720703125,291.1770324707031,1.0,0.1803090870380401,0.9259158968925476,0.9259158968925476,1.0,1.0,-0.7772168517112732,0.3347050249576568,0.4425118267536163,0.1254605799913406,0.0,0.0,0.0899886190891265,25.79215812683105,25.0,0.7914213538169861,-3976.6298828125,60.75432586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,303.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.0888833552598953,0.0,0.0,0.0,0.0,1.0,0.0012346432777121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951960608363151,0.0981564074754715,-0.0029603496659547,0.0,9.0205307060387e-05,0.0,0.0,3.777205467224121,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084359720349311,-554.5609741210938,301.1861877441406,0.5511392951011658,0.050000000745058,0.0595446452498436,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511392951011658,0.050000000745058,0.0482333675026893,293.22369384765625,297.1499938964844,293.1499938964844,0.093419536948204,-1684.8546142578125,304.1576232910156,0.8079502582550049,0.1519301980733871,0.1072250381112098,293.2220764160156,297.1499938964844,293.1499938964844,0.1546565741300583,-3418.957763671875,304.1575927734375,0.925071895122528,0.2286899238824844,0.2175849080085754,293.342529296875,297.1499938964844,293.1499938964844,0.0061448621563613,-2201.591064453125,299.137451171875,0.5511392951011658,0.050000000745058,0.2287983298301696,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.1049194335937,294.38720703125,291.1770324707031,1.0,0.1803090870380401,0.9259158968925476,0.9259158968925476,1.0,1.0,-0.7772168517112732,0.3347050249576568,0.4425118267536163,0.1254605799913406,0.0,0.0,0.0899886190891265,25.79215812683105,25.0,0.7914213538169861,-3976.6298828125,60.75432586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,303.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.0888833552598953,0.0,0.0,0.0,0.0,1.0,0.0012346432777121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951960608363151,0.0981564074754715,-0.0029603496659547,0.0,9.0205307060387e-05,0.0,0.0,3.777205467224121,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083768423646688,-552.043701171875,301.1410522460937,0.5509055256843567,0.050000000745058,0.0595467686653137,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509055256843567,0.050000000745058,0.0482350885868072,293.22515869140625,297.1499938964844,293.1499938964844,0.0917893573641777,-1661.236572265625,304.15777587890625,0.8038045763969421,0.1497661918401718,0.1057249829173088,293.2218322753906,297.1499938964844,293.1499938964844,0.1531567573547363,-3392.431640625,304.1575622558594,0.921911358833313,0.2269103676080703,0.2159063518047332,293.3438415527344,297.1499938964844,293.1499938964844,0.0060776327736675,-2182.1005859375,299.0674133300781,0.5509055256843567,0.050000000745058,0.2288064956665039,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1214294433594,294.4039306640625,291.1775817871094,1.0,0.179919421672821,0.9260265231132508,0.9260265231132508,1.0,1.0,-0.7734158635139465,0.3330847024917602,0.4403311312198639,0.1246040761470794,0.0,0.0,0.0862798541784286,25.79857444763184,25.0,0.7808834314346313,-3944.722900390625,60.20707702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,303.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0881529673933982,0.0,0.0,0.0,0.0,1.0,0.0015496832784265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938357934355735,0.0984184890985488,-0.004582691937685,0.0,8.946405432652682e-05,0.0,0.0,3.785532712936402,0.0,0.0,0.0,0.269255131483078,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083768423646688,-552.043701171875,301.1410522460937,0.5509055256843567,0.050000000745058,0.0595467686653137,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509055256843567,0.050000000745058,0.0482350885868072,293.22515869140625,297.1499938964844,293.1499938964844,0.0917893573641777,-1661.236572265625,304.15777587890625,0.8038045763969421,0.1497661918401718,0.1057249829173088,293.2218322753906,297.1499938964844,293.1499938964844,0.1531567573547363,-3392.431640625,304.1575622558594,0.921911358833313,0.2269103676080703,0.2159063518047332,293.3438415527344,297.1499938964844,293.1499938964844,0.0060776327736675,-2182.1005859375,299.0674133300781,0.5509055256843567,0.050000000745058,0.2288064956665039,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1214294433594,294.4039306640625,291.1775817871094,1.0,0.179919421672821,0.9260265231132508,0.9260265231132508,1.0,1.0,-0.7734158635139465,0.3330847024917602,0.4403311312198639,0.1246040761470794,0.0,0.0,0.0862798541784286,25.79857444763184,25.0,0.7808834314346313,-3944.722900390625,60.20707702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,303.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0881529673933982,0.0,0.0,0.0,0.0,1.0,0.0015496832784265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938357934355735,0.0984184890985488,-0.004582691937685,0.0,8.946405432652682e-05,0.0,0.0,3.785532712936402,0.0,0.0,0.0,0.269255131483078,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083472719416022,-550.7771606445312,301.1183166503906,0.5507882833480835,0.050000000745058,0.059547834098339,294.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507882833480835,0.050000000745058,0.0482359528541564,293.2259216308594,297.1499938964844,293.1499938964844,0.090960182249546,-1649.2193603515625,304.1578674316406,0.8016672730445862,0.1486650258302688,0.1049616336822509,293.22174072265625,297.1499938964844,293.1499938964844,0.152409479022026,-3379.194091796875,304.15753173828125,0.92033451795578,0.2260222136974334,0.2150686085224151,293.3445129394531,297.1499938964844,293.1499938964844,0.0060440800152719,-2172.312255859375,299.0322265625,0.5507882833480835,0.050000000745058,0.228810578584671,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.12969970703125,294.4124450683594,291.1778564453125,1.0,0.1797234565019607,0.9260818362236024,0.9260818362236024,1.0,1.0,-0.7715012431144714,0.3322685956954956,0.4392326176166534,0.1241735741496086,0.0,0.0,0.084398977458477,25.80179977416992,25.0,0.7744894623756409,-3928.71826171875,59.93281555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,303.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.0877844244241714,0.0,0.0,0.0,0.0,1.0,0.0016873511485755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931536182761192,0.0985525324940681,-0.0053989104926586,0.0,8.909003372536972e-05,0.0,0.0,3.789841651916504,0.0,0.0,0.0,0.2692371904850006,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083176894113421,-549.5049438476562,301.09552001953125,0.550670862197876,0.050000000745058,0.0595489032566547,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.550670862197876,0.050000000745058,0.0482368171215057,293.2266845703125,297.1499938964844,293.1499938964844,0.0901205912232399,-1637.051025390625,304.157958984375,0.7994929552078247,0.1475502848625183,0.1041885986924171,293.2216186523437,297.1499938964844,293.1499938964844,0.1516640484333038,-3365.975341796875,304.15753173828125,0.9187617301940918,0.2251353114843368,0.2142319530248642,293.3451538085937,297.1499938964844,293.1499938964844,0.006010552868247,-2162.490234375,298.9969482421875,0.550670862197876,0.050000000745058,0.2288146913051605,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.13800048828125,294.4210205078125,291.1781311035156,1.0,0.1795266419649124,0.9261443614959716,0.9261443614959716,1.0,1.0,-0.7695763111114502,0.331448346376419,0.4381279945373535,0.1237415522336959,0.0,0.0,0.0824992060661315,25.80504035949707,25.0,0.7644224762916565,-3912.669677734375,59.65803527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291320800781,303.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0874138846993446,0.0,0.0,0.0,0.0,1.0,0.0018133115954697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092469684779644,0.0986711457371711,-0.006201462354511,0.0,8.871398313203827e-05,0.0,0.0,3.793558120727539,0.0,0.0,0.0,0.2692179381847381,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082585290074348,-546.9454956054688,301.049560546875,0.5504357218742371,0.050000000745058,0.0595510490238666,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504357218742371,0.050000000745058,0.0482385568320751,293.228271484375,297.1499938964844,293.1499938964844,0.0884128436446189,-1612.3070068359375,304.1581726074219,0.7950422763824463,0.145283430814743,0.1026163473725318,293.2214050292969,297.1499938964844,293.1499938964844,0.1501788794994354,-3339.59619140625,304.1575012207031,0.9156349301338196,0.2233650237321853,0.2125619500875473,293.3464660644531,297.1499938964844,293.1499938964844,0.0059436187148094,-2142.761474609375,298.926025390625,0.5504357218742371,0.050000000745058,0.2288229316473007,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.15460205078125,294.4384460449219,291.1786499023437,1.0,0.179130733013153,0.92626953125,0.92626953125,1.0,1.0,-0.7656990885734558,0.3297963440418243,0.4359027445316314,0.1228731721639633,0.0,0.0,0.0786504298448562,25.81149101257324,25.0,0.7268494963645935,-3880.485107421875,59.10732650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,303.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.086668387055397,0.0,0.0,0.0,0.0,1.0,0.0020387473050504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910989046096801,0.0988657847046852,-0.0077668773010373,0.0,8.795739995548502e-05,0.0,0.0,3.799330949783325,0.0,0.0,0.0,0.2691752016544342,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082585290074348,-546.9454956054688,301.049560546875,0.5504357218742371,0.050000000745058,0.0595510490238666,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504357218742371,0.050000000745058,0.0482385568320751,293.228271484375,297.1499938964844,293.1499938964844,0.0884128436446189,-1612.3070068359375,304.1581726074219,0.7950422763824463,0.145283430814743,0.1026163473725318,293.2214050292969,297.1499938964844,293.1499938964844,0.1501788794994354,-3339.59619140625,304.1575012207031,0.9156349301338196,0.2233650237321853,0.2125619500875473,293.3464660644531,297.1499938964844,293.1499938964844,0.0059436187148094,-2142.761474609375,298.926025390625,0.5504357218742371,0.050000000745058,0.2288229316473007,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.15460205078125,294.4384460449219,291.1786499023437,1.0,0.179130733013153,0.92626953125,0.92626953125,1.0,1.0,-0.7656990885734558,0.3297963440418243,0.4359027445316314,0.1228731721639633,0.0,0.0,0.0786504298448562,25.81149101257324,25.0,0.7268494963645935,-3880.485107421875,59.10732650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,303.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.086668387055397,0.0,0.0,0.0,0.0,1.0,0.0020387473050504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910989046096801,0.0988657847046852,-0.0077668773010373,0.0,8.795739995548502e-05,0.0,0.0,3.799330949783325,0.0,0.0,0.0,0.2691752016544342,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081993769854307,-544.3660278320312,301.00323486328125,0.5502005815505981,0.050000000745058,0.0595531985163688,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5502005815505981,0.050000000745058,0.0482402965426445,293.2299194335937,297.1499938964844,293.1499938964844,0.0866657644510269,-1587.015380859375,304.1583557128906,0.7904565930366516,0.1429667621850967,0.1010088622570037,293.22119140625,297.1499938964844,293.1499938964844,0.1487015485763549,-3313.300537109375,304.157470703125,0.9125440716743468,0.221599742770195,0.2108965516090393,293.3477478027344,297.1499938964844,293.1499938964844,0.005876834038645,-2122.9169921875,298.85467529296875,0.5502005815505981,0.050000000745058,0.2288312017917633,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1711730957031,294.45611572265625,291.1791381835937,1.0,0.1787317097187042,0.9263946413993835,0.9263946413993835,1.0,1.0,-0.7617851495742798,0.3281289935111999,0.4336561560630798,0.1219988837838172,0.0,0.0,0.0747385025024414,25.817859649658203,25.0,0.6757194995880127,-3848.20654296875,58.55511093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,303.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859186500310897,0.0,0.0,0.0,0.0,1.0,0.0022372149396687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897257328033447,0.0990018248558044,-0.0092760855332016,0.0,8.719650941202417e-05,0.0,0.0,3.802814483642578,0.0,0.0,0.0,0.2691264748573303,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081993769854307,-544.3660278320312,301.00323486328125,0.5502005815505981,0.050000000745058,0.0595531985163688,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5502005815505981,0.050000000745058,0.0482402965426445,293.2299194335937,297.1499938964844,293.1499938964844,0.0866657644510269,-1587.015380859375,304.1583557128906,0.7904565930366516,0.1429667621850967,0.1010088622570037,293.22119140625,297.1499938964844,293.1499938964844,0.1487015485763549,-3313.300537109375,304.157470703125,0.9125440716743468,0.221599742770195,0.2108965516090393,293.3477478027344,297.1499938964844,293.1499938964844,0.005876834038645,-2122.9169921875,298.85467529296875,0.5502005815505981,0.050000000745058,0.2288312017917633,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1711730957031,294.45611572265625,291.1791381835937,1.0,0.1787317097187042,0.9263946413993835,0.9263946413993835,1.0,1.0,-0.7617851495742798,0.3281289935111999,0.4336561560630798,0.1219988837838172,0.0,0.0,0.0747385025024414,25.817859649658203,25.0,0.6757194995880127,-3848.20654296875,58.55511093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,303.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859186500310897,0.0,0.0,0.0,0.0,1.0,0.0022372149396687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897257328033447,0.0990018248558044,-0.0092760855332016,0.0,8.719650941202417e-05,0.0,0.0,3.802814483642578,0.0,0.0,0.0,0.2691264748573303,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081402556970715,-541.7675170898438,300.9565124511719,0.5499660968780518,0.050000000745058,0.059555348008871,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499660968780518,0.050000000745058,0.0482420399785041,293.2315979003906,297.1499938964844,293.1499938964844,0.0848803967237472,-1561.208984375,304.1585388183594,0.78574538230896,0.140603482723236,0.0993681997060775,293.2209777832031,297.1499938964844,293.1499938964844,0.147232323884964,-3287.0927734375,304.15740966796875,0.9095039963722228,0.2198396623134613,0.2092359215021133,293.3490600585937,297.1499938964844,293.1499938964844,0.0058102058246731,-2102.9609375,298.7828674316406,0.5499660968780518,0.050000000745058,0.2288394570350647,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.18768310546875,294.4739990234375,291.1795654296875,1.0,0.178329661488533,0.926530420780182,0.926530420780182,1.0,1.0,-0.7578371167182922,0.3264477252960205,0.4313893914222717,0.1211194992065429,0.0,0.0,0.0707702711224556,25.82404899597168,25.0,0.6120880842208862,-3815.892333984375,58.00171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349304199219,303.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851669162511825,0.0,0.0,0.0,0.0,1.0,0.0024171315599232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883530229330062,0.0990965738892555,-0.0107435546815395,0.0,8.643358887638897e-05,0.0,0.0,3.804680585861206,0.0,0.0,0.0,0.2690734267234802,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081402556970715,-541.7675170898438,300.9565124511719,0.5499660968780518,0.050000000745058,0.059555348008871,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499660968780518,0.050000000745058,0.0482420399785041,293.2315979003906,297.1499938964844,293.1499938964844,0.0848803967237472,-1561.208984375,304.1585388183594,0.78574538230896,0.140603482723236,0.0993681997060775,293.2209777832031,297.1499938964844,293.1499938964844,0.147232323884964,-3287.0927734375,304.15740966796875,0.9095039963722228,0.2198396623134613,0.2092359215021133,293.3490600585937,297.1499938964844,293.1499938964844,0.0058102058246731,-2102.9609375,298.7828674316406,0.5499660968780518,0.050000000745058,0.2288394570350647,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.18768310546875,294.4739990234375,291.1795654296875,1.0,0.178329661488533,0.926530420780182,0.926530420780182,1.0,1.0,-0.7578371167182922,0.3264477252960205,0.4313893914222717,0.1211194992065429,0.0,0.0,0.0707702711224556,25.82404899597168,25.0,0.6120880842208862,-3815.892333984375,58.00171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349304199219,303.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851669162511825,0.0,0.0,0.0,0.0,1.0,0.0024171315599232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883530229330062,0.0990965738892555,-0.0107435546815395,0.0,8.643358887638897e-05,0.0,0.0,3.804680585861206,0.0,0.0,0.0,0.2690734267234802,4.0,0.0,1.0
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0080811893567442,-539.1510620117188,300.909423828125,0.54973304271698,0.050000000745058,0.0595574937760829,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.54973304271698,0.050000000745058,0.0482437759637832,293.2332763671875,297.1499938964844,293.1499938964844,0.0830580815672874,-1534.9261474609375,304.1587219238281,0.7809204459190369,0.1381972134113311,0.0976967737078666,293.22076416015625,297.1499938964844,293.1499938964844,0.1457715332508087,-3260.97998046875,304.1573791503906,0.9065312743186952,0.2180851399898529,0.2075804024934768,293.350341796875,297.1499938964844,293.1499938964844,0.0057437494397163,-2082.89990234375,298.7106018066406,0.54973304271698,0.050000000745058,0.2288476973772049,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2040405273437,294.4919738769531,291.1799621582031,1.0,0.1779247522354126,0.9266662001609802,0.9266662001609802,1.0,1.0,-0.753858208656311,0.3247537314891815,0.4291044771671295,0.1202354207634925,0.0,0.0,0.0667530223727226,25.82994079589844,25.0,0.5380100011825562,-3783.60400390625,57.447540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,302.953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844154059886932,0.0,0.0,0.0,0.0,1.0,0.0025837868452072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086983785033226,0.0991645231842994,-0.0121807353571057,0.0,8.567090844735503e-05,0.0,0.0,3.805500984191896,0.0,0.0,0.0,0.26901775598526,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0080811893567442,-539.1510620117188,300.909423828125,0.54973304271698,0.050000000745058,0.0595574937760829,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.54973304271698,0.050000000745058,0.0482437759637832,293.2332763671875,297.1499938964844,293.1499938964844,0.0830580815672874,-1534.9261474609375,304.1587219238281,0.7809204459190369,0.1381972134113311,0.0976967737078666,293.22076416015625,297.1499938964844,293.1499938964844,0.1457715332508087,-3260.97998046875,304.1573791503906,0.9065312743186952,0.2180851399898529,0.2075804024934768,293.350341796875,297.1499938964844,293.1499938964844,0.0057437494397163,-2082.89990234375,298.7106018066406,0.54973304271698,0.050000000745058,0.2288476973772049,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2040405273437,294.4919738769531,291.1799621582031,1.0,0.1779247522354126,0.9266662001609802,0.9266662001609802,1.0,1.0,-0.753858208656311,0.3247537314891815,0.4291044771671295,0.1202354207634925,0.0,0.0,0.0667530223727226,25.82994079589844,25.0,0.5380100011825562,-3783.60400390625,57.447540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,302.953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844154059886932,0.0,0.0,0.0,0.0,1.0,0.0025837868452072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086983785033226,0.0991645231842994,-0.0121807353571057,0.0,8.567090844735503e-05,0.0,0.0,3.805500984191896,0.0,0.0,0.0,0.26901775598526,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080516636371612,-537.83544921875,300.8857421875,0.5496172308921814,0.050000000745058,0.0595585592091083,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496172308921814,0.050000000745058,0.0482446402311325,293.2341003417969,297.1499938964844,293.1499938964844,0.082132913172245,-1521.610107421875,304.1588134765625,0.7784678339958191,0.1369781345129013,0.0968497619032859,293.2206420898437,297.1499938964844,293.1499938964844,0.1450444608926773,-3247.9619140625,304.1573486328125,0.9050756096839904,0.2172101140022277,0.2067547142505645,293.3509826660156,297.1499938964844,293.1499938964844,0.005710563622415,-2072.823974609375,298.67431640625,0.5496172308921814,0.050000000745058,0.2288517951965332,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.212158203125,294.5009765625,291.1801452636719,1.0,0.1777212172746658,0.9267340302467346,0.9267340302467346,1.0,1.0,-0.7518576979637146,0.3239021897315979,0.4279555380344391,0.1197917014360427,0.0,0.0,0.0647277757525444,25.832752227783203,25.0,0.4993239343166351,-3767.483154296875,57.17021942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,302.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840404033660888,0.0,0.0,0.0,0.0,1.0,0.0026631359942257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863012298941612,0.0991905853152275,-0.0128893544897437,0.0,8.529032493242994e-05,0.0,0.0,3.805605888366699,0.0,0.0,0.0,0.2689892053604126,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080221639946103,-536.515869140625,300.8619689941406,0.549501895904541,0.050000000745058,0.0595596246421337,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.549501895904541,0.050000000745058,0.0482455007731914,293.23492431640625,297.1499938964844,293.1499938964844,0.0811985582113266,-1508.1832275390625,304.1589050292969,0.7759906053543091,0.1357491016387939,0.0959956124424934,293.2205505371094,297.1499938964844,293.1499938964844,0.1443196386098861,-3234.969970703125,304.1573486328125,0.9036434888839722,0.2163366973400116,0.2059304416179657,293.35162353515625,297.1499938964844,293.1499938964844,0.0056774266995489,-2062.72412109375,298.6379089355469,0.549501895904541,0.050000000745058,0.2288558930158615,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.22021484375,294.5099792480469,291.1802978515625,1.0,0.1775170266628265,0.9268089532852172,0.9268089532852172,1.0,1.0,-0.749850332736969,0.3230480253696441,0.4268023371696472,0.1193471401929855,0.0,0.0,0.0626930072903633,25.835468292236328,25.0,0.4604773819446563,-3751.3916015625,56.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,302.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836662575602531,0.0,0.0,0.0,0.0,1.0,0.002740335650742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856206342577934,0.0992134362459182,-0.0135927945375442,0.0,8.491061453241855e-05,0.0,0.0,3.805587530136109,0.0,0.0,0.0,0.2689604163169861,4.0,0.0,1.0
823620,293.2806701660156,297.1499938964844,293.1499938964844,0.0079632401466369,-533.8646240234375,300.81414794921875,0.5492727756500244,0.050000000745058,0.0595617443323135,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492727756500244,0.050000000745058,0.048247218132019,293.236572265625,297.1499938964844,293.1499938964844,0.0793032273650169,-1481.021240234375,304.1590881347656,0.7709698677062988,0.1332624107599258,0.0942673683166503,293.2203369140625,297.1499938964844,293.1499938964844,0.1428765207529068,-3209.061767578125,304.15728759765625,0.9008312225341796,0.2145943790674209,0.2042861133813858,293.3528747558594,297.1499938964844,293.1499938964844,0.0056113018654286,-2042.4539794921875,298.5648193359375,0.5492727756500244,0.050000000745058,0.2288640290498733,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.52801513671875,291.1805725097656,1.0,0.1771068572998047,0.9269586801528932,0.9269586801528932,1.0,1.0,-0.7458164691925049,0.3213319182395935,0.4244845509529114,0.1184553280472755,0.0,0.0,0.0585994496941566,25.84063720703125,25.0,0.394493967294693,-3719.32763671875,56.33808135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829212889075279,0.0,0.0,0.0,0.0,1.0,0.0028892897535115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842671319842338,0.099253199994564,-0.0149860717356204,0.0,8.415456977672875e-05,0.0,0.0,3.805328845977783,0.0,0.0,0.0,0.2689027190208435,4.0,0.0,1.0
823680,293.2806701660156,297.1499938964844,293.1499938964844,0.0079632401466369,-533.8646240234375,300.81414794921875,0.5492727756500244,0.050000000745058,0.0595617443323135,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492727756500244,0.050000000745058,0.048247218132019,293.236572265625,297.1499938964844,293.1499938964844,0.0793032273650169,-1481.021240234375,304.1590881347656,0.7709698677062988,0.1332624107599258,0.0942673683166503,293.2203369140625,297.1499938964844,293.1499938964844,0.1428765207529068,-3209.061767578125,304.15728759765625,0.9008312225341796,0.2145943790674209,0.2042861133813858,293.3528747558594,297.1499938964844,293.1499938964844,0.0056113018654286,-2042.4539794921875,298.5648193359375,0.5492727756500244,0.050000000745058,0.2288640290498733,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.52801513671875,291.1805725097656,1.0,0.1771068572998047,0.9269586801528932,0.9269586801528932,1.0,1.0,-0.7458164691925049,0.3213319182395935,0.4244845509529114,0.1184553280472755,0.0,0.0,0.0585994496941566,25.84063720703125,25.0,0.394493967294693,-3719.32763671875,56.33808135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829212889075279,0.0,0.0,0.0,0.0,1.0,0.0028892897535115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842671319842338,0.099253199994564,-0.0149860717356204,0.0,8.415456977672875e-05,0.0,0.0,3.805328845977783,0.0,0.0,0.0,0.2689027190208435,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079043693840503,-531.1944580078125,300.7659606933594,0.5490455031394958,0.050000000745058,0.0595638491213321,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490455031394958,0.050000000745058,0.0482489243149757,293.2381896972656,297.1499938964844,293.1499938964844,0.0773681178689003,-1453.406982421875,304.1592712402344,0.7658601999282837,0.1307346224784851,0.0925102084875106,293.2200927734375,297.1499938964844,293.1499938964844,0.1414426863193512,-3183.26318359375,304.1572570800781,0.8980242609977722,0.2128590196371078,0.202648177742958,293.3540954589844,297.1499938964844,293.1499938964844,0.0055452976375818,-2022.0660400390625,298.4913024902344,0.5490455031394958,0.050000000745058,0.2288721203804016,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2519836425781,294.54608154296875,291.1808166503906,1.0,0.1766941845417022,0.9271084070205688,0.9271084070205688,1.0,1.0,-0.7417560815811157,0.3196051120758056,0.42215096950531,0.1175594925880432,0.0,0.0,0.0544722750782966,25.84546089172364,25.0,0.3531540334224701,-3687.41943359375,55.78327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821827203035354,0.0,0.0,0.0,0.0,1.0,0.0030318927019834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829239040613174,0.0992832854390144,-0.0163593776524066,0.0,8.34050151752308e-05,0.0,0.0,3.804713487625122,0.0,0.0,0.0,0.2688445150852203,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079043693840503,-531.1944580078125,300.7659606933594,0.5490455031394958,0.050000000745058,0.0595638491213321,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490455031394958,0.050000000745058,0.0482489243149757,293.2381896972656,297.1499938964844,293.1499938964844,0.0773681178689003,-1453.406982421875,304.1592712402344,0.7658601999282837,0.1307346224784851,0.0925102084875106,293.2200927734375,297.1499938964844,293.1499938964844,0.1414426863193512,-3183.26318359375,304.1572570800781,0.8980242609977722,0.2128590196371078,0.202648177742958,293.3540954589844,297.1499938964844,293.1499938964844,0.0055452976375818,-2022.0660400390625,298.4913024902344,0.5490455031394958,0.050000000745058,0.2288721203804016,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2519836425781,294.54608154296875,291.1808166503906,1.0,0.1766941845417022,0.9271084070205688,0.9271084070205688,1.0,1.0,-0.7417560815811157,0.3196051120758056,0.42215096950531,0.1175594925880432,0.0,0.0,0.0544722750782966,25.84546089172364,25.0,0.3531540334224701,-3687.41943359375,55.78327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821827203035354,0.0,0.0,0.0,0.0,1.0,0.0030318927019834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829239040613174,0.0992832854390144,-0.0163593776524066,0.0,8.34050151752308e-05,0.0,0.0,3.804713487625122,0.0,0.0,0.0,0.2688445150852203,4.0,0.0,1.0
