time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.007845614105463,-528.5079345703125,300.71746826171875,0.5488197803497314,0.050000000745058,0.0595659501850605,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488197803497314,0.050000000745058,0.0482506230473518,293.23980712890625,297.1499938964844,293.1499938964844,0.075394183397293,-1425.374755859375,304.15948486328125,0.760674238204956,0.1281684935092926,0.0907261371612548,293.2198791503906,297.1499938964844,293.1499938964844,0.1400177478790283,-3157.569091796875,304.1572265625,0.8952180743217468,0.2111305594444275,0.2010166198015213,293.3553161621094,297.1499938964844,293.1499938964844,0.0054794903844594,-2001.584716796875,298.4174194335937,0.5488197803497314,0.050000000745058,0.2288801968097686,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2675476074219,294.56414794921875,291.1810607910156,1.0,0.1762793213129043,0.9272716641426086,0.9272716641426086,1.0,1.0,-0.7376702427864075,0.3178683519363403,0.4198018908500671,0.116660363972187,0.0,0.0,0.0503151901066303,25.85001564025879,25.0,0.3280620276927948,-3655.7001953125,55.22880172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814514979720115,0.0,0.0,0.0,0.0,1.0,0.0031696038786321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815922692418098,0.0993084758520126,-0.017716210335493,0.0,8.266291843028739e-05,0.0,0.0,3.8039231300354,0.0,0.0,0.0,0.2687866389751434,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.007845614105463,-528.5079345703125,300.71746826171875,0.5488197803497314,0.050000000745058,0.0595659501850605,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488197803497314,0.050000000745058,0.0482506230473518,293.23980712890625,297.1499938964844,293.1499938964844,0.075394183397293,-1425.374755859375,304.15948486328125,0.760674238204956,0.1281684935092926,0.0907261371612548,293.2198791503906,297.1499938964844,293.1499938964844,0.1400177478790283,-3157.569091796875,304.1572265625,0.8952180743217468,0.2111305594444275,0.2010166198015213,293.3553161621094,297.1499938964844,293.1499938964844,0.0054794903844594,-2001.584716796875,298.4174194335937,0.5488197803497314,0.050000000745058,0.2288801968097686,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2675476074219,294.56414794921875,291.1810607910156,1.0,0.1762793213129043,0.9272716641426086,0.9272716641426086,1.0,1.0,-0.7376702427864075,0.3178683519363403,0.4198018908500671,0.116660363972187,0.0,0.0,0.0503151901066303,25.85001564025879,25.0,0.3280620276927948,-3655.7001953125,55.22880172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814514979720115,0.0,0.0,0.0,0.0,1.0,0.0031696038786321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815922692418098,0.0993084758520126,-0.017716210335493,0.0,8.266291843028739e-05,0.0,0.0,3.8039231300354,0.0,0.0,0.0,0.2687866389751434,4.0,0.0,1.0
823980,293.28387451171875,297.1499938964844,293.1499938964844,0.0077869528904557,-525.8037719726562,300.6686706542969,0.5485957860946655,0.050000000745058,0.0595680363476276,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485957860946655,0.050000000745058,0.0482523143291473,293.2414245605469,297.1499938964844,293.1499938964844,0.0733791217207908,-1396.9195556640625,304.15966796875,0.7554191946983337,0.1255642026662826,0.0889152213931083,293.2196350097656,297.1499938964844,293.1499938964844,0.1386018991470337,-3131.98193359375,304.1571655273437,0.8924144506454468,0.2094092518091201,0.1993916928768158,293.3565368652344,297.1499938964844,293.1499938964844,0.0054138246923685,-1980.9937744140625,298.3431396484375,0.5485957860946655,0.050000000745058,0.2288882136344909,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2828674316406,294.582275390625,291.1813049316406,1.0,0.1758623719215393,0.9274349212646484,0.9274349212646484,1.0,1.0,-0.7335606217384338,0.3161221742630005,0.4174384772777557,0.1157576963305473,0.0,0.0,0.0461273677647113,25.85427665710449,25.0,0.3239855766296386,-3624.178466796875,54.6748275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807286277413368,0.0,0.0,0.0,0.0,1.0,0.0033033045474439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802723839879036,0.0993287786841392,-0.0190563984215259,0.0,8.192929090000689e-05,0.0,0.0,3.802964448928833,0.0,0.0,0.0,0.2687288522720337,4.0,0.0,1.0
824040,293.28387451171875,297.1499938964844,293.1499938964844,0.0077869528904557,-525.8037719726562,300.6686706542969,0.5485957860946655,0.050000000745058,0.0595680363476276,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485957860946655,0.050000000745058,0.0482523143291473,293.2414245605469,297.1499938964844,293.1499938964844,0.0733791217207908,-1396.9195556640625,304.15966796875,0.7554191946983337,0.1255642026662826,0.0889152213931083,293.2196350097656,297.1499938964844,293.1499938964844,0.1386018991470337,-3131.98193359375,304.1571655273437,0.8924144506454468,0.2094092518091201,0.1993916928768158,293.3565368652344,297.1499938964844,293.1499938964844,0.0054138246923685,-1980.9937744140625,298.3431396484375,0.5485957860946655,0.050000000745058,0.2288882136344909,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2828674316406,294.582275390625,291.1813049316406,1.0,0.1758623719215393,0.9274349212646484,0.9274349212646484,1.0,1.0,-0.7335606217384338,0.3161221742630005,0.4174384772777557,0.1157576963305473,0.0,0.0,0.0461273677647113,25.85427665710449,25.0,0.3239855766296386,-3624.178466796875,54.6748275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807286277413368,0.0,0.0,0.0,0.0,1.0,0.0033033045474439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802723839879036,0.0993287786841392,-0.0190563984215259,0.0,8.192929090000689e-05,0.0,0.0,3.802964448928833,0.0,0.0,0.0,0.2687288522720337,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077576781623065,-524.4459838867188,300.6441345214844,0.548484206199646,0.050000000745058,0.0595690794289112,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.548484206199646,0.050000000745058,0.048253159970045,293.2422180175781,297.1499938964844,293.1499938964844,0.0723564997315406,-1382.54345703125,304.1597595214844,0.7527682185173035,0.1242482289671897,0.0880001038312912,293.2195129394531,297.1499938964844,293.1499938964844,0.1378972232341766,-3119.22607421875,304.1571350097656,0.8910136222839355,0.2085512578487396,0.1985817104578018,293.35711669921875,297.1499938964844,293.1499938964844,0.0053810803219676,-1970.668701171875,298.3058776855469,0.548484206199646,0.050000000745058,0.2288922220468521,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2904663085937,294.59136962890625,291.181396484375,1.0,0.1756531596183776,0.9275165796279908,0.9275165796279908,1.0,1.0,-0.7314965724945068,0.3152453303337097,0.4162512421607971,0.1153050884604454,0.0,0.0,0.044021863490343,25.856340408325195,25.0,0.3258948922157287,-3608.4921875,54.39811325073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803703889250755,0.0,0.0,0.0,0.0,1.0,0.0033689450938254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796168372035026,0.0993375703692436,-0.0197207294404506,0.0,8.156573312589899e-05,0.0,0.0,3.8024377822875977,0.0,0.0,0.0,0.2687001824378967,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077284318394958,-523.0839233398438,300.6195678710937,0.5483731031417847,0.050000000745058,0.0595701150596141,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483731031417847,0.050000000745058,0.0482540018856525,293.2430114746094,297.1499938964844,293.1499938964844,0.0713230445981025,-1368.0648193359375,304.1598815917969,0.7501025795936584,0.1229233667254448,0.0870786011219024,293.2193908691406,297.1499938964844,293.1499938964844,0.1371948271989822,-3106.4970703125,304.1571350097656,0.8896140456199646,0.2076951116323471,0.1977733969688415,293.3576965332031,297.1499938964844,293.1499938964844,0.0053483620285987,-1960.313720703125,298.2685241699219,0.5483731031417847,0.050000000745058,0.2288962006568908,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2979736328125,294.6004333496094,291.1815185546875,1.0,0.1754435002803802,0.9276043772697448,0.9276043772697448,1.0,1.0,-0.7294272780418396,0.3143666386604309,0.4150606691837311,0.1148518100380897,0.0,0.0,0.0419083535671234,25.85832405090332,25.0,0.3307495415210724,-3592.859619140625,54.1216049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800143480300903,0.0,0.0,0.0,0.0,1.0,0.0034338913392275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789642110466957,0.0993453711271286,-0.0203811638057231,0.0,8.120439451886341e-05,0.0,0.0,3.801879167556762,0.0,0.0,0.0,0.2686715126037597,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076700351200997,-520.3475341796875,300.5701904296875,0.5481520891189575,0.050000000745058,0.0595721863210201,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481520891189575,0.050000000745058,0.0482556782662868,293.2445678710937,297.1499938964844,293.1499938964844,0.0692234486341476,-1338.8060302734375,304.1600646972656,0.7447260022163391,0.1202461868524551,0.0852164104580879,293.2191467285156,297.1499938964844,293.1499938964844,0.1357969343662262,-3081.121337890625,304.1570739746094,0.8868189454078674,0.2059884816408157,0.1961620599031448,293.3588562011719,297.1499938964844,293.1499938964844,0.0052830479107797,-1939.52978515625,298.1935729980469,0.5481520891189575,0.050000000745058,0.2289041578769683,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31280517578125,294.61865234375,291.1817626953125,1.0,0.1750228255987167,0.927780032157898,0.927780032157898,1.0,1.0,-0.725271999835968,0.3126027286052704,0.41266930103302,0.1139428243041038,0.0,0.0,0.0376564227044582,25.862110137939453,25.0,0.3418327867984772,-3561.745849609375,53.56928634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793089866638183,0.0,0.0,0.0,0.0,1.0,0.0035620627459138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776673853397369,0.0993580296635627,-0.0216906443238258,0.0,8.048854215303436e-05,0.0,0.0,3.800662279129028,0.0,0.0,0.0,0.2686143517494201,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076700351200997,-520.3475341796875,300.5701904296875,0.5481520891189575,0.050000000745058,0.0595721863210201,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481520891189575,0.050000000745058,0.0482556782662868,293.2445678710937,297.1499938964844,293.1499938964844,0.0692234486341476,-1338.8060302734375,304.1600646972656,0.7447260022163391,0.1202461868524551,0.0852164104580879,293.2191467285156,297.1499938964844,293.1499938964844,0.1357969343662262,-3081.121337890625,304.1570739746094,0.8868189454078674,0.2059884816408157,0.1961620599031448,293.3588562011719,297.1499938964844,293.1499938964844,0.0052830479107797,-1939.52978515625,298.1935729980469,0.5481520891189575,0.050000000745058,0.2289041578769683,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31280517578125,294.61865234375,291.1817626953125,1.0,0.1750228255987167,0.927780032157898,0.927780032157898,1.0,1.0,-0.725271999835968,0.3126027286052704,0.41266930103302,0.1139428243041038,0.0,0.0,0.0376564227044582,25.862110137939453,25.0,0.3418327867984772,-3561.745849609375,53.56928634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793089866638183,0.0,0.0,0.0,0.0,1.0,0.0035620627459138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776673853397369,0.0993580296635627,-0.0216906443238258,0.0,8.048854215303436e-05,0.0,0.0,3.800662279129028,0.0,0.0,0.0,0.2686143517494201,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076117934659123,-517.5960693359375,300.5205383300781,0.5479325652122498,0.050000000745058,0.0595742501318454,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479325652122498,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.0670799687504768,-1309.16357421875,304.1602783203125,0.7392860054969788,0.1175342947244644,0.0833297967910766,293.2188720703125,297.1499938964844,293.1499938964844,0.1344080865383148,-3055.85302734375,304.15704345703125,0.8840301036834717,0.2042892575263977,0.1945576071739196,293.3600158691406,297.1499938964844,293.1499938964844,0.0052179107442498,-1918.6529541015625,298.1182861328125,0.5479325652122498,0.050000000745058,0.2289120852947235,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3274230957031,294.63690185546875,291.1820373535156,1.0,0.1746004968881607,0.927955687046051,0.927955687046051,1.0,1.0,-0.7210956811904907,0.3108306229114532,0.4102650284767151,0.1130307614803314,0.0,0.0,0.0333717428147792,25.86566925048828,25.0,0.3544730842113495,-3530.843994140625,53.01810073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.078612171113491,0.0,0.0,0.0,0.0,1.0,0.0036884958390146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763820856809616,0.0993674024939537,-0.0229853186756372,0.0,7.978136272868142e-05,0.0,0.0,3.79933762550354,0.0,0.0,0.0,0.2685575187206268,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076117934659123,-517.5960693359375,300.5205383300781,0.5479325652122498,0.050000000745058,0.0595742501318454,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479325652122498,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.0670799687504768,-1309.16357421875,304.1602783203125,0.7392860054969788,0.1175342947244644,0.0833297967910766,293.2188720703125,297.1499938964844,293.1499938964844,0.1344080865383148,-3055.85302734375,304.15704345703125,0.8840301036834717,0.2042892575263977,0.1945576071739196,293.3600158691406,297.1499938964844,293.1499938964844,0.0052179107442498,-1918.6529541015625,298.1182861328125,0.5479325652122498,0.050000000745058,0.2289120852947235,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3274230957031,294.63690185546875,291.1820373535156,1.0,0.1746004968881607,0.927955687046051,0.927955687046051,1.0,1.0,-0.7210956811904907,0.3108306229114532,0.4102650284767151,0.1130307614803314,0.0,0.0,0.0333717428147792,25.86566925048828,25.0,0.3544730842113495,-3530.843994140625,53.01810073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.078612171113491,0.0,0.0,0.0,0.0,1.0,0.0036884958390146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763820856809616,0.0993674024939537,-0.0229853186756372,0.0,7.978136272868142e-05,0.0,0.0,3.79933762550354,0.0,0.0,0.0,0.2685575187206268,4.0,0.0,1.0
824460,293.2997741699219,297.1499938964844,293.1499938964844,0.0075104436837136,-512.7329711914062,300.4379272460937,0.5468192100524902,0.050000000745058,0.0595847107470035,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468192100524902,0.050000000745058,0.0482658222317695,293.2583312988281,297.1499938964844,293.1499938964844,0.0635384321212768,-1260.541748046875,304.1628112792969,0.7295279502868652,0.112607255578041,0.0802303776144981,293.22918701171875,297.1499938964844,293.1499938964844,0.1316917985677719,-3005.805908203125,304.1592712402344,0.877548098564148,0.2004399001598358,0.1913656890392303,293.3733215332031,297.1499938964844,293.1499938964844,0.0051202708855271,-1886.9835205078125,298.009521484375,0.5468192100524902,0.050000000745058,0.2289522886276245,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3372497558594,294.6495056152344,291.1843566894531,1.0,0.1741113513708114,0.9281406998634338,0.9281406998634338,1.0,1.0,-0.7136141657829285,0.3076459765434265,0.4059682190418243,0.1114184558391571,0.0,0.0,0.0288188848644495,26.01158905029297,25.0,3.7777040004730233,-3496.267822265625,52.2105827331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779203847050666,0.0,0.0,0.0,0.0,1.0,0.0038156302180141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750763043761253,0.0993602871894836,-0.0242839772254228,0.0,7.907928375061601e-05,0.0,0.0,3.797372817993164,0.0,0.0,0.0,0.2684984505176544,4.0,0.0,1.0
824520,293.2997741699219,297.1499938964844,293.1499938964844,0.0075104436837136,-512.7329711914062,300.4379272460937,0.5468192100524902,0.050000000745058,0.0595847107470035,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468192100524902,0.050000000745058,0.0482658222317695,293.2583312988281,297.1499938964844,293.1499938964844,0.0635384321212768,-1260.541748046875,304.1628112792969,0.7295279502868652,0.112607255578041,0.0802303776144981,293.22918701171875,297.1499938964844,293.1499938964844,0.1316917985677719,-3005.805908203125,304.1592712402344,0.877548098564148,0.2004399001598358,0.1913656890392303,293.3733215332031,297.1499938964844,293.1499938964844,0.0051202708855271,-1886.9835205078125,298.009521484375,0.5468192100524902,0.050000000745058,0.2289522886276245,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3372497558594,294.6495056152344,291.1843566894531,1.0,0.1741113513708114,0.9281406998634338,0.9281406998634338,1.0,1.0,-0.7136141657829285,0.3076459765434265,0.4059682190418243,0.1114184558391571,0.0,0.0,0.0288188848644495,26.01158905029297,25.0,3.7777040004730233,-3496.267822265625,52.2105827331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779203847050666,0.0,0.0,0.0,0.0,1.0,0.0038156302180141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750763043761253,0.0993602871894836,-0.0242839772254228,0.0,7.907928375061601e-05,0.0,0.0,3.797372817993164,0.0,0.0,0.0,0.2684984505176544,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074229594320058,-508.4539489746094,300.3619079589844,0.545988142490387,0.050000000745058,0.0595926195383071,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.545988142490387,0.050000000745058,0.0482722297310829,293.2655334472656,297.1499938964844,293.1499938964844,0.0600096695125103,-1212.86962890625,304.16436767578125,0.7200201153755188,0.1083980202674865,0.0772052258253097,293.2341003417969,297.1499938964844,293.1499938964844,0.1291243880987167,-2958.488525390625,304.160400390625,0.8717784881591797,0.197432279586792,0.1883810460567474,293.3828125,297.1499938964844,293.1499938964844,0.0050329309888184,-1858.2904052734373,297.9075012207031,0.545988142490387,0.050000000745058,0.2289826720952987,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3333740234375,294.6409912109375,291.18707275390625,1.0,0.1735676527023315,0.9283257126808168,0.9283257126808168,1.0,1.0,-0.7064527273178101,0.3046048283576965,0.4018478989601135,0.1098689213395118,0.0,0.0,0.0236484967172145,26.108272552490234,25.0,2.726499557495117,-3460.869873046875,51.395286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772179514169693,0.0,0.0,0.0,0.0,1.0,0.0039553493261337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736025720834732,0.0993022918701171,-0.0256997216492891,0.0,7.836640725145116e-05,0.0,0.0,3.793246269226074,0.0,0.0,0.0,0.2684276700019836,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074229594320058,-508.4539489746094,300.3619079589844,0.545988142490387,0.050000000745058,0.0595926195383071,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.545988142490387,0.050000000745058,0.0482722297310829,293.2655334472656,297.1499938964844,293.1499938964844,0.0600096695125103,-1212.86962890625,304.16436767578125,0.7200201153755188,0.1083980202674865,0.0772052258253097,293.2341003417969,297.1499938964844,293.1499938964844,0.1291243880987167,-2958.488525390625,304.160400390625,0.8717784881591797,0.197432279586792,0.1883810460567474,293.3828125,297.1499938964844,293.1499938964844,0.0050329309888184,-1858.2904052734373,297.9075012207031,0.545988142490387,0.050000000745058,0.2289826720952987,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3333740234375,294.6409912109375,291.18707275390625,1.0,0.1735676527023315,0.9283257126808168,0.9283257126808168,1.0,1.0,-0.7064527273178101,0.3046048283576965,0.4018478989601135,0.1098689213395118,0.0,0.0,0.0236484967172145,26.108272552490234,25.0,2.726499557495117,-3460.869873046875,51.395286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772179514169693,0.0,0.0,0.0,0.0,1.0,0.0039553493261337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736025720834732,0.0993022918701171,-0.0256997216492891,0.0,7.836640725145116e-05,0.0,0.0,3.793246269226074,0.0,0.0,0.0,0.2684276700019836,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073818094097077,-506.4490356445313,300.3251342773437,0.5457034707069397,0.050000000745058,0.0595953501760959,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457034707069397,0.050000000745058,0.0482744425535202,293.2682189941406,297.1499938964844,293.1499938964844,0.0583492554724216,-1190.7169189453125,304.164794921875,0.7154809832572937,0.106404609978199,0.0757929757237434,293.2355651855469,297.1499938964844,293.1499938964844,0.1280016005039215,-2937.81640625,304.1605529785156,0.8693439364433289,0.1960734724998474,0.1870630234479904,293.386474609375,297.1499938964844,293.1499938964844,0.0049911318346858,-1844.5653076171875,297.85748291015625,0.5457034707069397,0.050000000745058,0.2289931625127792,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.3312683105469,294.6373596191406,291.1869506835937,1.0,0.1732872575521469,0.928418219089508,0.928418219089508,1.0,1.0,-0.7031937837600708,0.3032221496105194,0.3999716341495514,0.1091649383306503,0.0,0.0,0.0211563352495431,26.134599685668945,25.0,0.9449066519737244,-3443.803466796875,51.006439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.076860137283802,0.0,0.0,0.0,0.0,1.0,0.0040268218144774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728754997253418,0.0992921516299247,-0.0264166500419378,0.0,7.800327148288488e-05,0.0,0.0,3.791891098022461,0.0,0.0,0.0,0.2683940231800079,4.0,0.0,1.0
824760,293.3152770996094,297.1499938964844,293.1499938964844,0.0073419394902884,-504.5057678222656,300.2890014648437,0.5454670786857605,0.050000000745058,0.0595976263284683,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454670786857605,0.050000000745058,0.0482762865722179,293.2705078125,297.1499938964844,293.1499938964844,0.0567226633429527,-1169.1766357421875,304.1650390625,0.7108866572380066,0.1044567599892616,0.0744172409176826,293.2366943359375,297.1499938964844,293.1499938964844,0.1269384026527404,-2918.236328125,304.1605834960937,0.8670738935470581,0.1947716474533081,0.1858082413673401,293.3895874023437,297.1499938964844,293.1499938964844,0.0049502649344503,-1831.127685546875,297.8080139160156,0.5454670786857605,0.050000000745058,0.2290019094944,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.3295593261719,294.6351013183594,291.18634033203125,1.0,0.1730035692453384,0.9285370111465454,0.9285370111465454,1.0,1.0,-0.7000516057014465,0.3018903136253357,0.3981612920761108,0.1084873527288436,0.0,0.0,0.0187625084072351,26.15275001525879,25.0,-0.5333963632583618,-3427.4873046875,50.625038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764986351132392,0.0,0.0,0.0,0.0,1.0,0.00409692293033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721834003925323,0.0992971062660217,-0.0271137114614248,0.0,7.76363885961473e-05,0.0,0.0,3.7911605834960938,0.0,0.0,0.0,0.2683632671833038,4.0,0.0,1.0
824820,293.3199462890625,297.1499938964844,293.1499938964844,0.007264984305948,-500.73675537109375,300.2183837890625,0.5450915694236755,0.050000000745058,0.0596012622117996,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450915694236755,0.050000000745058,0.0482792295515537,293.274169921875,297.1499938964844,293.1499938964844,0.0535313673317432,-1127.34521484375,304.16534423828125,0.7014085650444031,0.1006595566868782,0.0717432349920272,293.2380676269531,297.1499938964844,293.1499938964844,0.124931588768959,-2881.227294921875,304.160400390625,0.8628700375556946,0.1922903656959533,0.1834291666746139,293.3945617675781,297.1499938964844,293.1499938964844,0.0048706172965466,-1804.8238525390625,297.7105712890625,0.5450915694236755,0.050000000745058,0.2290158867835998,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32696533203125,294.6341247558594,291.1845092773437,1.0,0.1724308580160141,0.9287745356559752,0.9287745356559752,1.0,1.0,-0.6940107941627502,0.2993318736553192,0.394678920507431,0.1071863397955894,0.0,0.0,0.014218739233911,26.17264747619629,25.0,-2.2977256774902344,-3396.677734375,49.88015365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757705867290496,0.0,0.0,0.0,0.0,1.0,0.0042319274507462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708905905485153,0.0993258729577064,-0.0284352786839008,0.0,7.689751510042697e-05,0.0,0.0,3.790561676025391,0.0,0.0,0.0,0.2683079838752746,4.0,0.0,1.0
824880,293.3199462890625,297.1499938964844,293.1499938964844,0.007264984305948,-500.73675537109375,300.2183837890625,0.5450915694236755,0.050000000745058,0.0596012622117996,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450915694236755,0.050000000745058,0.0482792295515537,293.274169921875,297.1499938964844,293.1499938964844,0.0535313673317432,-1127.34521484375,304.16534423828125,0.7014085650444031,0.1006595566868782,0.0717432349920272,293.2380676269531,297.1499938964844,293.1499938964844,0.124931588768959,-2881.227294921875,304.160400390625,0.8628700375556946,0.1922903656959533,0.1834291666746139,293.3945617675781,297.1499938964844,293.1499938964844,0.0048706172965466,-1804.8238525390625,297.7105712890625,0.5450915694236755,0.050000000745058,0.2290158867835998,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32696533203125,294.6341247558594,291.1845092773437,1.0,0.1724308580160141,0.9287745356559752,0.9287745356559752,1.0,1.0,-0.6940107941627502,0.2993318736553192,0.394678920507431,0.1071863397955894,0.0,0.0,0.014218739233911,26.17264747619629,25.0,-2.2977256774902344,-3396.677734375,49.88015365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757705867290496,0.0,0.0,0.0,0.0,1.0,0.0042319274507462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708905905485153,0.0993258729577064,-0.0284352786839008,0.0,7.689751510042697e-05,0.0,0.0,3.790561676025391,0.0,0.0,0.0,0.2683079838752746,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.007192637771368,-497.3028564453125,300.14776611328125,0.544804036617279,0.050000000745058,0.059604063630104,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.544804036617279,0.050000000745058,0.0482814982533454,293.27691650390625,297.1499938964844,293.1499938964844,0.0504327341914176,-1087.2967529296875,304.1653747558594,0.6919456720352173,0.0969567000865936,0.069142960011959,293.2387084960937,297.1499938964844,293.1499938964844,0.1231200546026229,-2847.89306640625,304.1599426269531,0.8589870929718018,0.1899333447217941,0.1811784952878952,293.3982238769531,297.1499938964844,293.1499938964844,0.0047931252047419,-1779.5521240234375,297.6119384765625,0.544804036617279,0.050000000745058,0.2290266454219818,291.1771545410156,291.1499938964844,275.35760498046875,272.7396850585937,286.3250732421875,294.636962890625,291.17205810546875,1.0,0.1718558669090271,0.92901211977005,0.92901211977005,1.0,1.0,-0.68820720911026,0.2968762814998626,0.3913309574127197,0.1059382632374763,0.0,0.0,0.0108868116512894,26.177812576293945,25.0,-27.660743713378903,-3289.77783203125,49.15591430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.748046875,18000.0,0.0,0.0,0.0749993249773979,0.0,0.0,0.0,0.0,1.0,0.0046457513235509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655007734894752,0.0977499708533287,-0.0322491936385631,0.0,7.611478213220835e-05,0.0,0.0,3.724292516708374,0.0,0.0,0.0,0.2679486572742462,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.007192637771368,-497.3028564453125,300.14776611328125,0.544804036617279,0.050000000745058,0.059604063630104,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.544804036617279,0.050000000745058,0.0482814982533454,293.27691650390625,297.1499938964844,293.1499938964844,0.0504327341914176,-1087.2967529296875,304.1653747558594,0.6919456720352173,0.0969567000865936,0.069142960011959,293.2387084960937,297.1499938964844,293.1499938964844,0.1231200546026229,-2847.89306640625,304.1599426269531,0.8589870929718018,0.1899333447217941,0.1811784952878952,293.3982238769531,297.1499938964844,293.1499938964844,0.0047931252047419,-1779.5521240234375,297.6119384765625,0.544804036617279,0.050000000745058,0.2290266454219818,291.1771545410156,291.1499938964844,275.35760498046875,272.7396850585937,286.3250732421875,294.636962890625,291.17205810546875,1.0,0.1718558669090271,0.92901211977005,0.92901211977005,1.0,1.0,-0.68820720911026,0.2968762814998626,0.3913309574127197,0.1059382632374763,0.0,0.0,0.0108868116512894,26.177812576293945,25.0,-27.660743713378903,-3289.77783203125,49.15591430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.748046875,18000.0,0.0,0.0,0.0749993249773979,0.0,0.0,0.0,0.0,1.0,0.0046457513235509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655007734894752,0.0977499708533287,-0.0322491936385631,0.0,7.611478213220835e-05,0.0,0.0,3.724292516708374,0.0,0.0,0.0,0.2679486572742462,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071329628117382,-494.8742980957031,300.07037353515625,0.544571042060852,0.050000000745058,0.0596063435077667,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.544571042060852,0.050000000745058,0.0482833459973335,293.27899169921875,297.1499938964844,293.1499938964844,0.0474784187972545,-1049.7156982421875,304.1651916503906,0.682479739189148,0.0933196246623992,0.0665917098522186,293.23876953125,297.1499938964844,293.1499938964844,0.1216227039694786,-2820.7001953125,304.1591491699219,0.8553274273872375,0.1876721680164337,0.1790225952863693,293.4009094238281,297.1499938964844,293.1499938964844,0.0047243079170584,-1758.4306640625,297.50128173828125,0.544571042060852,0.050000000745058,0.2290354073047638,291.143310546875,291.1499938964844,275.3490600585937,272.7361145019531,286.32354736328125,294.6428527832031,291.1448669433594,1.0,0.1712828427553177,0.9292561411857604,0.9292561411857604,1.0,1.0,-0.6825728416442871,0.2944945394992828,0.3880783021450043,0.1047284379601478,0.0,0.0,0.0143047869205474,26.1740951538086,25.0,-8.163731575012207,-3362.60009765625,48.45010757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.673828125,18000.0,0.0,0.0,0.0739873945713043,0.0,0.0,0.0,0.0,1.0,0.0045392191968858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695990473031997,0.1009031161665916,-0.0313040651381015,0.0,7.50878025428392e-05,0.0,0.0,3.847295045852661,0.0,0.0,0.0,0.2683562338352203,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071329628117382,-494.8742980957031,300.07037353515625,0.544571042060852,0.050000000745058,0.0596063435077667,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.544571042060852,0.050000000745058,0.0482833459973335,293.27899169921875,297.1499938964844,293.1499938964844,0.0474784187972545,-1049.7156982421875,304.1651916503906,0.682479739189148,0.0933196246623992,0.0665917098522186,293.23876953125,297.1499938964844,293.1499938964844,0.1216227039694786,-2820.7001953125,304.1591491699219,0.8553274273872375,0.1876721680164337,0.1790225952863693,293.4009094238281,297.1499938964844,293.1499938964844,0.0047243079170584,-1758.4306640625,297.50128173828125,0.544571042060852,0.050000000745058,0.2290354073047638,291.143310546875,291.1499938964844,275.3490600585937,272.7361145019531,286.32354736328125,294.6428527832031,291.1448669433594,1.0,0.1712828427553177,0.9292561411857604,0.9292561411857604,1.0,1.0,-0.6825728416442871,0.2944945394992828,0.3880783021450043,0.1047284379601478,0.0,0.0,0.0143047869205474,26.1740951538086,25.0,-8.163731575012207,-3362.60009765625,48.45010757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.673828125,18000.0,0.0,0.0,0.0739873945713043,0.0,0.0,0.0,0.0,1.0,0.0045392191968858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695990473031997,0.1009031161665916,-0.0313040651381015,0.0,7.50878025428392e-05,0.0,0.0,3.847295045852661,0.0,0.0,0.0,0.2683562338352203,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070503293536603,-490.1254577636719,300.0133361816406,0.5443705916404724,0.050000000745058,0.0596083141863346,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443705916404724,0.050000000745058,0.0482849441468715,293.2806396484375,297.1499938964844,293.1499938964844,0.0442004017531871,-1007.7313232421876,304.16558837890625,0.6729955077171326,0.0897171869874,0.0640719905495643,293.2384948730469,297.1499938964844,293.1499938964844,0.1195562854409217,-2781.618896484375,304.1595153808594,0.851827085018158,0.1854793429374694,0.1769392490386963,293.4031066894531,297.1499938964844,293.1499938964844,0.0046432679519057,-1729.014404296875,297.4232788085937,0.5443705916404724,0.050000000745058,0.2290429919958114,291.1723937988281,291.1499938964844,275.3376770019531,272.73126220703125,286.3212280273437,294.6496887207031,291.1728820800781,1.0,0.1707142740488052,0.929500162601471,0.929500162601471,1.0,1.0,-0.6770613789558411,0.2921667098999023,0.3848946690559387,0.1035467833280563,0.0,0.0,0.0094227464869618,26.165328979492188,25.0,3.746651411056519,-3250.40625,47.760990142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.54052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.642578125,18000.0,0.0,0.0,0.0733196884393692,0.0,0.0,0.0,0.0,1.0,0.0048181121237576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640755072236061,0.0977953523397445,-0.0337198451161384,0.0,7.441016350639984e-05,0.0,0.0,3.726243495941162,0.0,0.0,0.0,0.26788991689682,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070503293536603,-490.1254577636719,300.0133361816406,0.5443705916404724,0.050000000745058,0.0596083141863346,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443705916404724,0.050000000745058,0.0482849441468715,293.2806396484375,297.1499938964844,293.1499938964844,0.0442004017531871,-1007.7313232421876,304.16558837890625,0.6729955077171326,0.0897171869874,0.0640719905495643,293.2384948730469,297.1499938964844,293.1499938964844,0.1195562854409217,-2781.618896484375,304.1595153808594,0.851827085018158,0.1854793429374694,0.1769392490386963,293.4031066894531,297.1499938964844,293.1499938964844,0.0046432679519057,-1729.014404296875,297.4232788085937,0.5443705916404724,0.050000000745058,0.2290429919958114,291.1723937988281,291.1499938964844,275.3376770019531,272.73126220703125,286.3212280273437,294.6496887207031,291.1728820800781,1.0,0.1707142740488052,0.929500162601471,0.929500162601471,1.0,1.0,-0.6770613789558411,0.2921667098999023,0.3848946690559387,0.1035467833280563,0.0,0.0,0.0094227464869618,26.165328979492188,25.0,3.746651411056519,-3250.40625,47.760990142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.54052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.642578125,18000.0,0.0,0.0,0.0733196884393692,0.0,0.0,0.0,0.0,1.0,0.0048181121237576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640755072236061,0.0977953523397445,-0.0337198451161384,0.0,7.441016350639984e-05,0.0,0.0,3.726243495941162,0.0,0.0,0.0,0.26788991689682,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070213577710092,-489.0572509765625,299.9752502441406,0.5442755818367004,0.050000000745058,0.0596092529594898,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5442755818367004,0.050000000745058,0.0482857041060924,293.2813720703125,297.1499938964844,293.1499938964844,0.0427567772567272,-989.6954956054688,304.1653747558594,0.6682296991348267,0.0879192650318145,0.0628150701522827,293.2382507324219,297.1499938964844,293.1499938964844,0.1189252585172653,-2770.30859375,304.158935546875,0.8501140475273132,0.1844024211168289,0.1759161651134491,293.4040222167969,297.1499938964844,293.1499938964844,0.0046075209975242,-1718.29150390625,297.3685607910156,0.5442755818367004,0.050000000745058,0.2290465831756591,291.15625,291.1499938964844,275.3310241699219,272.7283935546875,286.3199157714844,294.653564453125,291.1413269042969,1.0,0.170431911945343,0.9296221733093262,0.9296221733093262,1.0,1.0,-0.6743311882019043,0.2910142242908478,0.3833169639110565,0.1029621213674545,0.0,0.0,0.0103853931650519,26.16025161743164,25.0,-60.623626708984375,-3149.90576171875,47.42143630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,300.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.212890625,18000.0,0.0,0.0,0.0728860050439834,0.0,0.0,0.0,0.0,1.0,0.0053086844272911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590311251580715,0.0964231416583061,-0.0373920165002346,0.0,7.397003355436027e-05,0.0,0.0,3.665041923522949,0.0,0.0,0.0,0.2675835490226745,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0070004612207412,-488.6050720214844,299.9303283691406,0.5441848039627075,0.050000000745058,0.0596101470291614,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5441848039627075,0.050000000745058,0.0482864268124103,293.2820129394531,297.1499938964844,293.1499938964844,0.0413695834577083,-972.5078125,304.16510009765625,0.663467288017273,0.0861294567584991,0.0615616366267204,293.23797607421875,297.1499938964844,293.1499938964844,0.1184247881174087,-2761.60546875,304.1582336425781,0.8484295606613159,0.1833424419164657,0.1749073714017868,293.40478515625,297.1499938964844,293.1499938964844,0.0045784437097609,-1710.5228271484375,297.3026123046875,0.5441848039627075,0.050000000745058,0.2290500253438949,291.1183776855469,291.1499938964844,275.3237609863281,272.7252502441406,286.3187561035156,294.658203125,291.1147766113281,1.0,0.1701509803533554,0.9297500848770142,0.9297500848770142,1.0,1.0,-0.6716220378875732,0.2898712456226349,0.3817508220672607,0.102382481098175,0.0,0.0,0.0163986347615718,26.15459251403809,25.0,-19.601287841796875,-3348.6826171875,47.08552932739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,301.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.107421875,18000.0,0.0,0.0,0.0723089277744293,0.0,0.0,0.0,0.0,1.0,0.0047389701940119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695080757141113,0.1025465801358223,-0.0330385044217109,0.0,7.33843698981218e-05,0.0,0.0,3.907280206680298,0.0,0.0,0.0,0.2684618532657623,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069078509695827,-482.5702819824219,299.8847045898437,0.5440129041671753,0.050000000745058,0.0596118494868278,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5440129041671753,0.050000000745058,0.0482878051698207,293.2831420898437,297.1499938964844,293.1499938964844,0.0379254855215549,-928.2529296875,304.1658020019531,0.6539871692657471,0.0825548991560936,0.0590655170381069,293.2372741699219,297.1499938964844,293.1499938964844,0.1160813570022583,-2716.32958984375,304.1593933105469,0.8451343178749084,0.1812542229890823,0.1729279458522796,293.40625,297.1499938964844,293.1499938964844,0.0044938181526958,-1677.1302490234375,297.24224853515625,0.5440129041671753,0.050000000745058,0.229056566953659,291.17901611328125,291.1499938964844,275.3074951171875,272.7181396484375,286.3150329589844,294.66656494140625,291.1884765625,1.0,0.1695938855409622,0.9300059676170348,0.9300059676170348,1.0,1.0,-0.6662619113922119,0.2876110076904297,0.3786508738994598,0.1012370511889457,0.0,0.0,0.0093534560874104,26.142070770263672,25.0,54.39556884765625,-3304.011474609375,46.42451477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,301.8849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.015625,18000.0,0.0,0.0,0.0718704313039779,0.0,0.0,0.0,0.0,1.0,0.0046173143200576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677339509129524,0.099755473434925,-0.0320215225219726,0.0,7.29393505025655e-05,0.0,0.0,3.806162357330322,0.0,0.0,0.0,0.268206387758255,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069078509695827,-482.5702819824219,299.8847045898437,0.5440129041671753,0.050000000745058,0.0596118494868278,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5440129041671753,0.050000000745058,0.0482878051698207,293.2831420898437,297.1499938964844,293.1499938964844,0.0379254855215549,-928.2529296875,304.1658020019531,0.6539871692657471,0.0825548991560936,0.0590655170381069,293.2372741699219,297.1499938964844,293.1499938964844,0.1160813570022583,-2716.32958984375,304.1593933105469,0.8451343178749084,0.1812542229890823,0.1729279458522796,293.40625,297.1499938964844,293.1499938964844,0.0044938181526958,-1677.1302490234375,297.24224853515625,0.5440129041671753,0.050000000745058,0.229056566953659,291.17901611328125,291.1499938964844,275.3074951171875,272.7181396484375,286.3150329589844,294.66656494140625,291.1884765625,1.0,0.1695938855409622,0.9300059676170348,0.9300059676170348,1.0,1.0,-0.6662619113922119,0.2876110076904297,0.3786508738994598,0.1012370511889457,0.0,0.0,0.0093534560874104,26.142070770263672,25.0,54.39556884765625,-3304.011474609375,46.42451477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,301.8849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.015625,18000.0,0.0,0.0,0.0718704313039779,0.0,0.0,0.0,0.0,1.0,0.0046173143200576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677339509129524,0.099755473434925,-0.0320215225219726,0.0,7.29393505025655e-05,0.0,0.0,3.806162357330322,0.0,0.0,0.0,0.268206387758255,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068684038706123,-482.2945556640625,299.7938537597656,0.5438376069068909,0.050000000745058,0.0596135854721069,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5438376069068909,0.050000000745058,0.0482892133295536,293.2842102050781,297.1499938964844,293.1499938964844,0.035277172923088,-895.6033935546875,304.1648864746094,0.6444929242134094,0.0789620950818061,0.0565558113157749,293.23651123046875,297.1499938964844,293.1499938964844,0.1154223009943962,-2705.938232421875,304.1571960449219,0.8418793678283691,0.1791979074478149,0.1709757596254348,293.40753173828125,297.1499938964844,293.1499938964844,0.0044303415343165,-1661.3380126953125,297.1086730957031,0.5438376069068909,0.050000000745058,0.2290632426738739,291.102294921875,291.1499938964844,275.2891540527344,272.7100524902344,286.310791015625,294.67559814453125,291.0624084472656,1.0,0.1690423637628555,0.9302618503570556,0.9302618503570556,1.0,1.0,-0.6609184145927429,0.2853593230247497,0.3755590617656708,0.1000971049070358,0.0,0.0,0.0170687083154916,26.130640029907227,25.0,-142.41639709472656,-3200.979248046875,45.77344131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3506774902344,299.8388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17938.333984375,18000.0,0.0,0.0,0.0709452778100967,0.0,0.0,0.0,0.0,1.0,0.0055858204141259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622724033892154,0.1014701053500175,-0.039197701960802,0.0,7.200043910415843e-05,0.0,0.0,3.849462985992432,0.0,0.0,0.0,0.2681162059307098,4.0,0.0,1.0
