time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068684038706123,-482.2945556640625,299.7938537597656,0.5438376069068909,0.050000000745058,0.0596135854721069,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5438376069068909,0.050000000745058,0.0482892133295536,293.2842102050781,297.1499938964844,293.1499938964844,0.035277172923088,-895.6033935546875,304.1648864746094,0.6444929242134094,0.0789620950818061,0.0565558113157749,293.23651123046875,297.1499938964844,293.1499938964844,0.1154223009943962,-2705.938232421875,304.1571960449219,0.8418793678283691,0.1791979074478149,0.1709757596254348,293.40753173828125,297.1499938964844,293.1499938964844,0.0044303415343165,-1661.3380126953125,297.1086730957031,0.5438376069068909,0.050000000745058,0.2290632426738739,291.102294921875,291.1499938964844,275.2891540527344,272.7100524902344,286.310791015625,294.67559814453125,291.0624084472656,1.0,0.1690423637628555,0.9302618503570556,0.9302618503570556,1.0,1.0,-0.6609184145927429,0.2853593230247497,0.3755590617656708,0.1000971049070358,0.0,0.0,0.0170687083154916,26.130640029907227,25.0,-142.41639709472656,-3200.979248046875,45.77344131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3506774902344,299.8388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17938.333984375,18000.0,0.0,0.0,0.0709452778100967,0.0,0.0,0.0,0.0,1.0,0.0055858204141259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622724033892154,0.1014701053500175,-0.039197701960802,0.0,7.200043910415843e-05,0.0,0.0,3.849462985992432,0.0,0.0,0.0,0.2681162059307098,4.0,0.0,1.0
825660,293.3319702148437,297.1499938964844,293.1499938964844,0.0067797731608152,-476.1033630371094,299.7472229003906,0.5436784625053406,0.050000000745058,0.0596151687204837,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5436784625053406,0.050000000745058,0.0482904948294162,293.2850036621094,297.1499938964844,293.1499938964844,0.0318766497075557,-850.6859741210938,304.1656494140625,0.6351280212402344,0.0754015296697616,0.0540654920041561,293.23553466796875,297.1499938964844,293.1499938964844,0.113025464117527,-2659.010986328125,304.158935546875,0.838733434677124,0.1772016882896423,0.1690809279680252,293.4084167480469,297.1499938964844,293.1499938964844,0.0043530641123652,-1629.23876953125,297.0458068847656,0.5436784625053406,0.050000000745058,0.229069322347641,291.1557312011719,291.1499938964844,275.2689514160156,272.7010803222656,286.30621337890625,294.6857604980469,291.181640625,1.0,0.1684974133968353,0.9305301904678344,0.9305301904678344,1.0,1.0,-0.655665934085846,0.2831479609012604,0.3725179731845855,0.0989784374833107,0.0,0.0,0.0176272131502628,26.11704063415528,25.0,108.32452392578124,-3381.411376953125,45.13729476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261108398437,302.2160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.0703680664300918,0.0,0.0,0.0,0.0,1.0,0.0044401017948985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727945789694786,0.1032232791185379,-0.0304287001490592,0.0,7.141464448068291e-05,0.0,0.0,3.943780422210693,0.0,0.0,0.0,0.2687650918960571,4.0,0.0,1.0
825720,293.3319702148437,297.1499938964844,293.1499938964844,0.0067797731608152,-476.1033630371094,299.7472229003906,0.5436784625053406,0.050000000745058,0.0596151687204837,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5436784625053406,0.050000000745058,0.0482904948294162,293.2850036621094,297.1499938964844,293.1499938964844,0.0318766497075557,-850.6859741210938,304.1656494140625,0.6351280212402344,0.0754015296697616,0.0540654920041561,293.23553466796875,297.1499938964844,293.1499938964844,0.113025464117527,-2659.010986328125,304.158935546875,0.838733434677124,0.1772016882896423,0.1690809279680252,293.4084167480469,297.1499938964844,293.1499938964844,0.0043530641123652,-1629.23876953125,297.0458068847656,0.5436784625053406,0.050000000745058,0.229069322347641,291.1557312011719,291.1499938964844,275.2689514160156,272.7010803222656,286.30621337890625,294.6857604980469,291.181640625,1.0,0.1684974133968353,0.9305301904678344,0.9305301904678344,1.0,1.0,-0.655665934085846,0.2831479609012604,0.3725179731845855,0.0989784374833107,0.0,0.0,0.0176272131502628,26.11704063415528,25.0,108.32452392578124,-3381.411376953125,45.13729476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261108398437,302.2160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.0703680664300918,0.0,0.0,0.0,0.0,1.0,0.0044401017948985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727945789694786,0.1032232791185379,-0.0304287001490592,0.0,7.141464448068291e-05,0.0,0.0,3.943780422210693,0.0,0.0,0.0,0.2687650918960571,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066917547956109,-470.7328796386719,299.7009582519531,0.5435059666633606,0.050000000745058,0.0596168860793113,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135925292969,0.5435059666633606,0.050000000745058,0.0482918843626976,293.2859802246094,297.1499938964844,293.1499938964844,0.0286577194929122,-810.642822265625,304.165771484375,0.625555694103241,0.0717835947871208,0.0515489056706428,293.23468017578125,297.1499938964844,293.1499938964844,0.1110848933458328,-2621.64208984375,304.1590881347656,0.8355860114097595,0.1752070784568786,0.1671973317861557,293.4097595214844,297.1499938964844,293.1499938964844,0.0042645600624382,-1595.96923828125,296.9841613769531,0.5435059666633606,0.050000000745058,0.2290759086608886,291.21270751953125,291.1499938964844,275.24713134765625,272.6912841796875,286.2991943359375,294.69287109375,291.193603515625,1.0,0.1679579466581344,0.9307985305786132,0.9307985305786132,1.0,1.0,-0.6503964066505432,0.2809305787086487,0.3694657981395721,0.0978584289550781,0.0,0.0,0.0034304114524275,26.10624122619629,25.0,-82.36103820800781,-2639.4443359375,44.50864791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,300.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18104.353515625,18000.0,0.0,0.0,0.0704920291900634,0.0,0.0,0.0,0.0,1.0,0.0067232577130198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0386403985321521,0.0849217996001243,-0.0462814010679721,0.0,7.154045306378976e-05,0.0,0.0,3.2168526649475098,0.0,0.0,0.0,0.2657975256443023,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066917547956109,-470.7328796386719,299.7009582519531,0.5435059666633606,0.050000000745058,0.0596168860793113,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135925292969,0.5435059666633606,0.050000000745058,0.0482918843626976,293.2859802246094,297.1499938964844,293.1499938964844,0.0286577194929122,-810.642822265625,304.165771484375,0.625555694103241,0.0717835947871208,0.0515489056706428,293.23468017578125,297.1499938964844,293.1499938964844,0.1110848933458328,-2621.64208984375,304.1590881347656,0.8355860114097595,0.1752070784568786,0.1671973317861557,293.4097595214844,297.1499938964844,293.1499938964844,0.0042645600624382,-1595.96923828125,296.9841613769531,0.5435059666633606,0.050000000745058,0.2290759086608886,291.21270751953125,291.1499938964844,275.24713134765625,272.6912841796875,286.2991943359375,294.69287109375,291.193603515625,1.0,0.1679579466581344,0.9307985305786132,0.9307985305786132,1.0,1.0,-0.6503964066505432,0.2809305787086487,0.3694657981395721,0.0978584289550781,0.0,0.0,0.0034304114524275,26.10624122619629,25.0,-82.36103820800781,-2639.4443359375,44.50864791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,300.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18104.353515625,18000.0,0.0,0.0,0.0704920291900634,0.0,0.0,0.0,0.0,1.0,0.0067232577130198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0386403985321521,0.0849217996001243,-0.0462814010679721,0.0,7.154045306378976e-05,0.0,0.0,3.2168526649475098,0.0,0.0,0.0,0.2657975256443023,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067078778520226,-474.5173034667969,299.6217346191406,0.5434168577194214,0.050000000745058,0.0596177726984024,294.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.5434168577194214,0.050000000745058,0.0482926033437252,293.28643798828125,297.1499938964844,293.1499938964844,0.0276172012090683,-798.8736572265625,304.16473388671875,0.6205664277076721,0.0699725300073623,0.0502802729606628,293.2342224121094,297.1499938964844,293.1499938964844,0.1118779927492141,-2639.8876953125,304.15594482421875,0.8340182900428772,0.1742271035909652,0.1662628650665283,293.4100952148437,297.1499938964844,293.1499938964844,0.0042475634254515,-1599.84130859375,296.8627319335937,0.5434168577194214,0.050000000745058,0.229079321026802,291.0769958496094,291.1499938964844,275.2357177734375,272.68609619140625,286.296630859375,294.6983642578125,290.9954528808594,1.0,0.1676898598670959,0.9309327006340028,0.9309327006340028,1.0,1.0,-0.6477581858634949,0.2798210084438324,0.3679371476173401,0.0972983241081237,0.0,0.0,0.0207557268440723,26.10148429870605,25.0,-281.82470703125,-3121.896240234375,44.19701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,298.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.466796875,18000.0,0.0,0.0,0.0695763081312179,0.0,0.0,0.0,0.0,1.0,0.0062493719160556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589702352881431,0.1023085191845893,-0.0433382838964462,0.0,7.061110954964533e-05,0.0,0.0,3.867508172988892,0.0,0.0,0.0,0.2680982947349548,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067006619647145,-474.5416870117188,299.5629272460937,0.5433383584022522,0.050000000745058,0.059618555009365,294.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.5433383584022522,0.050000000745058,0.0482932403683662,293.28668212890625,297.1499938964844,293.1499938964844,0.0265656635165214,-780.3348388671875,304.1640014648437,0.6154067516326904,0.0681945905089378,0.0490263365209102,293.2336120605469,297.1499938964844,293.1499938964844,0.1113572716712951,-2630.28955078125,304.1559143066406,0.8324992060661316,0.17327781021595,0.1653527915477752,293.4100952148437,297.1499938964844,293.1499938964844,0.0042370590381324,-1597.51513671875,296.77362060546875,0.5433383584022522,0.050000000745058,0.2290823310613632,290.9990539550781,291.1499938964844,275.2239685058594,272.6807861328125,286.29498291015625,294.7059326171875,291.04522705078125,1.0,0.1674235165119171,0.9310739636421204,0.9310739636421204,1.0,1.0,-0.6451661586761475,0.2787315249443054,0.366434633731842,0.0967483669519424,0.0,0.0,0.0405932925641536,26.095054626464844,25.0,70.0804672241211,-3430.97216796875,43.89044952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661804199219,301.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.189453125,18000.0,0.0,0.0,0.0687445700168609,0.0,0.0,0.0,0.0,1.0,0.0047321855090558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760793313384056,0.1090766713023185,-0.0329973399639129,0.0,6.976699660299346e-05,0.0,0.0,4.164463996887207,0.0,0.0,0.0,0.2692433297634125,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065573863685131,-463.03912353515625,299.57574462890625,0.5431857705116272,0.050000000745058,0.0596200823783874,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.5431857705116272,0.050000000745058,0.048294473439455,293.287353515625,297.1499938964844,293.1499938964844,0.0232027433812618,-728.5152587890625,304.16485595703125,0.6040311455726624,0.0646005123853683,0.0465298406779766,293.2325744628906,297.1499938964844,293.1499938964844,0.107871264219284,-2559.95947265625,304.1595764160156,0.8295023441314697,0.1713750958442688,0.1635611206293106,293.4111328125,297.1499938964844,293.1499938964844,0.0041229575872421,-1544.600830078125,296.8060607910156,0.5431857705116272,0.050000000745058,0.2290882021188736,291.2216796875,291.1499938964844,275.1996154785156,272.6696472167969,286.28643798828125,294.7127990722656,291.23974609375,1.0,0.1668960005044937,0.9313565492630004,0.9313565492630004,1.0,1.0,-0.640029788017273,0.2765734791755676,0.3634563386440277,0.0956605076789856,0.0,0.0,0.0141769237816333,26.081899642944336,25.0,142.53985595703125,-3346.2041015625,43.28702163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,302.3471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.287109375,18000.0,0.0,0.0,0.0692881494760513,0.0,0.0,0.0,0.0,1.0,0.0043279053643345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724766254425048,0.1018653213977813,-0.029388703405857,0.0,7.031865970930085e-05,0.0,0.0,3.894224405288696,0.0,0.0,0.0,0.268695592880249,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065573863685131,-463.03912353515625,299.57574462890625,0.5431857705116272,0.050000000745058,0.0596200823783874,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.5431857705116272,0.050000000745058,0.048294473439455,293.287353515625,297.1499938964844,293.1499938964844,0.0232027433812618,-728.5152587890625,304.16485595703125,0.6040311455726624,0.0646005123853683,0.0465298406779766,293.2325744628906,297.1499938964844,293.1499938964844,0.107871264219284,-2559.95947265625,304.1595764160156,0.8295023441314697,0.1713750958442688,0.1635611206293106,293.4111328125,297.1499938964844,293.1499938964844,0.0041229575872421,-1544.600830078125,296.8060607910156,0.5431857705116272,0.050000000745058,0.2290882021188736,291.2216796875,291.1499938964844,275.1996154785156,272.6696472167969,286.28643798828125,294.7127990722656,291.23974609375,1.0,0.1668960005044937,0.9313565492630004,0.9313565492630004,1.0,1.0,-0.640029788017273,0.2765734791755676,0.3634563386440277,0.0956605076789856,0.0,0.0,0.0141769237816333,26.081899642944336,25.0,142.53985595703125,-3346.2041015625,43.28702163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,302.3471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.287109375,18000.0,0.0,0.0,0.0692881494760513,0.0,0.0,0.0,0.0,1.0,0.0043279053643345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724766254425048,0.1018653213977813,-0.029388703405857,0.0,7.031865970930085e-05,0.0,0.0,3.894224405288696,0.0,0.0,0.0,0.268695592880249,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064977356232702,-460.7330932617188,299.5040588378906,0.5430015325546265,0.050000000745058,0.0596219226717948,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.5430015325546265,0.050000000745058,0.0482959672808647,293.2883605957031,297.1499938964844,293.1499938964844,0.0208207741379737,-691.3428955078125,304.163818359375,0.5911536812782288,0.0609183833003044,0.0439667552709579,293.231689453125,297.1499938964844,293.1499938964844,0.1068789139389991,-2542.220947265625,304.1578369140625,0.8264213800430298,0.1694595962762832,0.1617505699396133,293.4123840332031,297.1499938964844,293.1499938964844,0.0040447735227644,-1519.98876953125,296.70330810546875,0.5430015325546265,0.050000000745058,0.2290952801704406,291.2055053710937,291.1499938964844,275.1744079589844,272.6579895019531,286.27752685546875,294.719482421875,291.1205444335937,1.0,0.1663719564676284,0.9316391348838806,0.9316391348838806,1.0,1.0,-0.6347929239273071,0.2743741273880005,0.3604187965393066,0.094553641974926,0.0,0.0,0.0040626307018101,26.074552536010746,25.0,-452.9762268066406,-1292.7481689453125,42.68448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,297.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.12109375,18000.0,0.0,0.0,0.0694451630115509,0.0,0.0,0.0,0.0,1.0,0.0093596270307898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120825422927737,0.0711750462651252,-0.0590925067663192,0.0,7.047801045700908e-05,0.0,0.0,2.6715352535247803,0.0,0.0,0.0,0.263740986585617,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064977356232702,-460.7330932617188,299.5040588378906,0.5430015325546265,0.050000000745058,0.0596219226717948,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.5430015325546265,0.050000000745058,0.0482959672808647,293.2883605957031,297.1499938964844,293.1499938964844,0.0208207741379737,-691.3428955078125,304.163818359375,0.5911536812782288,0.0609183833003044,0.0439667552709579,293.231689453125,297.1499938964844,293.1499938964844,0.1068789139389991,-2542.220947265625,304.1578369140625,0.8264213800430298,0.1694595962762832,0.1617505699396133,293.4123840332031,297.1499938964844,293.1499938964844,0.0040447735227644,-1519.98876953125,296.70330810546875,0.5430015325546265,0.050000000745058,0.2290952801704406,291.2055053710937,291.1499938964844,275.1744079589844,272.6579895019531,286.27752685546875,294.719482421875,291.1205444335937,1.0,0.1663719564676284,0.9316391348838806,0.9316391348838806,1.0,1.0,-0.6347929239273071,0.2743741273880005,0.3604187965393066,0.094553641974926,0.0,0.0,0.0040626307018101,26.074552536010746,25.0,-452.9762268066406,-1292.7481689453125,42.68448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,297.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.12109375,18000.0,0.0,0.0,0.0694451630115509,0.0,0.0,0.0,0.0,1.0,0.0093596270307898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120825422927737,0.0711750462651252,-0.0590925067663192,0.0,7.047801045700908e-05,0.0,0.0,2.6715352535247803,0.0,0.0,0.0,0.263740986585617,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065230778418481,-465.4088439941406,299.3449401855469,0.5428511500358582,0.050000000745058,0.059623435139656,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9128723144531,0.5428511500358582,0.050000000745058,0.0482971891760826,293.2886047363281,297.1499938964844,293.1499938964844,0.0189270991832017,-661.2749633789062,304.16259765625,0.5774311423301697,0.0573570989072322,0.0414453148841857,293.2303161621094,297.1499938964844,293.1499938964844,0.107215791940689,-2551.89013671875,304.1556091308594,0.8234859704971313,0.1676663309335708,0.1600212305784225,293.41180419921875,297.1499938964844,293.1499938964844,0.0040368870832026,-1527.939453125,296.4578552246094,0.5428511500358582,0.050000000745058,0.229101076722145,290.9368896484375,291.1499938964844,275.1485290527344,272.6459045410156,286.274658203125,294.7374572753906,291.040283203125,1.0,0.1658534109592437,0.931935727596283,0.931935727596283,1.0,1.0,-0.6297012567520142,0.2722380459308624,0.3574632108211517,0.0934785827994346,0.0,0.0,0.0666401833295822,26.06182861328125,25.0,220.8856506347656,-3583.988037109375,42.09849166870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,303.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.697265625,18000.0,0.0,0.0,0.0667708069086074,0.0,0.0,0.0,0.0,1.0,0.0040943482890725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086440272629261,0.1135648563504219,-0.0271245837211608,0.0,6.776388181606308e-05,0.0,0.0,4.354988098144531,0.0,0.0,0.0,0.2701549530029297,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065230778418481,-465.4088439941406,299.3449401855469,0.5428511500358582,0.050000000745058,0.059623435139656,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9128723144531,0.5428511500358582,0.050000000745058,0.0482971891760826,293.2886047363281,297.1499938964844,293.1499938964844,0.0189270991832017,-661.2749633789062,304.16259765625,0.5774311423301697,0.0573570989072322,0.0414453148841857,293.2303161621094,297.1499938964844,293.1499938964844,0.107215791940689,-2551.89013671875,304.1556091308594,0.8234859704971313,0.1676663309335708,0.1600212305784225,293.41180419921875,297.1499938964844,293.1499938964844,0.0040368870832026,-1527.939453125,296.4578552246094,0.5428511500358582,0.050000000745058,0.229101076722145,290.9368896484375,291.1499938964844,275.1485290527344,272.6459045410156,286.274658203125,294.7374572753906,291.040283203125,1.0,0.1658534109592437,0.931935727596283,0.931935727596283,1.0,1.0,-0.6297012567520142,0.2722380459308624,0.3574632108211517,0.0934785827994346,0.0,0.0,0.0666401833295822,26.06182861328125,25.0,220.8856506347656,-3583.988037109375,42.09849166870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,303.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.697265625,18000.0,0.0,0.0,0.0667708069086074,0.0,0.0,0.0,0.0,1.0,0.0040943482890725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086440272629261,0.1135648563504219,-0.0271245837211608,0.0,6.776388181606308e-05,0.0,0.0,4.354988098144531,0.0,0.0,0.0,0.2701549530029297,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063481447286903,-450.585693359375,299.4015808105469,0.5427070260047913,0.050000000745058,0.0596248842775821,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.5427070260047913,0.050000000745058,0.0482983663678169,293.2891845703125,297.1499938964844,293.1499938964844,0.0162412244826555,-607.2214965820312,304.1628112792969,0.562823474407196,0.0537303760647773,0.0389441512525081,293.2292175292969,297.1499938964844,293.1499938964844,0.1031411737203598,-2468.265380859375,304.1602478027344,0.8205922245979309,0.1658570617437362,0.1583320498466491,293.4130249023437,297.1499938964844,293.1499938964844,0.0039011186454445,-1462.536865234375,296.55975341796875,0.5427070260047913,0.050000000745058,0.2291066497564315,291.2719421386719,291.1499938964844,275.1222229003906,272.63348388671875,286.26287841796875,294.7405700683594,291.29351806640625,1.0,0.1653423905372619,0.93223237991333,0.93223237991333,1.0,1.0,-0.6246818900108337,0.2701331675052643,0.354548692703247,0.0924215316772461,0.0,0.0,0.022985016927123,26.04867935180664,25.0,214.9259033203125,-3377.613037109375,41.52581405639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,302.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.46484375,18000.0,0.0,0.0,0.0681733563542366,0.0,0.0,0.0,0.0,1.0,0.0039290166459977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075885958969593,0.1013635993003845,-0.0254776366055011,0.0,6.91872846800834e-05,0.0,0.0,3.881974697113037,0.0,0.0,0.0,0.2688599228858948,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063481447286903,-450.585693359375,299.4015808105469,0.5427070260047913,0.050000000745058,0.0596248842775821,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.5427070260047913,0.050000000745058,0.0482983663678169,293.2891845703125,297.1499938964844,293.1499938964844,0.0162412244826555,-607.2214965820312,304.1628112792969,0.562823474407196,0.0537303760647773,0.0389441512525081,293.2292175292969,297.1499938964844,293.1499938964844,0.1031411737203598,-2468.265380859375,304.1602478027344,0.8205922245979309,0.1658570617437362,0.1583320498466491,293.4130249023437,297.1499938964844,293.1499938964844,0.0039011186454445,-1462.536865234375,296.55975341796875,0.5427070260047913,0.050000000745058,0.2291066497564315,291.2719421386719,291.1499938964844,275.1222229003906,272.63348388671875,286.26287841796875,294.7405700683594,291.29351806640625,1.0,0.1653423905372619,0.93223237991333,0.93223237991333,1.0,1.0,-0.6246818900108337,0.2701331675052643,0.354548692703247,0.0924215316772461,0.0,0.0,0.022985016927123,26.04867935180664,25.0,214.9259033203125,-3377.613037109375,41.52581405639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,302.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.46484375,18000.0,0.0,0.0,0.0681733563542366,0.0,0.0,0.0,0.0,1.0,0.0039290166459977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075885958969593,0.1013635993003845,-0.0254776366055011,0.0,6.91872846800834e-05,0.0,0.0,3.881974697113037,0.0,0.0,0.0,0.2688599228858948,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063040489330887,-447.6437377929688,299.3815612792969,0.5426111817359924,0.050000000745058,0.0596258454024791,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.5426111817359924,0.050000000745058,0.0482991449534893,293.2897644042969,297.1499938964844,293.1499938964844,0.0152080720290541,-585.6785888671875,304.162353515625,0.554874062538147,0.0518573299050331,0.0376455672085285,293.22882080078125,297.1499938964844,293.1499938964844,0.1021819189190864,-2449.338623046875,304.1601257324219,0.8190609812736511,0.1649309396743774,0.1574617624282837,293.413818359375,297.1499938964844,293.1499938964844,0.0038573602214455,-1445.3001708984375,296.5337219238281,0.5426111817359924,0.050000000745058,0.2291103452444076,291.3077697753906,291.1499938964844,275.1089782714844,272.627197265625,286.2571105957031,294.7423095703125,291.3139343261719,1.0,0.1650875210762024,0.9323806762695312,0.9323806762695312,1.0,1.0,-0.6220852732658386,0.2690444886684418,0.3530407547950744,0.0918756052851677,0.0,0.0,0.0086543699726462,26.04629898071289,25.0,133.402099609375,-3285.171630859375,41.23643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,302.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.201171875,18000.0,0.0,0.0,0.0688454285264015,0.0,0.0,0.0,0.0,1.0,0.0041720648296177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710706338286399,0.0989454463124275,-0.0278748106211423,0.0,6.986935477470979e-05,0.0,0.0,3.780471086502075,0.0,0.0,0.0,0.268381655216217,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.006270423065871,-445.8307189941406,299.34991455078125,0.5425105094909668,0.050000000745058,0.0596268586814403,294.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3123779296875,0.5425105094909668,0.050000000745058,0.0482999645173549,293.29034423828125,297.1499938964844,293.1499938964844,0.0143485004082322,-566.6952514648438,304.16131591796875,0.5466445088386536,0.050000000745058,0.0363329425454139,293.2284545898437,297.1499938964844,293.1499938964844,0.1015102863311767,-2436.541259765625,304.15948486328125,0.8175056576728821,0.1640064120292663,0.1565876603126526,293.41455078125,297.1499938964844,293.1499938964844,0.0038185229059308,-1431.581787109375,296.4889831542969,0.5425105094909668,0.050000000745058,0.2291142344474792,291.311767578125,291.1499938964844,275.095703125,272.620849609375,286.251708984375,294.7447814941406,291.2918701171875,1.0,0.1648328751325607,0.9325355291366576,0.9325355291366576,1.0,1.0,-0.6194674968719482,0.2679474353790283,0.3515200912952423,0.0913257449865341,0.0,0.0,0.0,26.04479217529297,25.0,-109.23087310791016,-1940.532958984375,40.94710922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,299.62603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.2578125,18000.0,0.0,0.0,0.0692718401551246,0.0,0.0,0.0,0.0,1.0,0.0077368272468447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.021459037438035,0.0732753425836563,-0.0518163107335567,0.0,7.030211418168619e-05,0.0,0.0,2.7685437202453613,0.0,0.0,0.0,0.2641259729862213,4.0,0.0,1.0
826620,293.3343505859375,297.1499938964844,293.1499938964844,0.0064291609451174,-465.9904174804688,299.0263977050781,0.5428755879402161,0.050000000745058,0.059623260051012,294.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6459350585937,0.5428755879402161,0.050000000745058,0.0482970476150512,293.2920227050781,297.1499938964844,293.1499938964844,0.0145519599318504,-580.9539184570312,304.1015319824219,0.5428839921951294,0.050000000745058,0.03567336499691,293.2271423339844,297.1499938964844,293.1499938964844,0.1059280857443809,-2533.482177734375,304.1493835449219,0.8151364326477051,0.1622815430164337,0.1549017131328582,293.4134216308594,297.1499938964844,293.1499938964844,0.0038656783290207,-1484.498779296875,295.9814147949219,0.5428755879402161,0.050000000745058,0.2291004061698913,290.6163635253906,291.1499938964844,275.0692749023437,272.6080627441406,286.25665283203125,294.7747802734375,290.70709228515625,1.0,0.16436667740345,0.9328452348709106,0.9328452348709106,1.0,1.0,-0.6166285276412964,0.2667673528194427,0.3498611748218536,0.0907185897231102,0.0,0.0,0.111649103462696,25.946651458740234,25.0,33.43074035644531,-3644.301513671875,40.53379440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,302.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.03125,18000.0,0.0,0.0,0.0646194517612457,0.0,0.0,0.0,0.0,1.0,0.0044341958127915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903370231389999,0.1206720545887947,-0.0303350389003753,0.0,6.558052700711414e-05,0.0,0.0,4.617793560028076,0.0,0.0,0.0,0.2707237601280212,4.0,0.0,1.0
826680,293.3343505859375,297.1499938964844,293.1499938964844,0.0064291609451174,-465.9904174804688,299.0263977050781,0.5428755879402161,0.050000000745058,0.059623260051012,294.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6459350585937,0.5428755879402161,0.050000000745058,0.0482970476150512,293.2920227050781,297.1499938964844,293.1499938964844,0.0145519599318504,-580.9539184570312,304.1015319824219,0.5428839921951294,0.050000000745058,0.03567336499691,293.2271423339844,297.1499938964844,293.1499938964844,0.1059280857443809,-2533.482177734375,304.1493835449219,0.8151364326477051,0.1622815430164337,0.1549017131328582,293.4134216308594,297.1499938964844,293.1499938964844,0.0038656783290207,-1484.498779296875,295.9814147949219,0.5428755879402161,0.050000000745058,0.2291004061698913,290.6163635253906,291.1499938964844,275.0692749023437,272.6080627441406,286.25665283203125,294.7747802734375,290.70709228515625,1.0,0.16436667740345,0.9328452348709106,0.9328452348709106,1.0,1.0,-0.6166285276412964,0.2667673528194427,0.3498611748218536,0.0907185897231102,0.0,0.0,0.111649103462696,25.946651458740234,25.0,33.43074035644531,-3644.301513671875,40.53379440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,302.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.03125,18000.0,0.0,0.0,0.0646194517612457,0.0,0.0,0.0,0.0,1.0,0.0044341958127915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903370231389999,0.1206720545887947,-0.0303350389003753,0.0,6.558052700711414e-05,0.0,0.0,4.617793560028076,0.0,0.0,0.0,0.2707237601280212,4.0,0.0,1.0
826740,293.33447265625,297.1499938964844,293.1499938964844,0.0061701354570686,-440.6314697265625,299.1998291015625,0.5433522462844849,0.050000000745058,0.0596185736358165,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20672607421875,0.5433522462844849,0.050000000745058,0.0482932515442371,293.29547119140625,297.1499938964844,293.1499938964844,0.0135274538770318,-550.9942016601562,304.0450744628906,0.5433522462844849,0.050000000745058,0.0356692336499691,293.22564697265625,297.1499938964844,293.1499938964844,0.0992113202810287,-2392.260986328125,304.160400390625,0.8130893111228943,0.1606287658214569,0.153355211019516,293.4140319824219,297.1499938964844,293.1499938964844,0.0036993690300732,-1390.0826416015625,296.2668762207031,0.5433522462844849,0.050000000745058,0.2290824055671692,291.2417297363281,291.1499938964844,275.0431213378906,272.5952453613281,286.2616271972656,294.8063659667969,291.30780029296875,1.0,0.1639607846736908,0.9331549406051636,0.9331549406051636,1.0,1.0,-0.6147370934486389,0.2659838199615478,0.348753273487091,0.0903158634901046,0.0,0.0,0.0555339604616165,25.834379196166992,25.0,409.6919555664063,-3574.910888671875,40.21084976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,303.8454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.880859375,18000.0,0.0,0.0,0.0662281066179275,0.0,0.0,0.0,0.0,1.0,0.0030254495795816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887650921940803,0.1051231175661087,-0.0163580253720283,0.0,6.721310637658462e-05,0.0,0.0,4.049041271209717,0.0,0.0,0.0,0.2698425650596618,4.0,0.0,1.0
826800,293.33447265625,297.1499938964844,293.1499938964844,0.0061701354570686,-440.6314697265625,299.1998291015625,0.5433522462844849,0.050000000745058,0.0596185736358165,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20672607421875,0.5433522462844849,0.050000000745058,0.0482932515442371,293.29547119140625,297.1499938964844,293.1499938964844,0.0135274538770318,-550.9942016601562,304.0450744628906,0.5433522462844849,0.050000000745058,0.0356692336499691,293.22564697265625,297.1499938964844,293.1499938964844,0.0992113202810287,-2392.260986328125,304.160400390625,0.8130893111228943,0.1606287658214569,0.153355211019516,293.4140319824219,297.1499938964844,293.1499938964844,0.0036993690300732,-1390.0826416015625,296.2668762207031,0.5433522462844849,0.050000000745058,0.2290824055671692,291.2417297363281,291.1499938964844,275.0431213378906,272.5952453613281,286.2616271972656,294.8063659667969,291.30780029296875,1.0,0.1639607846736908,0.9331549406051636,0.9331549406051636,1.0,1.0,-0.6147370934486389,0.2659838199615478,0.348753273487091,0.0903158634901046,0.0,0.0,0.0555339604616165,25.834379196166992,25.0,409.6919555664063,-3574.910888671875,40.21084976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,303.8454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.880859375,18000.0,0.0,0.0,0.0662281066179275,0.0,0.0,0.0,0.0,1.0,0.0030254495795816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887650921940803,0.1051231175661087,-0.0163580253720283,0.0,6.721310637658462e-05,0.0,0.0,4.049041271209717,0.0,0.0,0.0,0.2698425650596618,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614342801272,-432.572998046875,299.1866455078125,0.5436899662017822,0.050000000745058,0.0596152730286121,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793334960937,0.5436899662017822,0.050000000745058,0.0482905805110931,293.3008728027344,297.1499938964844,293.1499938964844,0.013217682018876,-543.3631591796875,303.9803161621094,0.5436899662017822,0.050000000745058,0.0356672592461109,293.2250366210937,297.1499938964844,293.1499938964844,0.0969223156571388,-2345.96484375,304.1606140136719,0.8106130361557007,0.1588422805070877,0.1516870707273483,293.4161682128906,297.1499938964844,293.1499938964844,0.0035975750070065,-1347.4359130859375,296.2574157714844,0.5436899662017822,0.050000000745058,0.2290697246789932,291.3829345703125,291.1499938964844,275.0174865722656,272.58251953125,286.2670288085937,294.8371887207031,291.3875427246094,1.0,0.1635961830615997,0.933453381061554,0.933453381061554,1.0,1.0,-0.6127113103866577,0.2651450932025909,0.3475662171840668,0.0898817926645279,0.0,0.0,0.011435218155384,25.74936866760254,25.0,158.17910766601562,-3283.355712890625,39.90331268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403137207031,302.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.59765625,18000.0,0.0,0.0,0.0683791562914848,0.0,0.0,0.0,0.0,1.0,0.0038452867884188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725095942616462,0.0971101000905036,-0.0246005021035671,0.0,6.939614831935614e-05,0.0,0.0,3.712289571762085,0.0,0.0,0.0,0.2682872712612152,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614342801272,-432.572998046875,299.1866455078125,0.5436899662017822,0.050000000745058,0.0596152730286121,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793334960937,0.5436899662017822,0.050000000745058,0.0482905805110931,293.3008728027344,297.1499938964844,293.1499938964844,0.013217682018876,-543.3631591796875,303.9803161621094,0.5436899662017822,0.050000000745058,0.0356672592461109,293.2250366210937,297.1499938964844,293.1499938964844,0.0969223156571388,-2345.96484375,304.1606140136719,0.8106130361557007,0.1588422805070877,0.1516870707273483,293.4161682128906,297.1499938964844,293.1499938964844,0.0035975750070065,-1347.4359130859375,296.2574157714844,0.5436899662017822,0.050000000745058,0.2290697246789932,291.3829345703125,291.1499938964844,275.0174865722656,272.58251953125,286.2670288085937,294.8371887207031,291.3875427246094,1.0,0.1635961830615997,0.933453381061554,0.933453381061554,1.0,1.0,-0.6127113103866577,0.2651450932025909,0.3475662171840668,0.0898817926645279,0.0,0.0,0.011435218155384,25.74936866760254,25.0,158.17910766601562,-3283.355712890625,39.90331268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403137207031,302.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.59765625,18000.0,0.0,0.0,0.0683791562914848,0.0,0.0,0.0,0.0,1.0,0.0038452867884188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725095942616462,0.0971101000905036,-0.0246005021035671,0.0,6.939614831935614e-05,0.0,0.0,3.712289571762085,0.0,0.0,0.0,0.2682872712612152,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.0060617383569478,-437.6940612792969,299.0386047363281,0.5439388751983643,0.050000000745058,0.0596128515899181,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5439388751983643,0.050000000745058,0.0482886172831058,293.3065795898437,297.1499938964844,293.1499938964844,0.0134380655363202,-553.6465454101562,303.9074401855469,0.5439388751983643,0.050000000745058,0.0356658101081848,293.22442626953125,297.1499938964844,293.1499938964844,0.0981450006365776,-2375.716552734375,304.15447998046875,0.8079019784927368,0.1570594310760498,0.1499880850315094,293.4176025390625,297.1499938964844,293.1499938964844,0.0035327994264662,-1339.4564208984375,296.032958984375,0.5439388751983643,0.050000000745058,0.229060411453247,291.1754455566406,291.1499938964844,274.9926452636719,272.5699462890625,286.2777099609375,294.87701416015625,290.9066162109375,1.0,0.1632640361785888,0.9337518215179444,0.9337518215179444,1.0,1.0,-0.610654890537262,0.2642978429794311,0.3463570177555084,0.0894320383667945,0.0,0.0,0.0113236345350742,25.68202018737793,25.0,-1215.4718017578125,-270.37127685546875,39.61227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,298.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.080078125,18000.0,0.0,0.0,0.0683158710598945,0.0,0.0,0.0,0.0,1.0,0.0110761737450957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023969691246747,0.0672318711876869,-0.0648349076509475,0.0,6.933192344149575e-05,0.0,0.0,2.5058250427246094,0.0,0.0,0.0,0.2628863751888275,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.0060617383569478,-437.6940612792969,299.0386047363281,0.5439388751983643,0.050000000745058,0.0596128515899181,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5439388751983643,0.050000000745058,0.0482886172831058,293.3065795898437,297.1499938964844,293.1499938964844,0.0134380655363202,-553.6465454101562,303.9074401855469,0.5439388751983643,0.050000000745058,0.0356658101081848,293.22442626953125,297.1499938964844,293.1499938964844,0.0981450006365776,-2375.716552734375,304.15447998046875,0.8079019784927368,0.1570594310760498,0.1499880850315094,293.4176025390625,297.1499938964844,293.1499938964844,0.0035327994264662,-1339.4564208984375,296.032958984375,0.5439388751983643,0.050000000745058,0.229060411453247,291.1754455566406,291.1499938964844,274.9926452636719,272.5699462890625,286.2777099609375,294.87701416015625,290.9066162109375,1.0,0.1632640361785888,0.9337518215179444,0.9337518215179444,1.0,1.0,-0.610654890537262,0.2642978429794311,0.3463570177555084,0.0894320383667945,0.0,0.0,0.0113236345350742,25.68202018737793,25.0,-1215.4718017578125,-270.37127685546875,39.61227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,298.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.080078125,18000.0,0.0,0.0,0.0683158710598945,0.0,0.0,0.0,0.0,1.0,0.0110761737450957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023969691246747,0.0672318711876869,-0.0648349076509475,0.0,6.933192344149575e-05,0.0,0.0,2.5058250427246094,0.0,0.0,0.0,0.2628863751888275,4.0,0.0,1.0
827100,293.33563232421875,297.1499938964844,293.1499938964844,0.0062160994857549,-455.5276794433594,298.7653503417969,0.5440531373023987,0.050000000745058,0.0596117451786994,294.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62615966796875,0.5440531373023987,0.050000000745058,0.0482877194881439,293.3086853027344,297.1499938964844,293.1499938964844,0.014041431248188,-574.9953002929688,303.8598327636719,0.5440531373023987,0.050000000745058,0.0356651470065116,293.22369384765625,297.1499938964844,293.1499938964844,0.1019759476184845,-2459.312255859375,304.14697265625,0.8065934181213379,0.1562614887952804,0.1491889804601669,293.4163818359375,297.1499938964844,293.1499938964844,0.0036057864781469,-1393.5408935546875,295.6014404296875,0.5440531373023987,0.050000000745058,0.2290561646223068,290.5580749511719,291.1499938964844,274.9805908203125,272.5637512207031,286.27398681640625,294.8824157714844,290.5577392578125,1.0,0.1631090641021728,0.933901071548462,0.933901071548462,1.0,1.0,-0.6096878051757812,0.2639015018939972,0.345786303281784,0.0892166495323181,0.0,0.0,0.1150591373443603,25.65091133117676,25.0,-186.0624389648437,-3562.87841796875,39.47646713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901733398437,301.9932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17812.783203125,18000.0,0.0,0.0,0.0640727654099464,0.0,0.0,0.0,0.0,1.0,0.0049852533265948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860127806663513,0.1210066229104995,-0.0349938385188579,0.0,6.502571341115981e-05,0.0,0.0,4.614819049835205,0.0,0.0,0.0,0.2704190909862518,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0061006783507764,-442.188720703125,298.85040283203125,0.5441722869873047,0.050000000745058,0.0596105903387069,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7984619140625,0.5441722869873047,0.050000000745058,0.048286784440279,293.3103942871094,297.1499938964844,293.1499938964844,0.01345438323915,-556.7219848632812,303.8341369628906,0.5441722869873047,0.050000000745058,0.0356644541025161,293.2227783203125,297.1499938964844,293.1499938964844,0.0980941653251648,-2376.527099609375,304.1546325683594,0.8054041266441345,0.1555062979459762,0.1484622210264206,293.416015625,297.1499938964844,293.1499938964844,0.0035542077384889,-1354.160888671875,295.7389221191406,0.5441722869873047,0.050000000745058,0.229051724076271,290.8500366210937,291.1499938964844,274.96881103515625,272.5576477050781,286.26910400390625,294.884033203125,291.02911376953125,1.0,0.162961795926094,0.9340477585792542,0.9340477585792542,1.0,1.0,-0.6088072657585144,0.2635419964790344,0.3452652394771576,0.0890182554721832,0.0,0.0,0.1090391650795936,25.61956024169922,25.0,431.9328308105469,-3840.85791015625,39.34992980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,304.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17930.88671875,18000.0,0.0,0.0,0.0639988854527473,0.0,0.0,0.0,0.0,1.0,0.0028671736363321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051305681467056,0.119958758354187,-0.0148281855508685,0.0,6.495073466794565e-05,0.0,0.0,4.634737968444824,0.0,0.0,0.0,0.2715953886508941,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058833439834415,-422.1724548339844,298.98980712890625,0.544344425201416,0.050000000745058,0.0596089251339435,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.544344425201416,0.050000000745058,0.0482854396104812,293.3153991699219,297.1499938964844,293.1499938964844,0.0127370273694396,-534.6716918945312,303.7787475585937,0.544344425201416,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931821838021278,-2272.83154296875,304.1608581542969,0.8027834296226501,0.1538435518741607,0.1469383537769317,293.41845703125,297.1499938964844,293.1499938964844,0.0033907678443938,-1271.90283203125,295.97003173828125,0.544344425201416,0.050000000745058,0.2290453314781189,291.36895751953125,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.397705078125,1.0,0.1626848429441452,0.9343410730361938,0.9343410730361938,1.0,1.0,-0.6069664359092712,0.2627894282341003,0.3441770374774933,0.0886053368449211,0.0,0.0,0.0363550968468189,25.569488525390625,25.0,330.0656433105469,-3434.479736328125,39.102195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,303.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.921875,18000.0,0.0,0.0,0.0666887536644935,0.0,0.0,0.0,0.0,1.0,0.003188659902662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818024799227714,0.099755048751831,-0.0179525762796401,0.0,6.768060848116875e-05,0.0,0.0,3.8319342136383057,0.0,0.0,0.0,0.2690683305263519,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058833439834415,-422.1724548339844,298.98980712890625,0.544344425201416,0.050000000745058,0.0596089251339435,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.544344425201416,0.050000000745058,0.0482854396104812,293.3153991699219,297.1499938964844,293.1499938964844,0.0127370273694396,-534.6716918945312,303.7787475585937,0.544344425201416,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931821838021278,-2272.83154296875,304.1608581542969,0.8027834296226501,0.1538435518741607,0.1469383537769317,293.41845703125,297.1499938964844,293.1499938964844,0.0033907678443938,-1271.90283203125,295.97003173828125,0.544344425201416,0.050000000745058,0.2290453314781189,291.36895751953125,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.397705078125,1.0,0.1626848429441452,0.9343410730361938,0.9343410730361938,1.0,1.0,-0.6069664359092712,0.2627894282341003,0.3441770374774933,0.0886053368449211,0.0,0.0,0.0363550968468189,25.569488525390625,25.0,330.0656433105469,-3434.479736328125,39.102195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,303.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.921875,18000.0,0.0,0.0,0.0666887536644935,0.0,0.0,0.0,0.0,1.0,0.003188659902662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818024799227714,0.099755048751831,-0.0179525762796401,0.0,6.768060848116875e-05,0.0,0.0,3.8319342136383057,0.0,0.0,0.0,0.2690683305263519,4.0,0.0,1.0
