time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.005804487504065,-416.97991943359375,298.9401550292969,0.5444319248199463,0.050000000745058,0.0596080869436264,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.5444319248199463,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125286597758531,-530.0985717773438,303.7067565917969,0.5444319248199463,0.050000000745058,0.0356629602611064,293.2216491699219,297.1499938964844,293.1499938964844,0.091586172580719,-2241.2255859375,304.15985107421875,0.7997692823410034,0.1520716398954391,0.1452757865190506,293.4212646484375,297.1499938964844,293.1499938964844,0.0033056195825338,-1239.0809326171875,295.9022521972656,0.5444319248199463,0.050000000745058,0.229042112827301,291.4173889160156,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.4137268066406,1.0,0.1624242514371872,0.9346344470977784,0.9346344470977784,1.0,1.0,-0.6049651503562927,0.2619679272174835,0.3429972231388092,0.0881627351045608,0.0,0.0,0.0,25.535057067871094,25.0,44.99518585205078,-2585.56103515625,38.854591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622497558594,301.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.35546875,18000.0,0.0,0.0,0.0687259882688522,0.0,0.0,0.0,0.0,1.0,0.005946431774646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0390001907944679,0.0806296914815902,-0.041629496961832,0.0,6.97481373208575e-05,0.0,0.0,3.063483238220215,0.0,0.0,0.0,0.2652245163917541,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.005804487504065,-416.97991943359375,298.9401550292969,0.5444319248199463,0.050000000745058,0.0596080869436264,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.5444319248199463,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125286597758531,-530.0985717773438,303.7067565917969,0.5444319248199463,0.050000000745058,0.0356629602611064,293.2216491699219,297.1499938964844,293.1499938964844,0.091586172580719,-2241.2255859375,304.15985107421875,0.7997692823410034,0.1520716398954391,0.1452757865190506,293.4212646484375,297.1499938964844,293.1499938964844,0.0033056195825338,-1239.0809326171875,295.9022521972656,0.5444319248199463,0.050000000745058,0.229042112827301,291.4173889160156,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.4137268066406,1.0,0.1624242514371872,0.9346344470977784,0.9346344470977784,1.0,1.0,-0.6049651503562927,0.2619679272174835,0.3429972231388092,0.0881627351045608,0.0,0.0,0.0,25.535057067871094,25.0,44.99518585205078,-2585.56103515625,38.854591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622497558594,301.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.35546875,18000.0,0.0,0.0,0.0687259882688522,0.0,0.0,0.0,0.0,1.0,0.005946431774646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0390001907944679,0.0806296914815902,-0.041629496961832,0.0,6.97481373208575e-05,0.0,0.0,3.063483238220215,0.0,0.0,0.0,0.2652245163917541,4.0,0.0,1.0
827460,293.3381652832031,297.1499938964844,293.1499938964844,0.0059763002209365,-441.4869995117188,298.5357666015625,0.5444956421852112,0.050000000745058,0.0596074797213077,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68231201171875,0.5444956421852112,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133861834183335,-564.0022583007812,303.59820556640625,0.5444956421852112,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973740965127945,-2370.043212890625,304.146484375,0.796747088432312,0.1503931432962417,0.1436393558979034,293.42138671875,297.1499938964844,293.1499938964844,0.0033279780764132,-1289.2589111328125,295.26971435546875,0.5444956421852112,0.050000000745058,0.2290397733449936,290.59344482421875,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.90802001953125,290.4883728027344,1.0,0.1621774733066558,0.9352574348449708,0.9352574348449708,1.0,1.0,-0.602996826171875,0.2611640691757202,0.3418327569961548,0.0877403765916824,0.0,0.0,0.1047499701380729,25.505760192871094,25.0,-391.172607421875,-3470.759033203125,38.61678695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508361816406,301.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.236328125,18000.0,0.0,0.0,0.0640202984213829,0.0,0.0,0.0,0.0,1.0,0.0055203507654368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808935165405273,0.1196347773075103,-0.0387412570416927,0.0,6.497246795333922e-05,0.0,0.0,4.549123764038086,0.0,0.0,0.0,0.2699411809444427,4.0,0.0,1.0
827520,293.3381652832031,297.1499938964844,293.1499938964844,0.0059763002209365,-441.4869995117188,298.5357666015625,0.5444956421852112,0.050000000745058,0.0596074797213077,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68231201171875,0.5444956421852112,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133861834183335,-564.0022583007812,303.59820556640625,0.5444956421852112,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973740965127945,-2370.043212890625,304.146484375,0.796747088432312,0.1503931432962417,0.1436393558979034,293.42138671875,297.1499938964844,293.1499938964844,0.0033279780764132,-1289.2589111328125,295.26971435546875,0.5444956421852112,0.050000000745058,0.2290397733449936,290.59344482421875,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.90802001953125,290.4883728027344,1.0,0.1621774733066558,0.9352574348449708,0.9352574348449708,1.0,1.0,-0.602996826171875,0.2611640691757202,0.3418327569961548,0.0877403765916824,0.0,0.0,0.1047499701380729,25.505760192871094,25.0,-391.172607421875,-3470.759033203125,38.61678695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508361816406,301.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.236328125,18000.0,0.0,0.0,0.0640202984213829,0.0,0.0,0.0,0.0,1.0,0.0055203507654368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808935165405273,0.1196347773075103,-0.0387412570416927,0.0,6.497246795333922e-05,0.0,0.0,4.549123764038086,0.0,0.0,0.0,0.2699411809444427,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057587260380387,-417.2660217285156,298.7092590332031,0.5445895195007324,0.050000000745058,0.0596065782010555,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5445895195007324,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124251209199428,-531.9642333984375,303.5513000488281,0.5445895195007324,0.050000000745058,0.0356620550155639,293.21954345703125,297.1499938964844,293.1499938964844,0.0907286927103996,-2227.47802734375,304.1587219238281,0.7941409945487976,0.148889347910881,0.1422136276960373,293.4218139648437,297.1499938964844,293.1499938964844,0.0032119820825755,-1213.3587646484375,295.5496826171875,0.5445895195007324,0.050000000745058,0.2290363162755966,291.1656188964844,291.1499938964844,274.8882141113281,272.5133056640625,286.2442321777344,294.9122619628906,291.2787475585937,1.0,0.1619470864534378,0.935880482196808,0.935880482196808,1.0,1.0,-0.6012792587280273,0.2604621946811676,0.3408170938491821,0.0873789638280868,0.0,0.0,0.0761656314134597,25.47271728515625,25.0,507.59466552734375,-3691.2353515625,38.402442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,304.4020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.064717099070549,0.0,0.0,0.0,0.0,1.0,0.0025919089093804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975807905197143,0.1098944097757339,-0.0123136145994067,0.0,6.567963282577693e-05,0.0,0.0,4.247075080871582,0.0,0.0,0.0,0.2706407010555267,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057587260380387,-417.2660217285156,298.7092590332031,0.5445895195007324,0.050000000745058,0.0596065782010555,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5445895195007324,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124251209199428,-531.9642333984375,303.5513000488281,0.5445895195007324,0.050000000745058,0.0356620550155639,293.21954345703125,297.1499938964844,293.1499938964844,0.0907286927103996,-2227.47802734375,304.1587219238281,0.7941409945487976,0.148889347910881,0.1422136276960373,293.4218139648437,297.1499938964844,293.1499938964844,0.0032119820825755,-1213.3587646484375,295.5496826171875,0.5445895195007324,0.050000000745058,0.2290363162755966,291.1656188964844,291.1499938964844,274.8882141113281,272.5133056640625,286.2442321777344,294.9122619628906,291.2787475585937,1.0,0.1619470864534378,0.935880482196808,0.935880482196808,1.0,1.0,-0.6012792587280273,0.2604621946811676,0.3408170938491821,0.0873789638280868,0.0,0.0,0.0761656314134597,25.47271728515625,25.0,507.59466552734375,-3691.2353515625,38.402442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,304.4020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.064717099070549,0.0,0.0,0.0,0.0,1.0,0.0025919089093804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975807905197143,0.1098944097757339,-0.0123136145994067,0.0,6.567963282577693e-05,0.0,0.0,4.247075080871582,0.0,0.0,0.0,0.2706407010555267,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.005671972874552,-409.5511474609375,298.756103515625,0.5446116328239441,0.050000000745058,0.0596063695847988,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33819580078125,0.5446116328239441,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121652353554964,-523.7018432617188,303.5223999023437,0.5446116328239441,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.088871031999588,-2188.480712890625,304.16046142578125,0.7927152514457703,0.1480613499879837,0.1414567828178405,293.4233703613281,297.1499938964844,293.1499938964844,0.0031404418405145,-1179.6749267578125,295.6288146972656,0.5446116328239441,0.050000000745058,0.2290355116128921,291.3612060546875,291.1499938964844,274.8803100585937,272.508544921875,286.2427062988281,294.91680908203125,291.3998413085937,1.0,0.1618362367153167,0.936191976070404,0.936191976070404,1.0,1.0,-0.6003695130348206,0.2600883841514587,0.3402811288833618,0.087190955877304,0.0,0.0,0.0414551310241222,25.460771560668945,25.0,368.99908447265625,-3460.539794921875,38.294898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11920166015625,303.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.013671875,18000.0,0.0,0.0,0.066168874502182,0.0,0.0,0.0,0.0,1.0,0.0030522502493113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839915499091148,0.1006007269024849,-0.0166091732680797,0.0,6.715299969073385e-05,0.0,0.0,3.868574142456055,0.0,0.0,0.0,0.2692614495754242,4.0,0.0,1.0
827760,293.3402099609375,297.1499938964844,293.1499938964844,0.0056233322247862,-405.943359375,298.7453308105469,0.5446160435676575,0.050000000745058,0.0596063323318958,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4129333496094,0.5446160435676575,0.050000000745058,0.0482833385467529,293.3365783691406,297.1499938964844,293.1499938964844,0.0120331682264804,-520.2159423828125,303.4859313964844,0.5446160435676575,0.050000000745058,0.0356619097292423,293.2191772460937,297.1499938964844,293.1499938964844,0.0878979414701461,-2168.818115234375,304.1603088378906,0.791181743144989,0.1472022086381912,0.1406580954790115,293.4249572753906,297.1499938964844,293.1499938964844,0.0030910850036889,-1159.522216796875,295.6170959472656,0.5446160435676575,0.050000000745058,0.2290353626012802,291.41949462890625,291.1499938964844,274.8729553222656,272.5039978027344,286.2416076660156,294.9214782714844,291.4276733398437,1.0,0.1617271304130554,0.93617981672287,0.93617981672287,1.0,1.0,-0.5994107127189636,0.2596871554851532,0.3397235870361328,0.0869883000850677,0.0,0.0,0.0172037202864885,25.45194625854492,25.0,218.64854431152344,-3302.337646484375,38.18562316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126037597656,302.7613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.173828125,18000.0,0.0,0.0,0.0674106106162071,0.0,0.0,0.0,0.0,1.0,0.0035838414914906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749408304691314,0.0968784540891647,-0.0219376198947429,0.0,6.841319554951042e-05,0.0,0.0,3.708677053451538,0.0,0.0,0.0,0.2684275805950165,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055818436667323,-405.7206115722656,298.63916015625,0.5446033477783203,0.050000000745058,0.0596064627170562,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3585510253906,0.5446033477783203,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120142130181193,-522.8103637695312,303.4003295898437,0.5446033477783203,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877463445067405,-2168.6943359375,304.1568298339844,0.7880032658576965,0.1454777717590332,0.1390252113342285,293.42755126953125,297.1499938964844,293.1499938964844,0.0030098736751824,-1135.871337890625,295.4594421386719,0.5446033477783203,0.050000000745058,0.2290358692407608,291.33514404296875,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9298095703125,291.1573791503906,1.0,0.1615134328603744,0.9361554384231568,0.9361554384231568,1.0,1.0,-0.5974520444869995,0.2588651180267334,0.3385869264602661,0.0865774601697921,0.0,0.0,0.0,25.438322067260746,25.0,-918.702880859375,-0.9664870500564576,37.96754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872741699219,298.5029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18127.091796875,18000.0,0.0,0.0,0.068409152328968,0.0,0.0,0.0,0.0,1.0,0.0104638636112213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00064031209331,0.0636742636561393,-0.0630339458584785,0.0,6.942659092601389e-05,0.0,0.0,2.3791146278381348,0.0,0.0,0.0,0.2625171244144439,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055818436667323,-405.7206115722656,298.63916015625,0.5446033477783203,0.050000000745058,0.0596064627170562,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3585510253906,0.5446033477783203,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120142130181193,-522.8103637695312,303.4003295898437,0.5446033477783203,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877463445067405,-2168.6943359375,304.1568298339844,0.7880032658576965,0.1454777717590332,0.1390252113342285,293.42755126953125,297.1499938964844,293.1499938964844,0.0030098736751824,-1135.871337890625,295.4594421386719,0.5446033477783203,0.050000000745058,0.2290358692407608,291.33514404296875,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9298095703125,291.1573791503906,1.0,0.1615134328603744,0.9361554384231568,0.9361554384231568,1.0,1.0,-0.5974520444869995,0.2588651180267334,0.3385869264602661,0.0865774601697921,0.0,0.0,0.0,25.438322067260746,25.0,-918.702880859375,-0.9664870500564576,37.96754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872741699219,298.5029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18127.091796875,18000.0,0.0,0.0,0.068409152328968,0.0,0.0,0.0,0.0,1.0,0.0104638636112213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00064031209331,0.0636742636561393,-0.0630339458584785,0.0,6.942659092601389e-05,0.0,0.0,2.3791146278381348,0.0,0.0,0.0,0.2625171244144439,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057026166468858,-420.83978271484375,298.2969055175781,0.544620156288147,0.050000000745058,0.059606309980154,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559143066406,0.544620156288147,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.012384389527142,-540.1221313476562,303.2811279296875,0.544620156288147,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0904027000069618,-2228.754638671875,304.15155029296875,0.7851288318634033,0.1439851224422454,0.1375395059585571,293.42596435546875,297.1499938964844,293.1499938964844,0.0030572353862226,-1175.1466064453125,294.92291259765625,0.544620156288147,0.050000000745058,0.2290352880954742,290.6847229003906,291.1499938964844,274.8500061035156,272.4881591796875,286.2359313964844,294.9324951171875,290.878173828125,1.0,0.1613078713417053,0.9361311197280884,0.9361311197280884,1.0,1.0,-0.5956678986549377,0.2581154704093933,0.3375524282455444,0.0862056240439415,0.0,0.0,0.1250606924295425,25.42034339904785,25.0,324.9578552246094,-3823.05908203125,37.76401138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676208496094,304.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.744140625,18000.0,0.0,0.0,0.062927208840847,0.0,0.0,0.0,0.0,1.0,0.0032461234368383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050447970628738,0.1235618293285369,-0.0185170285403728,0.0,6.38631172478199e-05,0.0,0.0,4.764270782470703,0.0,0.0,0.0,0.2717826664447784,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057026166468858,-420.83978271484375,298.2969055175781,0.544620156288147,0.050000000745058,0.059606309980154,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559143066406,0.544620156288147,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.012384389527142,-540.1221313476562,303.2811279296875,0.544620156288147,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0904027000069618,-2228.754638671875,304.15155029296875,0.7851288318634033,0.1439851224422454,0.1375395059585571,293.42596435546875,297.1499938964844,293.1499938964844,0.0030572353862226,-1175.1466064453125,294.92291259765625,0.544620156288147,0.050000000745058,0.2290352880954742,290.6847229003906,291.1499938964844,274.8500061035156,272.4881591796875,286.2359313964844,294.9324951171875,290.878173828125,1.0,0.1613078713417053,0.9361311197280884,0.9361311197280884,1.0,1.0,-0.5956678986549377,0.2581154704093933,0.3375524282455444,0.0862056240439415,0.0,0.0,0.1250606924295425,25.42034339904785,25.0,324.9578552246094,-3823.05908203125,37.76401138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676208496094,304.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.744140625,18000.0,0.0,0.0,0.062927208840847,0.0,0.0,0.0,0.0,1.0,0.0032461234368383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050447970628738,0.1235618293285369,-0.0185170285403728,0.0,6.38631172478199e-05,0.0,0.0,4.764270782470703,0.0,0.0,0.0,0.2717826664447784,4.0,0.0,1.0
828060,293.34130859375,297.1499938964844,293.1499938964844,0.0054645668715238,-396.915283203125,298.5169372558594,0.5446451306343079,0.050000000745058,0.0596060790121555,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5446451306343079,0.050000000745058,0.0482831299304962,293.35113525390625,297.1499938964844,293.1499938964844,0.0115965083241462,-512.0841674804688,303.24566650390625,0.5446451306343079,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847237706184387,-2107.523681640625,304.1600646972656,0.7824439406394958,0.1424715220928192,0.1361530572175979,293.4283142089844,297.1499938964844,293.1499938964844,0.0028882683254778,-1086.19287109375,295.27764892578125,0.5446451306343079,0.050000000745058,0.2290343791246414,291.3486328125,291.1499938964844,274.8423767089844,272.48126220703125,286.2356872558594,294.939208984375,291.39874267578125,1.0,0.161112368106842,0.9364392757415771,0.9364392757415771,1.0,1.0,-0.594002366065979,0.2574189901351928,0.3365833461284637,0.085872396826744,0.0,0.0,0.0459645390510559,25.40184593200684,25.0,407.9800415039063,-3483.476806640625,37.57295608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,303.7491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.505859375,18000.0,0.0,0.0,0.065642163157463,0.0,0.0,0.0,0.0,1.0,0.002949358895421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860022231936454,0.1016173288226127,-0.0156151102855801,0.0,6.661844963673502e-05,0.0,0.0,3.9114253520965576,0.0,0.0,0.0,0.2694549560546875,4.0,0.0,1.0
828120,293.34130859375,297.1499938964844,293.1499938964844,0.0054645668715238,-396.915283203125,298.5169372558594,0.5446451306343079,0.050000000745058,0.0596060790121555,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.5446451306343079,0.050000000745058,0.0482831299304962,293.35113525390625,297.1499938964844,293.1499938964844,0.0115965083241462,-512.0841674804688,303.24566650390625,0.5446451306343079,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847237706184387,-2107.523681640625,304.1600646972656,0.7824439406394958,0.1424715220928192,0.1361530572175979,293.4283142089844,297.1499938964844,293.1499938964844,0.0028882683254778,-1086.19287109375,295.27764892578125,0.5446451306343079,0.050000000745058,0.2290343791246414,291.3486328125,291.1499938964844,274.8423767089844,272.48126220703125,286.2356872558594,294.939208984375,291.39874267578125,1.0,0.161112368106842,0.9364392757415771,0.9364392757415771,1.0,1.0,-0.594002366065979,0.2574189901351928,0.3365833461284637,0.085872396826744,0.0,0.0,0.0459645390510559,25.40184593200684,25.0,407.9800415039063,-3483.476806640625,37.57295608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,303.7491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.505859375,18000.0,0.0,0.0,0.065642163157463,0.0,0.0,0.0,0.0,1.0,0.002949358895421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860022231936454,0.1016173288226127,-0.0156151102855801,0.0,6.661844963673502e-05,0.0,0.0,3.9114253520965576,0.0,0.0,0.0,0.2694549560546875,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053759259171783,-390.37152099609375,298.4867248535156,0.5446092486381531,0.050000000745058,0.0596064329147338,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.5446092486381531,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113576231524348,-505.5923461914063,303.1676330566406,0.5446092486381531,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829601809382438,-2072.2021484375,304.1595764160156,0.779347836971283,0.140807494521141,0.1346019059419632,293.4314270019531,297.1499938964844,293.1499938964844,0.0027942052111029,-1048.3685302734375,295.2398986816406,0.5446092486381531,0.050000000745058,0.2290357500314712,291.44244384765625,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.9477844238281,291.4434814453125,1.0,0.1609204113483429,0.9367473721504213,0.9367473721504213,1.0,1.0,-0.5921434164047241,0.2566372156143188,0.3355061709880829,0.0855093002319336,0.0,0.0,0.0,25.39400291442871,25.0,124.76046752929688,-2969.312744140625,37.37339019775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,301.9882202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.1484375,18000.0,0.0,0.0,0.0679843574762344,0.0,0.0,0.0,0.0,1.0,0.0047005880624055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0567514188587665,0.0895293951034545,-0.032777976244688,0.0,6.899547588545829e-05,0.0,0.0,3.415173292160034,0.0,0.0,0.0,0.2666365206241607,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053759259171783,-390.37152099609375,298.4867248535156,0.5446092486381531,0.050000000745058,0.0596064329147338,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.5446092486381531,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113576231524348,-505.5923461914063,303.1676330566406,0.5446092486381531,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829601809382438,-2072.2021484375,304.1595764160156,0.779347836971283,0.140807494521141,0.1346019059419632,293.4314270019531,297.1499938964844,293.1499938964844,0.0027942052111029,-1048.3685302734375,295.2398986816406,0.5446092486381531,0.050000000745058,0.2290357500314712,291.44244384765625,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.9477844238281,291.4434814453125,1.0,0.1609204113483429,0.9367473721504213,0.9367473721504213,1.0,1.0,-0.5921434164047241,0.2566372156143188,0.3355061709880829,0.0855093002319336,0.0,0.0,0.0,25.39400291442871,25.0,124.76046752929688,-2969.312744140625,37.37339019775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,301.9882202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.1484375,18000.0,0.0,0.0,0.0679843574762344,0.0,0.0,0.0,0.0,1.0,0.0047005880624055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0567514188587665,0.0895293951034545,-0.032777976244688,0.0,6.899547588545829e-05,0.0,0.0,3.415173292160034,0.0,0.0,0.0,0.2666365206241607,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.005361346527934,-391.2728271484375,298.4200744628906,0.5445848703384399,0.050000000745058,0.0596066750586032,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901672363281,0.5445848703384399,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113835055381059,-508.5203857421875,303.1187744140625,0.5445848703384399,0.050000000745058,0.0356621108949184,293.2165832519531,297.1499938964844,293.1499938964844,0.0832323879003524,-2079.7080078125,304.1572570800781,0.777757465839386,0.1399753391742706,0.1338112950325012,293.4326171875,297.1499938964844,293.1499938964844,0.0027503974270075,-1036.841064453125,295.1395263671875,0.5445848703384399,0.050000000745058,0.2290366739034652,291.37225341796875,291.1499938964844,274.8348388671875,272.47076416015625,286.2381286621094,294.9515380859375,291.2201538085937,1.0,0.1608253121376037,0.9369014501571656,0.9369014501571656,1.0,1.0,-0.5911962985992432,0.2562375664710998,0.3349587619304657,0.0853273943066597,0.0,0.0,0.0,25.391265869140625,25.0,-819.0614624023438,-36.78424072265625,37.27327346801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,298.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.052734375,18000.0,0.0,0.0,0.0681522861123085,0.0,0.0,0.0,0.0,1.0,0.0102555034682154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00089395273244,0.0632472857832908,-0.0623533353209495,0.0,6.916590791661292e-05,0.0,0.0,2.3646576404571533,0.0,0.0,0.0,0.262540191411972,4.0,0.0,1.0
828360,293.3437194824219,297.1499938964844,293.1499938964844,0.0054916962981224,-410.2666931152344,298.09918212890625,0.5445670485496521,0.050000000745058,0.0596068501472473,294.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82830810546875,0.5445670485496521,0.050000000745058,0.0482837557792663,293.3623962402344,297.1499938964844,293.1499938964844,0.0119754243642091,-535.2283935546875,303.021728515625,0.5445670485496521,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0879262536764144,-2183.50341796875,304.1473693847656,0.7762235999107361,0.1392043679952621,0.1330467015504837,293.4320678710937,297.1499938964844,293.1499938964844,0.002765349810943,-1070.73095703125,294.6371154785156,0.5445670485496521,0.050000000745058,0.2290373593568802,290.72955322265625,291.1499938964844,274.8332824707031,272.4672241210937,286.23797607421875,294.95367431640625,290.4610290527344,1.0,0.1607312113046646,0.9374785423278807,0.9374785423278807,1.0,1.0,-0.5902799963951111,0.2558578252792358,0.3344221711158752,0.0851616039872169,0.0,0.0,0.0780062451958656,25.38752555847168,25.0,-771.802978515625,-3332.669677734375,37.17548370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37677001953125,299.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.3125,18000.0,0.0,0.0,0.0641629248857498,0.0,0.0,0.0,0.0,1.0,0.0063568414188921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737477838993072,0.1177019625902175,-0.04395417496562,0.0,6.511720857815817e-05,0.0,0.0,4.454977989196777,0.0,0.0,0.0,0.2691965997219085,4.0,0.0,1.0
828420,293.3422241210937,297.1499938964844,293.1499938964844,0.005356706213206,-393.4375,298.1936340332031,0.5445863604545593,0.050000000745058,0.0596066713333129,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.5445863604545593,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113154677674174,-510.2016296386719,302.97021484375,0.5445863604545593,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828478708863258,-2074.554443359375,304.1571350097656,0.7736494541168213,0.1378521770238876,0.1317366361618042,293.431396484375,297.1499938964844,293.1499938964844,0.00271065835841,-1028.3641357421875,294.7882995605469,0.5445863604545593,0.050000000745058,0.229036659002304,291.07861328125,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.2261657714844,1.0,0.1605498641729354,0.9386327266693116,0.9386327266693116,1.0,1.0,-0.5887064337730408,0.2552051842212677,0.333501249551773,0.0848911851644516,0.0,0.0,0.0888225138187408,25.37135887145996,25.0,544.6524658203125,-3744.4521484375,36.99822616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,304.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.0634369403123855,0.0,0.0,0.0,0.0,1.0,0.002504808595404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102274976670742,0.1138263195753097,-0.0115513438358902,0.0,6.438043055823073e-05,0.0,0.0,4.4047017097473145,0.0,0.0,0.0,0.271143227815628,4.0,0.0,1.0
828480,293.3422241210937,297.1499938964844,293.1499938964844,0.005356706213206,-393.4375,298.1936340332031,0.5445863604545593,0.050000000745058,0.0596066713333129,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.5445863604545593,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113154677674174,-510.2016296386719,302.97021484375,0.5445863604545593,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828478708863258,-2074.554443359375,304.1571350097656,0.7736494541168213,0.1378521770238876,0.1317366361618042,293.431396484375,297.1499938964844,293.1499938964844,0.00271065835841,-1028.3641357421875,294.7882995605469,0.5445863604545593,0.050000000745058,0.229036659002304,291.07861328125,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.2261657714844,1.0,0.1605498641729354,0.9386327266693116,0.9386327266693116,1.0,1.0,-0.5887064337730408,0.2552051842212677,0.333501249551773,0.0848911851644516,0.0,0.0,0.0888225138187408,25.37135887145996,25.0,544.6524658203125,-3744.4521484375,36.99822616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,304.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.0634369403123855,0.0,0.0,0.0,0.0,1.0,0.002504808595404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102274976670742,0.1138263195753097,-0.0115513438358902,0.0,6.438043055823073e-05,0.0,0.0,4.4047017097473145,0.0,0.0,0.0,0.271143227815628,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052032493986189,-379.4488830566406,298.2843933105469,0.5445640087127686,0.050000000745058,0.0596068948507308,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5445640087127686,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108787706121802,-494.7242431640625,302.9154052734375,0.5445640087127686,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795783698558807,-2006.5084228515625,304.1599426269531,0.7708317041397095,0.1363141983747482,0.1303327232599258,293.4345092773437,297.1499938964844,293.1499938964844,0.0025779802817851,-967.6123657226562,294.9398803710937,0.5445640087127686,0.050000000745058,0.2290375232696533,291.43511962890625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635925292969,291.4508361816406,1.0,0.1603734195232391,0.9397869110107422,0.9397869110107422,1.0,1.0,-0.5870232582092285,0.2545020878314972,0.3325211703777313,0.0846074596047401,0.0,0.0,0.0194910783320665,25.36271476745605,25.0,274.2454528808594,-3306.91650390625,36.81789016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368957519531,302.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.830078125,18000.0,0.0,0.0,0.0662873983383178,0.0,0.0,0.0,0.0,1.0,0.0034788993652909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763046145439148,0.0971774533390998,-0.0208728425204753,0.0,6.727328582201153e-05,0.0,0.0,3.723579645156861,0.0,0.0,0.0,0.2685522735118866,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052032493986189,-379.4488830566406,298.2843933105469,0.5445640087127686,0.050000000745058,0.0596068948507308,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5445640087127686,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108787706121802,-494.7242431640625,302.9154052734375,0.5445640087127686,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795783698558807,-2006.5084228515625,304.1599426269531,0.7708317041397095,0.1363141983747482,0.1303327232599258,293.4345092773437,297.1499938964844,293.1499938964844,0.0025779802817851,-967.6123657226562,294.9398803710937,0.5445640087127686,0.050000000745058,0.2290375232696533,291.43511962890625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635925292969,291.4508361816406,1.0,0.1603734195232391,0.9397869110107422,0.9397869110107422,1.0,1.0,-0.5870232582092285,0.2545020878314972,0.3325211703777313,0.0846074596047401,0.0,0.0,0.0194910783320665,25.36271476745605,25.0,274.2454528808594,-3306.91650390625,36.81789016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368957519531,302.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.830078125,18000.0,0.0,0.0,0.0662873983383178,0.0,0.0,0.0,0.0,1.0,0.0034788993652909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763046145439148,0.0971774533390998,-0.0208728425204753,0.0,6.727328582201153e-05,0.0,0.0,3.723579645156861,0.0,0.0,0.0,0.2685522735118866,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051513044163584,-377.7626037597656,298.1888427734375,0.5445047616958618,0.050000000745058,0.0596074759960174,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4024353027344,0.5445047616958618,0.050000000745058,0.0482842624187469,293.3764343261719,297.1499938964844,293.1499938964844,0.010802729986608,-495.0847778320313,302.81915283203125,0.5445047616958618,0.050000000745058,0.0356625914573669,293.21405029296875,297.1499938964844,293.1499938964844,0.0791688412427902,-2000.703857421875,304.1570739746094,0.7677354216575623,0.1347045600414276,0.1288140565156936,293.4372253417969,297.1499938964844,293.1499938964844,0.0024888184852898,-938.3189697265624,294.79852294921875,0.5445047616958618,0.050000000745058,0.2290397584438324,291.3838806152344,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2232360839844,1.0,0.1601976305246353,0.9392606019973756,0.9392606019973756,1.0,1.0,-0.5852049589157104,0.2537068724632263,0.3314980864524841,0.0842734649777412,0.0,0.0,0.0,25.36046028137207,25.0,-842.5986938476562,-10.954949378967283,36.63083267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,298.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.162109375,18000.0,0.0,0.0,0.0674981549382209,0.0,0.0,0.0,0.0,1.0,0.0103265009820461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007422415073961,0.0633298680186271,-0.0625876262784004,0.0,6.850204226793721e-05,0.0,0.0,2.36714768409729,0.0,0.0,0.0,0.262526273727417,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051513044163584,-377.7626037597656,298.1888427734375,0.5445047616958618,0.050000000745058,0.0596074759960174,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4024353027344,0.5445047616958618,0.050000000745058,0.0482842624187469,293.3764343261719,297.1499938964844,293.1499938964844,0.010802729986608,-495.0847778320313,302.81915283203125,0.5445047616958618,0.050000000745058,0.0356625914573669,293.21405029296875,297.1499938964844,293.1499938964844,0.0791688412427902,-2000.703857421875,304.1570739746094,0.7677354216575623,0.1347045600414276,0.1288140565156936,293.4372253417969,297.1499938964844,293.1499938964844,0.0024888184852898,-938.3189697265624,294.79852294921875,0.5445047616958618,0.050000000745058,0.2290397584438324,291.3838806152344,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2232360839844,1.0,0.1601976305246353,0.9392606019973756,0.9392606019973756,1.0,1.0,-0.5852049589157104,0.2537068724632263,0.3314980864524841,0.0842734649777412,0.0,0.0,0.0,25.36046028137207,25.0,-842.5986938476562,-10.954949378967283,36.63083267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,298.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.162109375,18000.0,0.0,0.0,0.0674981549382209,0.0,0.0,0.0,0.0,1.0,0.0103265009820461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007422415073961,0.0633298680186271,-0.0625876262784004,0.0,6.850204226793721e-05,0.0,0.0,2.36714768409729,0.0,0.0,0.0,0.262526273727417,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052852276712656,-395.3651123046875,297.7698974609375,0.5444838404655457,0.050000000745058,0.0596076883375644,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60601806640625,0.5444838404655457,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111932717263698,-515.9069213867188,302.6484375,0.5444838404655457,0.050000000745058,0.035662718117237,293.2127990722656,297.1499938964844,293.1499938964844,0.082509309053421,-2075.261962890625,304.150390625,0.7649574279785156,0.1333339512348175,0.1274345219135284,293.4350891113281,297.1499938964844,293.1499938964844,0.0025334581732749,-977.4259643554688,294.1425476074219,0.5444838404655457,0.050000000745058,0.2290405631065368,290.6218566894531,291.1499938964844,274.8349609375,272.4385986328125,286.2479248046875,294.9725036621094,290.8149719238281,1.0,0.1600252538919448,0.9387343525886536,0.9387343525886536,1.0,1.0,-0.5835508108139038,0.2529753446578979,0.3305754363536834,0.0839822217822074,0.0,0.0,0.1301141679286956,25.35208320617676,25.0,285.5570983886719,-3786.54248046875,36.45497512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.181640625,18000.0,0.0,0.0,0.0614567585289478,0.0,0.0,0.0,0.0,1.0,0.0034938268363475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039525866508483,0.1249740794301033,-0.0210214946419,0.0,6.237079651327804e-05,0.0,0.0,4.813260555267334,0.0,0.0,0.0,0.271814227104187,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052852276712656,-395.3651123046875,297.7698974609375,0.5444838404655457,0.050000000745058,0.0596076883375644,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60601806640625,0.5444838404655457,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111932717263698,-515.9069213867188,302.6484375,0.5444838404655457,0.050000000745058,0.035662718117237,293.2127990722656,297.1499938964844,293.1499938964844,0.082509309053421,-2075.261962890625,304.150390625,0.7649574279785156,0.1333339512348175,0.1274345219135284,293.4350891113281,297.1499938964844,293.1499938964844,0.0025334581732749,-977.4259643554688,294.1425476074219,0.5444838404655457,0.050000000745058,0.2290405631065368,290.6218566894531,291.1499938964844,274.8349609375,272.4385986328125,286.2479248046875,294.9725036621094,290.8149719238281,1.0,0.1600252538919448,0.9387343525886536,0.9387343525886536,1.0,1.0,-0.5835508108139038,0.2529753446578979,0.3305754363536834,0.0839822217822074,0.0,0.0,0.1301141679286956,25.35208320617676,25.0,285.5570983886719,-3786.54248046875,36.45497512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.181640625,18000.0,0.0,0.0,0.0614567585289478,0.0,0.0,0.0,0.0,1.0,0.0034938268363475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039525866508483,0.1249740794301033,-0.0210214946419,0.0,6.237079651327804e-05,0.0,0.0,4.813260555267334,0.0,0.0,0.0,0.271814227104187,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051503391005098,-380.2026062011719,297.9498291015625,0.5444963574409485,0.050000000745058,0.0596075691282749,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179138183594,0.5444963574409485,0.050000000745058,0.0482843369245529,293.3808288574219,297.1499938964844,293.1499938964844,0.0107367970049381,-496.783203125,302.6556396484375,0.5444963574409485,0.050000000745058,0.0356626473367214,293.2120056152344,297.1499938964844,293.1499938964844,0.0788771361112594,-1997.50537109375,304.1568603515625,0.7637832164764404,0.1326935142278671,0.1268395334482193,293.435546875,297.1499938964844,293.1499938964844,0.002451135776937,-930.2705078125,294.4268493652344,0.5444963574409485,0.050000000745058,0.229040116071701,291.0748596191406,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9740295410156,291.22906494140625,1.0,0.1599422395229339,0.9384711980819702,0.9384711980819702,1.0,1.0,-0.5828359127044678,0.2526546418666839,0.3301812708377838,0.0838644877076149,0.0,0.0,0.0895562022924423,25.344322204589844,25.0,560.8359985351562,-3739.145751953125,36.37504577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34722900390625,304.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.0625962987542152,0.0,0.0,0.0,0.0,1.0,0.0025045329239219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027252301573753,0.1142754778265953,-0.0115502439439296,0.0,6.352728087222204e-05,0.0,0.0,4.42298698425293,0.0,0.0,0.0,0.271203875541687,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050528980791568,-370.6258544921875,298.0441589355469,0.5444932579994202,0.050000000745058,0.0596076026558876,294.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.5444932579994202,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104602826759219,-485.7779541015625,302.64190673828125,0.5444932579994202,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767179355025291,-1952.26904296875,304.15948486328125,0.7625060081481934,0.1319861859083175,0.1262024044990539,293.43701171875,297.1499938964844,293.1499938964844,0.002373366151005,-893.0557861328125,294.57861328125,0.5444932579994202,0.050000000745058,0.2290402352809906,291.3495483398437,291.1499938964844,274.8385009765625,272.4313659667969,286.25299072265625,294.9774169921875,291.413330078125,1.0,0.1598601639270782,0.9386321902275084,0.9386321902275084,1.0,1.0,-0.5820715427398682,0.2523194849491119,0.3297520875930786,0.0837473943829536,0.0,0.0,0.047549583017826,25.33931350708008,25.0,456.4146118164063,-3482.96240234375,36.29297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,303.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.123046875,18000.0,0.0,0.0,0.0641376376152038,0.0,0.0,0.0,0.0,1.0,0.0029036845080554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872658565640449,0.1024487242102623,-0.0151828676462173,0.0,6.509155355161056e-05,0.0,0.0,3.9463062286376953,0.0,0.0,0.0,0.2696005702018738,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049605118110775,-363.3274230957031,298.0306701660156,0.5444424748420715,0.050000000745058,0.0596081018447876,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709777832031,0.5444424748420715,0.050000000745058,0.0482847690582275,293.3887023925781,297.1499938964844,293.1499938964844,0.0102197434753179,-478.0606689453125,302.5626220703125,0.5444424748420715,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0749062895774841,-1916.252197265625,304.1592712402344,0.7596138715744019,0.1304570436477661,0.1247856169939041,293.44012451171875,297.1499938964844,293.1499938964844,0.0022742366418242,-852.8417358398438,294.5659484863281,0.5444424748420715,0.050000000745058,0.2290421575307846,291.4735717773437,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,294.98486328125,291.4752197265625,1.0,0.1596960723400116,0.9389541745185852,0.9389541745185852,1.0,1.0,-0.5803748965263367,0.2515758872032165,0.3287990093231201,0.0834883600473404,0.0,0.0,0.0,25.33692169189453,25.0,125.41609191894533,-2641.61376953125,36.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,301.5790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18173.30859375,18000.0,0.0,0.0,0.0665837451815605,0.0,0.0,0.0,0.0,1.0,0.0056391661055386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0420831777155399,0.0817514136433601,-0.0396682359278202,0.0,6.75740375299938e-05,0.0,0.0,3.1103551387786865,0.0,0.0,0.0,0.2654297351837158,4.0,0.0,1.0
