time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049605118110775,-363.3274230957031,298.0306701660156,0.5444424748420715,0.050000000745058,0.0596081018447876,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709777832031,0.5444424748420715,0.050000000745058,0.0482847690582275,293.3887023925781,297.1499938964844,293.1499938964844,0.0102197434753179,-478.0606689453125,302.5626220703125,0.5444424748420715,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0749062895774841,-1916.252197265625,304.1592712402344,0.7596138715744019,0.1304570436477661,0.1247856169939041,293.44012451171875,297.1499938964844,293.1499938964844,0.0022742366418242,-852.8417358398438,294.5659484863281,0.5444424748420715,0.050000000745058,0.2290421575307846,291.4735717773437,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,294.98486328125,291.4752197265625,1.0,0.1596960723400116,0.9389541745185852,0.9389541745185852,1.0,1.0,-0.5803748965263367,0.2515758872032165,0.3287990093231201,0.0834883600473404,0.0,0.0,0.0,25.33692169189453,25.0,125.41609191894533,-2641.61376953125,36.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,301.5790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18173.30859375,18000.0,0.0,0.0,0.0665837451815605,0.0,0.0,0.0,0.0,1.0,0.0056391661055386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0420831777155399,0.0817514136433601,-0.0396682359278202,0.0,6.75740375299938e-05,0.0,0.0,3.1103551387786865,0.0,0.0,0.0,0.2654297351837158,4.0,0.0,1.0
829140,293.3468322753906,297.1499938964844,293.1499938964844,0.0050789392553269,-384.055908203125,297.5707397460937,0.5443894863128662,0.050000000745058,0.0596086233854293,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618713378906,0.5443894863128662,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107644330710172,-508.7141723632813,302.3633728027344,0.5443894863128662,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0801546275615692,-2032.3370361328125,304.1468505859375,0.7566982507705688,0.1289987564086914,0.1233585923910141,293.4400329589844,297.1499938964844,293.1499938964844,0.0022379013244062,-868.70849609375,293.8502197265625,0.5443894863128662,0.050000000745058,0.2290441691875457,290.6651611328125,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.4350280761719,1.0,0.1595323532819748,0.939276158809662,0.939276158809662,1.0,1.0,-0.578666090965271,0.2508221864700317,0.3278438746929168,0.0832382887601852,0.0,0.0,0.0878467708826065,25.335073471069336,25.0,-660.18115234375,-3349.822021484375,35.94667434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556884765625,300.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.501953125,18000.0,0.0,0.0,0.0619475096464157,0.0,0.0,0.0,0.0,1.0,0.0062956479378044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757142305374145,0.1193145662546157,-0.0436003319919109,0.0,6.286885036388412e-05,0.0,0.0,4.521174907684326,0.0,0.0,0.0,0.2694712579250335,4.0,0.0,1.0
829200,293.3468322753906,297.1499938964844,293.1499938964844,0.0050789392553269,-384.055908203125,297.5707397460937,0.5443894863128662,0.050000000745058,0.0596086233854293,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618713378906,0.5443894863128662,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107644330710172,-508.7141723632813,302.3633728027344,0.5443894863128662,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0801546275615692,-2032.3370361328125,304.1468505859375,0.7566982507705688,0.1289987564086914,0.1233585923910141,293.4400329589844,297.1499938964844,293.1499938964844,0.0022379013244062,-868.70849609375,293.8502197265625,0.5443894863128662,0.050000000745058,0.2290441691875457,290.6651611328125,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.4350280761719,1.0,0.1595323532819748,0.939276158809662,0.939276158809662,1.0,1.0,-0.578666090965271,0.2508221864700317,0.3278438746929168,0.0832382887601852,0.0,0.0,0.0878467708826065,25.335073471069336,25.0,-660.18115234375,-3349.822021484375,35.94667434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556884765625,300.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.501953125,18000.0,0.0,0.0,0.0619475096464157,0.0,0.0,0.0,0.0,1.0,0.0062956479378044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757142305374145,0.1193145662546157,-0.0436003319919109,0.0,6.286885036388412e-05,0.0,0.0,4.521174907684326,0.0,0.0,0.0,0.2694712579250335,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049390895292162,-365.8864440917969,297.7250061035156,0.5444111824035645,0.050000000745058,0.0596084184944629,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.5444111824035645,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101601043716073,-481.7509460449219,302.338134765625,0.5444111824035645,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748588889837265,-1919.7017822265625,304.1570129394531,0.7544302344322205,0.1278248578310012,0.1222130879759788,293.4388427734375,297.1499938964844,293.1499938964844,0.0021850324701517,-828.3935546875,294.0926208496094,0.5444111824035645,0.050000000745058,0.2290433794260025,291.1098937988281,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9896850585937,291.2603454589844,1.0,0.1593754142522812,0.9396028518676758,0.9396028518676758,1.0,1.0,-0.577289879322052,0.2502030432224273,0.3270868062973022,0.0830684080719947,0.0,0.0,0.0852071568369865,25.32124328613281,25.0,576.2314453125,-3705.81884765625,35.79549026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.7379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8125,18000.0,0.0,0.0,0.0617543868720531,0.0,0.0,0.0,0.0,1.0,0.0025259603280574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015224605798721,0.113260917365551,-0.0117384530603885,0.0,6.267285061767325e-05,0.0,0.0,4.383204936981201,0.0,0.0,0.0,0.2710902392864227,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049390895292162,-365.8864440917969,297.7250061035156,0.5444111824035645,0.050000000745058,0.0596084184944629,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.5444111824035645,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101601043716073,-481.7509460449219,302.338134765625,0.5444111824035645,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748588889837265,-1919.7017822265625,304.1570129394531,0.7544302344322205,0.1278248578310012,0.1222130879759788,293.4388427734375,297.1499938964844,293.1499938964844,0.0021850324701517,-828.3935546875,294.0926208496094,0.5444111824035645,0.050000000745058,0.2290433794260025,291.1098937988281,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9896850585937,291.2603454589844,1.0,0.1593754142522812,0.9396028518676758,0.9396028518676758,1.0,1.0,-0.577289879322052,0.2502030432224273,0.3270868062973022,0.0830684080719947,0.0,0.0,0.0852071568369865,25.32124328613281,25.0,576.2314453125,-3705.81884765625,35.79549026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.7379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8125,18000.0,0.0,0.0,0.0617543868720531,0.0,0.0,0.0,0.0,1.0,0.0025259603280574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015224605798721,0.113260917365551,-0.0117384530603885,0.0,6.267285061767325e-05,0.0,0.0,4.383204936981201,0.0,0.0,0.0,0.2710902392864227,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047958805225789,-352.4646301269531,297.8294982910156,0.5443971753120422,0.050000000745058,0.0596085600554943,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568176269531,0.5443971753120422,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097895478829741,-466.7638854980469,302.299072265625,0.5443971753120422,0.050000000745058,0.0356632396578788,293.2083740234375,297.1499938964844,293.1499938964844,0.0718381255865097,-1857.825927734375,304.1594543457031,0.7519585490226746,0.1264799833297729,0.1209860146045684,293.4414367675781,297.1499938964844,293.1499938964844,0.0020569970365613,-771.4187622070312,294.2634582519531,0.5443971753120422,0.050000000745058,0.2290439158678054,291.4670104980469,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9952697753906,291.48345947265625,1.0,0.1592227220535278,0.9399296045303344,0.9399296045303344,1.0,1.0,-0.5758183002471924,0.2495396435260772,0.3262786567211151,0.0828885957598686,0.0,0.0,0.0116193769499659,25.31389617919922,25.0,282.9604797363281,-3252.189208984375,35.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,302.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.3984375,18000.0,0.0,0.0,0.0647213831543922,0.0,0.0,0.0,0.0,1.0,0.0036199565511196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743273571133613,0.0966429188847541,-0.0223155692219734,0.0,6.56839765724726e-05,0.0,0.0,3.700563907623291,0.0,0.0,0.0,0.2684163749217987,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047958805225789,-352.4646301269531,297.8294982910156,0.5443971753120422,0.050000000745058,0.0596085600554943,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568176269531,0.5443971753120422,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097895478829741,-466.7638854980469,302.299072265625,0.5443971753120422,0.050000000745058,0.0356632396578788,293.2083740234375,297.1499938964844,293.1499938964844,0.0718381255865097,-1857.825927734375,304.1594543457031,0.7519585490226746,0.1264799833297729,0.1209860146045684,293.4414367675781,297.1499938964844,293.1499938964844,0.0020569970365613,-771.4187622070312,294.2634582519531,0.5443971753120422,0.050000000745058,0.2290439158678054,291.4670104980469,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9952697753906,291.48345947265625,1.0,0.1592227220535278,0.9399296045303344,0.9399296045303344,1.0,1.0,-0.5758183002471924,0.2495396435260772,0.3262786567211151,0.0828885957598686,0.0,0.0,0.0116193769499659,25.31389617919922,25.0,282.9604797363281,-3252.189208984375,35.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,302.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.3984375,18000.0,0.0,0.0,0.0647213831543922,0.0,0.0,0.0,0.0,1.0,0.0036199565511196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743273571133613,0.0966429188847541,-0.0223155692219734,0.0,6.56839765724726e-05,0.0,0.0,3.700563907623291,0.0,0.0,0.0,0.2684163749217987,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047610579058527,-349.9822998046875,297.8048400878906,0.5443758368492126,0.050000000745058,0.059608768671751,294.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867858886719,0.5443758368492126,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.0097073502838611,-464.31439208984375,302.257080078125,0.5443758368492126,0.050000000745058,0.035663366317749,293.20819091796875,297.1499938964844,293.1499938964844,0.0712078586220741,-1845.7939453125,304.15887451171875,0.7506173253059387,0.1257812082767486,0.1203277185559272,293.4425354003906,297.1499938964844,293.1499938964844,0.0020139371044933,-754.9224243164062,294.2283935546875,0.5443758368492126,0.050000000745058,0.2290447354316711,291.4888610839844,291.1499938964844,274.8634948730469,272.3989562988281,286.2781982421875,294.9976806640625,291.48297119140625,1.0,0.1591466069221496,0.9400929808616638,0.9400929808616638,1.0,1.0,-0.5750298500061035,0.2491848766803741,0.325844943523407,0.0827899873256683,0.0,0.0,0.0,25.31268310546875,25.0,33.24738693237305,-1975.002197265625,35.56199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,300.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.447265625,18000.0,0.0,0.0,0.0657732114195823,0.0,0.0,0.0,0.0,1.0,0.0071561378426849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227430779486894,0.0715005099773407,-0.048757430166006,0.0,6.675144686596468e-05,0.0,0.0,2.70538067817688,0.0,0.0,0.0,0.2640770375728607,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047719590365886,-354.962158203125,297.6642150878906,0.5443553924560547,0.050000000745058,0.0596089698374271,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.5443553924560547,0.050000000745058,0.0482854731380939,293.3977966308594,297.1499938964844,293.1499938964844,0.0098445964977145,-473.70159912109375,302.1796264648437,0.5443553924560547,0.050000000745058,0.0356634855270385,293.2078857421875,297.1499938964844,293.1499938964844,0.0728311911225318,-1881.76904296875,304.1541748046875,0.749285876750946,0.1251033395528793,0.1196737438440322,293.4429016113281,297.1499938964844,293.1499938964844,0.0019605359993875,-743.8259887695312,294.0111694335937,0.5443553924560547,0.050000000745058,0.2290455102920532,291.2769775390625,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9994201660156,290.9928894042969,1.0,0.1590708196163177,0.9407321810722352,0.9407321810722352,1.0,1.0,-0.5742464661598206,0.248840257525444,0.3254061937332153,0.082701675593853,0.0,0.0,0.0,25.31135368347168,25.0,-1202.019775390625,-0.0,35.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,298.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.08203125,18000.0,0.0,0.0,0.0650791525840759,0.0,0.0,0.0,0.0,1.0,0.0112953688949346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001054261592798,0.0655729100108146,-0.0654674842953682,0.0,6.60470686852932e-05,0.0,0.0,2.444668769836426,0.0,0.0,0.0,0.2624485790729522,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048547214828431,-365.04583740234375,297.3305969238281,0.5443735718727112,0.050000000745058,0.0596088021993637,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893920898437,0.5443735718727112,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.0099831148982048,-483.41986083984375,302.0102844238281,0.5443735718727112,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742353796958923,-1913.34423828125,304.1517944335937,0.7471312880516052,0.1240569800138473,0.1185873597860336,293.43896484375,297.1499938964844,293.1499938964844,0.0020009106956422,-768.6766967773438,293.4866638183594,0.5443735718727112,0.050000000745058,0.2290448546409607,290.7301025390625,291.1499938964844,274.8733215332031,272.3883056640625,286.2825622558594,294.996826171875,290.9465026855469,1.0,0.1589241921901703,0.9420106410980223,0.9420106410980223,1.0,1.0,-0.5729413628578186,0.2482613176107406,0.3246800303459167,0.0825807750225067,0.0,0.0,0.123513326048851,25.29907417297364,25.0,439.6327819824219,-3808.05859375,35.34162139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,304.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17895.359375,18000.0,0.0,0.0,0.0596089735627174,0.0,0.0,0.0,0.0,1.0,0.0030580267775803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076858714222908,0.1243529468774795,-0.0166670773178339,0.0,6.049553121556528e-05,0.0,0.0,4.804553031921387,0.0,0.0,0.0,0.272038459777832,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048547214828431,-365.04583740234375,297.3305969238281,0.5443735718727112,0.050000000745058,0.0596088021993637,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893920898437,0.5443735718727112,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.0099831148982048,-483.41986083984375,302.0102844238281,0.5443735718727112,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742353796958923,-1913.34423828125,304.1517944335937,0.7471312880516052,0.1240569800138473,0.1185873597860336,293.43896484375,297.1499938964844,293.1499938964844,0.0020009106956422,-768.6766967773438,293.4866638183594,0.5443735718727112,0.050000000745058,0.2290448546409607,290.7301025390625,291.1499938964844,274.8733215332031,272.3883056640625,286.2825622558594,294.996826171875,290.9465026855469,1.0,0.1589241921901703,0.9420106410980223,0.9420106410980223,1.0,1.0,-0.5729413628578186,0.2482613176107406,0.3246800303459167,0.0825807750225067,0.0,0.0,0.123513326048851,25.29907417297364,25.0,439.6327819824219,-3808.05859375,35.34162139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,304.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17895.359375,18000.0,0.0,0.0,0.0596089735627174,0.0,0.0,0.0,0.0,1.0,0.0030580267775803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076858714222908,0.1243529468774795,-0.0166670773178339,0.0,6.049553121556528e-05,0.0,0.0,4.804553031921387,0.0,0.0,0.0,0.272038459777832,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.0046517150476574,-343.36553955078125,297.6072998046875,0.5444098711013794,0.050000000745058,0.0596084520220756,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.5444098711013794,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094224447384476,-457.3293762207031,302.0328369140625,0.5444098711013794,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.0693845450878143,-1812.1922607421875,304.1589050292969,0.745242714881897,0.1229853704571724,0.1176244467496872,293.44012451171875,297.1499938964844,293.1499938964844,0.0018518742872402,-695.6210327148438,293.92315673828125,0.5444098711013794,0.050000000745058,0.2290435135364532,291.4066162109375,291.1499938964844,274.8797607421875,272.3812866210937,286.2875366210937,294.999267578125,291.4584045410156,1.0,0.1587859839200973,0.943289041519165,0.943289041519165,1.0,1.0,-0.5717833042144775,0.2477437406778335,0.3240395784378052,0.0824898853898048,0.0,0.0,0.0350804291665554,25.284374237060547,25.0,434.3514099121094,-3389.971923828125,35.212867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,303.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.072265625,18000.0,0.0,0.0,0.0627165958285331,0.0,0.0,0.0,0.0,1.0,0.0031284200958907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830694437026977,0.1004357412457466,-0.017366299405694,0.0,6.364937144098803e-05,0.0,0.0,3.862534761428833,0.0,0.0,0.0,0.2692341804504394,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.0046517150476574,-343.36553955078125,297.6072998046875,0.5444098711013794,0.050000000745058,0.0596084520220756,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.5444098711013794,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094224447384476,-457.3293762207031,302.0328369140625,0.5444098711013794,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.0693845450878143,-1812.1922607421875,304.1589050292969,0.745242714881897,0.1229853704571724,0.1176244467496872,293.44012451171875,297.1499938964844,293.1499938964844,0.0018518742872402,-695.6210327148438,293.92315673828125,0.5444098711013794,0.050000000745058,0.2290435135364532,291.4066162109375,291.1499938964844,274.8797607421875,272.3812866210937,286.2875366210937,294.999267578125,291.4584045410156,1.0,0.1587859839200973,0.943289041519165,0.943289041519165,1.0,1.0,-0.5717833042144775,0.2477437406778335,0.3240395784378052,0.0824898853898048,0.0,0.0,0.0350804291665554,25.284374237060547,25.0,434.3514099121094,-3389.971923828125,35.212867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,303.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.072265625,18000.0,0.0,0.0,0.0627165958285331,0.0,0.0,0.0,0.0,1.0,0.0031284200958907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830694437026977,0.1004357412457466,-0.017366299405694,0.0,6.364937144098803e-05,0.0,0.0,3.862534761428833,0.0,0.0,0.0,0.2692341804504394,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045737954787909,-337.4388122558594,297.58331298828125,0.5443844199180603,0.050000000745058,0.0596087053418159,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.5443844199180603,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092461705207824,-451.3860473632813,301.9570617675781,0.5443844199180603,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680771395564079,-1787.099609375,304.15802001953125,0.7429203391075134,0.1217503696680069,0.1164788827300071,293.4419860839844,297.1499938964844,293.1499938964844,0.0017573826480656,-658.8577270507812,293.89111328125,0.5443844199180603,0.050000000745058,0.2290444821119308,291.49493408203125,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035095214844,291.45831298828125,1.0,0.1586495488882064,0.9426714777946472,0.9426714777946472,1.0,1.0,-0.5704103708267212,0.2471044361591339,0.3233059346675873,0.0823163017630577,0.0,0.0,0.0,25.280168533325195,25.0,-212.2042236328125,-797.240478515625,35.07347869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,299.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.10546875,18000.0,0.0,0.0,0.0650513768196106,0.0,0.0,0.0,0.0,1.0,0.0087759550660848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072011523880064,0.0639016181230545,-0.0567004643380641,0.0,6.601887434953824e-05,0.0,0.0,2.403295993804932,0.0,0.0,0.0,0.2629775702953338,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045737954787909,-337.4388122558594,297.58331298828125,0.5443844199180603,0.050000000745058,0.0596087053418159,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.5443844199180603,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092461705207824,-451.3860473632813,301.9570617675781,0.5443844199180603,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680771395564079,-1787.099609375,304.15802001953125,0.7429203391075134,0.1217503696680069,0.1164788827300071,293.4419860839844,297.1499938964844,293.1499938964844,0.0017573826480656,-658.8577270507812,293.89111328125,0.5443844199180603,0.050000000745058,0.2290444821119308,291.49493408203125,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035095214844,291.45831298828125,1.0,0.1586495488882064,0.9426714777946472,0.9426714777946472,1.0,1.0,-0.5704103708267212,0.2471044361591339,0.3233059346675873,0.0823163017630577,0.0,0.0,0.0,25.280168533325195,25.0,-212.2042236328125,-797.240478515625,35.07347869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,299.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.10546875,18000.0,0.0,0.0,0.0650513768196106,0.0,0.0,0.0,0.0,1.0,0.0087759550660848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072011523880064,0.0639016181230545,-0.0567004643380641,0.0,6.601887434953824e-05,0.0,0.0,2.403295993804932,0.0,0.0,0.0,0.2629775702953338,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.004726133774966,-360.7456665039063,297.006591796875,0.5443717241287231,0.050000000745058,0.059608832001686,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5593566894531,0.5443717241287231,0.050000000745058,0.0482853613793849,293.39996337890625,297.1499938964844,293.1499938964844,0.0097544221207499,-483.1316528320313,301.6926574707031,0.5443717241287231,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737071186304092,-1908.6663818359373,304.1462097167969,0.7407238483428955,0.1206850707530975,0.1153900474309921,293.4388732910156,297.1499938964844,293.1499938964844,0.0017574849771335,-683.625244140625,292.9883117675781,0.5443717241287231,0.050000000745058,0.2290449738502502,290.5017395019531,291.1499938964844,274.8916931152344,272.3675231933594,286.2977600097656,295.0029602050781,290.5292053222656,1.0,0.1585154235363006,0.9420539736747742,0.9420539736747742,1.0,1.0,-0.5691045522689819,0.2464945912361145,0.3226099610328674,0.0821501985192298,0.0,0.0,0.1241294518113136,25.27387809753418,25.0,-116.27809143066406,-3537.09619140625,34.939048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,302.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17796.52734375,18000.0,0.0,0.0,0.0587727800011634,0.0,0.0,0.0,0.0,1.0,0.0050821122713387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889738425612449,0.1247142255306243,-0.0357403866946697,0.0,5.9646899899235e-05,0.0,0.0,4.760939121246338,0.0,0.0,0.0,0.2708741724491119,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.004726133774966,-360.7456665039063,297.006591796875,0.5443717241287231,0.050000000745058,0.059608832001686,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5593566894531,0.5443717241287231,0.050000000745058,0.0482853613793849,293.39996337890625,297.1499938964844,293.1499938964844,0.0097544221207499,-483.1316528320313,301.6926574707031,0.5443717241287231,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737071186304092,-1908.6663818359373,304.1462097167969,0.7407238483428955,0.1206850707530975,0.1153900474309921,293.4388732910156,297.1499938964844,293.1499938964844,0.0017574849771335,-683.625244140625,292.9883117675781,0.5443717241287231,0.050000000745058,0.2290449738502502,290.5017395019531,291.1499938964844,274.8916931152344,272.3675231933594,286.2977600097656,295.0029602050781,290.5292053222656,1.0,0.1585154235363006,0.9420539736747742,0.9420539736747742,1.0,1.0,-0.5691045522689819,0.2464945912361145,0.3226099610328674,0.0821501985192298,0.0,0.0,0.1241294518113136,25.27387809753418,25.0,-116.27809143066406,-3537.09619140625,34.939048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,302.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17796.52734375,18000.0,0.0,0.0,0.0587727800011634,0.0,0.0,0.0,0.0,1.0,0.0050821122713387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889738425612449,0.1247142255306243,-0.0357403866946697,0.0,5.9646899899235e-05,0.0,0.0,4.760939121246338,0.0,0.0,0.0,0.2708741724491119,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046450588852167,-349.2615661621094,297.1553039550781,0.5444019436836243,0.050000000745058,0.0596085414290428,295.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7881164550781,0.5444019436836243,0.050000000745058,0.0482851266860961,293.3990173339844,297.1499938964844,293.1499938964844,0.0094247497618198,-465.8583984375,301.7126770019531,0.5444019436836243,0.050000000745058,0.0356632284820079,293.20068359375,297.1499938964844,293.1499938964844,0.0704482719302177,-1839.6689453125,304.15283203125,0.7399497032165527,0.1202874556183815,0.1149882972240448,293.4373779296875,297.1499938964844,293.1499938964844,0.0017373962327837,-664.7002563476562,293.2185974121094,0.5444019436836243,0.050000000745058,0.2290438562631607,290.84100341796875,291.1499938964844,274.8943786621094,272.3641357421875,286.2988586425781,295.001220703125,291.053466796875,1.0,0.1584518998861313,0.9417452216148376,0.9417452216148376,1.0,1.0,-0.5686202645301819,0.2462605684995651,0.3223597109317779,0.0821014195680618,0.0,0.0,0.1139459013938903,25.264816284179688,25.0,527.3515014648438,-3793.32373046875,34.88277816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,304.8564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17931.6953125,18000.0,0.0,0.0,0.0590858310461044,0.0,0.0,0.0,0.0,1.0,0.0027929928619414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081039905548095,0.1222461014986038,-0.0141421109437942,0.0,5.996460822643712e-05,0.0,0.0,4.730832099914551,0.0,0.0,0.0,0.2719705402851105,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045337402261793,-336.9550476074219,297.3369140625,0.5444283485412598,0.050000000745058,0.0596082881093025,295.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.5444283485412598,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.0091247195377945,-450.8188781738281,301.7445678710937,0.5444283485412598,0.050000000745058,0.035663079470396,293.19970703125,297.1499938964844,293.1499938964844,0.0677150338888168,-1782.8299560546875,304.1572265625,0.7391790151596069,0.119837686419487,0.1145906373858451,293.437744140625,297.1499938964844,293.1499938964844,0.0016598677029833,-626.459228515625,293.5032958984375,0.5444283485412598,0.050000000745058,0.2290428727865219,291.2488098144531,291.1499938964844,274.8968505859375,272.3608093261719,286.3011169433594,295.0019226074219,291.3653869628906,1.0,0.158390387892723,0.9419133067131042,0.9419133067131042,1.0,1.0,-0.5681412220001221,0.2460367232561111,0.3221045136451721,0.0820625200867652,0.0,0.0,0.0653905868530273,25.256576538085938,25.0,569.8182983398438,-3570.44287109375,34.8278694152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,304.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1796875,18000.0,0.0,0.0,0.0607460997998714,0.0,0.0,0.0,0.0,1.0,0.0026963429991155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947974100708961,0.1080577373504638,-0.0132603216916322,0.0,6.16495672147721e-05,0.0,0.0,4.174898147583008,0.0,0.0,0.0,0.2704216837882995,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044235340319573,-326.91455078125,297.4022521972656,0.544422447681427,0.050000000745058,0.0596083477139472,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950866699219,0.544422447681427,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088636837899684,-439.608154296875,301.7017822265625,0.544422447681427,0.050000000745058,0.035663116723299,293.1988220214844,297.1499938964844,293.1499938964844,0.0655781179666519,-1740.262939453125,304.1582336425781,0.7372211813926697,0.1187601685523986,0.1136200278997421,293.4396667480469,297.1499938964844,293.1499938964844,0.0015497194835916,-580.525634765625,293.6096496582031,0.544422447681427,0.050000000745058,0.229043111205101,291.50152587890625,291.1499938964844,274.9012451171875,272.35418701171875,286.3064270019531,295.00592041015625,291.5115661621094,1.0,0.1582688391208648,0.9422494173049928,0.9422494173049928,1.0,1.0,-0.5669769048690796,0.2455040514469146,0.3214728534221649,0.0819425955414772,0.0,0.0,0.0,25.25008583068848,25.0,235.8170318603516,-3069.988037109375,34.707706451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,302.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18091.966796875,18000.0,0.0,0.0,0.0638118684291839,0.0,0.0,0.0,0.0,1.0,0.0042150979861617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647749602794647,0.0931048318743705,-0.028329873457551,0.0,6.476093403762206e-05,0.0,0.0,3.559415102005005,0.0,0.0,0.0,0.2673588991165161,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044235340319573,-326.91455078125,297.4022521972656,0.544422447681427,0.050000000745058,0.0596083477139472,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950866699219,0.544422447681427,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088636837899684,-439.608154296875,301.7017822265625,0.544422447681427,0.050000000745058,0.035663116723299,293.1988220214844,297.1499938964844,293.1499938964844,0.0655781179666519,-1740.262939453125,304.1582336425781,0.7372211813926697,0.1187601685523986,0.1136200278997421,293.4396667480469,297.1499938964844,293.1499938964844,0.0015497194835916,-580.525634765625,293.6096496582031,0.544422447681427,0.050000000745058,0.229043111205101,291.50152587890625,291.1499938964844,274.9012451171875,272.35418701171875,286.3064270019531,295.00592041015625,291.5115661621094,1.0,0.1582688391208648,0.9422494173049928,0.9422494173049928,1.0,1.0,-0.5669769048690796,0.2455040514469146,0.3214728534221649,0.0819425955414772,0.0,0.0,0.0,25.25008583068848,25.0,235.8170318603516,-3069.988037109375,34.707706451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,302.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18091.966796875,18000.0,0.0,0.0,0.0638118684291839,0.0,0.0,0.0,0.0,1.0,0.0042150979861617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647749602794647,0.0931048318743705,-0.028329873457551,0.0,6.476093403762206e-05,0.0,0.0,3.559415102005005,0.0,0.0,0.0,0.2673588991165161,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044752303510904,-339.9582824707031,297.0173645019531,0.5443917512893677,0.050000000745058,0.0596086531877517,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5443917512893677,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.009155536070466,-461.25970458984375,301.4917907714844,0.5443917512893677,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0695994719862937,-1827.1109619140625,304.1480712890625,0.7350782155990601,0.1176853701472282,0.1125728115439415,293.43914794921875,297.1499938964844,293.1499938964844,0.001460107974708,-562.6885375976562,293.0094909667969,0.5443917512893677,0.050000000745058,0.2290442734956741,290.90264892578125,291.1499938964844,274.9046630859375,272.3477478027344,286.3099365234375,295.00787353515625,290.5467834472656,1.0,0.158147856593132,0.942585587501526,0.942585587501526,1.0,1.0,-0.5657223463058472,0.2449345141649246,0.3207878172397613,0.0818020328879356,0.0,0.0,0.0458873808383941,25.247777938842773,25.0,-1237.7225341796875,-2990.116943359375,34.583065032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,298.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17651.873046875,18000.0,0.0,0.0,0.0613747239112854,0.0,0.0,0.0,0.0,1.0,0.0081223621964454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570540204644203,0.1103277280926704,-0.0532737076282501,0.0,6.228754500625655e-05,0.0,0.0,4.120278358459473,0.0,0.0,0.0,0.2691082656383514,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044752303510904,-339.9582824707031,297.0173645019531,0.5443917512893677,0.050000000745058,0.0596086531877517,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5443917512893677,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.009155536070466,-461.25970458984375,301.4917907714844,0.5443917512893677,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0695994719862937,-1827.1109619140625,304.1480712890625,0.7350782155990601,0.1176853701472282,0.1125728115439415,293.43914794921875,297.1499938964844,293.1499938964844,0.001460107974708,-562.6885375976562,293.0094909667969,0.5443917512893677,0.050000000745058,0.2290442734956741,290.90264892578125,291.1499938964844,274.9046630859375,272.3477478027344,286.3099365234375,295.00787353515625,290.5467834472656,1.0,0.158147856593132,0.942585587501526,0.942585587501526,1.0,1.0,-0.5657223463058472,0.2449345141649246,0.3207878172397613,0.0818020328879356,0.0,0.0,0.0458873808383941,25.247777938842773,25.0,-1237.7225341796875,-2990.116943359375,34.583065032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,298.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17651.873046875,18000.0,0.0,0.0,0.0613747239112854,0.0,0.0,0.0,0.0,1.0,0.0081223621964454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570540204644203,0.1103277280926704,-0.0532737076282501,0.0,6.228754500625655e-05,0.0,0.0,4.120278358459473,0.0,0.0,0.0,0.2691082656383514,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044419267214834,-333.68231201171875,296.9985656738281,0.5444390177726746,0.050000000745058,0.0596081987023353,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9094543457031,0.5444390177726746,0.050000000745058,0.0482848472893238,293.4008178710937,297.1499938964844,293.1499938964844,0.0089015988633036,-448.16156005859375,301.4222717285156,0.5444390177726746,0.050000000745058,0.0356630235910415,293.1955261230469,297.1499938964844,293.1499938964844,0.0669809281826019,-1772.8309326171875,304.1539306640625,0.7336163520812988,0.1169721111655235,0.1118253096938133,293.4351501464844,297.1499938964844,293.1499938964844,0.0014754672301933,-561.9854736328125,292.9737548828125,0.5444390177726746,0.050000000745058,0.2290425300598144,290.9675598144531,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.1620483398437,1.0,0.1580337435007095,0.942923665046692,0.942923665046692,1.0,1.0,-0.5648218989372253,0.2445139586925506,0.3203079402446747,0.081733115017414,0.0,0.0,0.1012224778532981,25.2327880859375,25.0,588.025634765625,-3745.791259765625,34.48099136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3813781738281,304.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.216796875,18000.0,0.0,0.0,0.0589233189821243,0.0,0.0,0.0,0.0,1.0,0.0026268353685736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062243655323982,0.1188551113009452,-0.0126307448372244,0.0,5.979968045721762e-05,0.0,0.0,4.602967739105225,0.0,0.0,0.0,0.271698385477066,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044419267214834,-333.68231201171875,296.9985656738281,0.5444390177726746,0.050000000745058,0.0596081987023353,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9094543457031,0.5444390177726746,0.050000000745058,0.0482848472893238,293.4008178710937,297.1499938964844,293.1499938964844,0.0089015988633036,-448.16156005859375,301.4222717285156,0.5444390177726746,0.050000000745058,0.0356630235910415,293.1955261230469,297.1499938964844,293.1499938964844,0.0669809281826019,-1772.8309326171875,304.1539306640625,0.7336163520812988,0.1169721111655235,0.1118253096938133,293.4351501464844,297.1499938964844,293.1499938964844,0.0014754672301933,-561.9854736328125,292.9737548828125,0.5444390177726746,0.050000000745058,0.2290425300598144,290.9675598144531,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.1620483398437,1.0,0.1580337435007095,0.942923665046692,0.942923665046692,1.0,1.0,-0.5648218989372253,0.2445139586925506,0.3203079402446747,0.081733115017414,0.0,0.0,0.1012224778532981,25.2327880859375,25.0,588.025634765625,-3745.791259765625,34.48099136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3813781738281,304.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.216796875,18000.0,0.0,0.0,0.0589233189821243,0.0,0.0,0.0,0.0,1.0,0.0026268353685736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062243655323982,0.1188551113009452,-0.0126307448372244,0.0,5.979968045721762e-05,0.0,0.0,4.602967739105225,0.0,0.0,0.0,0.271698385477066,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042861313559114,-317.6769104003906,297.20587158203125,0.5444635152816772,0.050000000745058,0.0596079640090465,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4546203613281,0.5444635152816772,0.050000000745058,0.0482846572995185,293.4023132324219,297.1499938964844,293.1499938964844,0.008523104712367,-429.2613525390625,301.4380187988281,0.5444635152816772,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635800957679748,-1703.7196044921875,304.1579895019531,0.7320820093154907,0.1160914525389671,0.1110562905669212,293.4367370605469,297.1499938964844,293.1499938964844,0.0013454080326482,-504.3769836425781,293.2998046875,0.5444635152816772,0.050000000745058,0.2290416359901428,291.4706726074219,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0067138671875,291.5009155273437,1.0,0.1579259932041168,0.9432616829872132,0.9432616829872132,1.0,1.0,-0.5638973712921143,0.2440841197967529,0.3198132514953613,0.0816574171185493,0.0,0.0,0.0159466117620468,25.22212219238281,25.0,359.295166015625,-3258.992431640625,34.38092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0236511230469,303.21905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.431640625,18000.0,0.0,0.0,0.0623529143631458,0.0,0.0,0.0,0.0,1.0,0.0035084732808172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764841437339782,0.0976729989051818,-0.0211888588964939,0.0,6.328027666313574e-05,0.0,0.0,3.745232820510864,0.0,0.0,0.0,0.2686544954776764,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042861313559114,-317.6769104003906,297.20587158203125,0.5444635152816772,0.050000000745058,0.0596079640090465,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4546203613281,0.5444635152816772,0.050000000745058,0.0482846572995185,293.4023132324219,297.1499938964844,293.1499938964844,0.008523104712367,-429.2613525390625,301.4380187988281,0.5444635152816772,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635800957679748,-1703.7196044921875,304.1579895019531,0.7320820093154907,0.1160914525389671,0.1110562905669212,293.4367370605469,297.1499938964844,293.1499938964844,0.0013454080326482,-504.3769836425781,293.2998046875,0.5444635152816772,0.050000000745058,0.2290416359901428,291.4706726074219,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0067138671875,291.5009155273437,1.0,0.1579259932041168,0.9432616829872132,0.9432616829872132,1.0,1.0,-0.5638973712921143,0.2440841197967529,0.3198132514953613,0.0816574171185493,0.0,0.0,0.0159466117620468,25.22212219238281,25.0,359.295166015625,-3258.992431640625,34.38092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0236511230469,303.21905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.431640625,18000.0,0.0,0.0,0.0623529143631458,0.0,0.0,0.0,0.0,1.0,0.0035084732808172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764841437339782,0.0976729989051818,-0.0211888588964939,0.0,6.328027666313574e-05,0.0,0.0,3.745232820510864,0.0,0.0,0.0,0.2686544954776764,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042502153664827,-314.8109130859375,297.19659423828125,0.5444506406784058,0.050000000745058,0.0596080906689167,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50994873046875,0.5444506406784058,0.050000000745058,0.0482847616076469,293.4035949707031,297.1499938964844,293.1499938964844,0.0084421513602137,-426.1476135253906,301.4015197753906,0.5444506406784058,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629821270704269,-1692.366943359375,304.1576232910156,0.7311253547668457,0.1155873239040374,0.1105925738811492,293.4376220703125,297.1499938964844,293.1499938964844,0.0013011777773499,-487.2246398925781,293.2866516113281,0.5444506406784058,0.050000000745058,0.229042112827301,291.5144958496094,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0084228515625,291.5189514160156,1.0,0.1578722596168518,0.943430721759796,0.943430721759796,1.0,1.0,-0.5633417963981628,0.2438310086727142,0.3195107877254486,0.0815983787178993,0.0,0.0,0.0,25.221004486083984,25.0,152.90396118164062,-2394.12646484375,34.32595443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,301.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18203.537109375,18000.0,0.0,0.0,0.0637100785970687,0.0,0.0,0.0,0.0,1.0,0.0062317526899278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339595302939415,0.0773806869983673,-0.0434211604297161,0.0,6.465762999141589e-05,0.0,0.0,2.939380884170532,0.0,0.0,0.0,0.2648530006408691,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042409528978168,-316.7618408203125,297.0928955078125,0.5444334149360657,0.050000000745058,0.0596082583069801,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140625,0.5444334149360657,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084836399182677,-431.0212707519531,301.3270874023437,0.5444334149360657,0.050000000745058,0.0356630608439445,293.1936340332031,297.1499938964844,293.1499938964844,0.0639635398983955,-1713.8116455078125,304.1543273925781,0.7301329374313354,0.1150863990187645,0.1101147755980491,293.43798828125,297.1499938964844,293.1499938964844,0.0012400499545037,-468.1712036132813,293.1253662109375,0.5444334149360657,0.050000000745058,0.2290427684783935,291.3848876953125,291.1499938964844,274.9076538085937,272.3294677734375,286.3154296875,295.0096435546875,291.15191650390625,1.0,0.1578184962272644,0.9440370798110962,0.9440370798110962,1.0,1.0,-0.5627695918083191,0.2435789108276367,0.3191907107830047,0.0815418660640716,0.0,0.0,0.0,25.220592498779297,25.0,-1034.711669921875,-0.0,34.270111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97637939453125,299.0003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.755859375,18000.0,0.0,0.0,0.0636341422796249,0.0,0.0,0.0,0.0,1.0,0.010935129597783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002005275018746,0.0646711960434913,-0.0644706711173057,0.0,6.458056304836646e-05,0.0,0.0,2.413343667984009,0.0,0.0,0.0,0.2624785304069519,4.0,0.0,1.0
