time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043581156060099,-332.137939453125,296.6162414550781,0.5444498658180237,0.050000000745058,0.0596081055700778,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971984863281,0.5444498658180237,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087234964594244,-448.4032897949219,301.0699768066406,0.5444498658180237,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670855194330215,-1780.12548828125,304.1488952636719,0.7285785675048828,0.1143880113959312,0.1093476414680481,293.4329833984375,297.1499938964844,293.1499938964844,0.0012772131012752,-492.8753967285156,292.37225341796875,0.5444498658180237,0.050000000745058,0.2290421724319458,290.6168518066406,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.82843017578125,1.0,0.1577145904302597,0.9452497363090516,0.9452497363090516,1.0,1.0,-0.5618478059768677,0.2431705147027969,0.3186772763729095,0.0814715549349784,0.0,0.0,0.1306611001491546,25.211400985717773,25.0,348.22625732421875,-3741.041259765625,34.17213821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,304.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.8984375,18000.0,0.0,0.0,0.0575871616601944,0.0,0.0,0.0,0.0,1.0,0.0035544247366487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049968302249908,0.1266506016254425,-0.0216537732630968,0.0,5.844364932272583e-05,0.0,0.0,4.881727695465088,0.0,0.0,0.0,0.2720324695110321,4.0,0.0,1.0
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043581156060099,-332.137939453125,296.6162414550781,0.5444498658180237,0.050000000745058,0.0596081055700778,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971984863281,0.5444498658180237,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087234964594244,-448.4032897949219,301.0699768066406,0.5444498658180237,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670855194330215,-1780.12548828125,304.1488952636719,0.7285785675048828,0.1143880113959312,0.1093476414680481,293.4329833984375,297.1499938964844,293.1499938964844,0.0012772131012752,-492.8753967285156,292.37225341796875,0.5444498658180237,0.050000000745058,0.2290421724319458,290.6168518066406,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.82843017578125,1.0,0.1577145904302597,0.9452497363090516,0.9452497363090516,1.0,1.0,-0.5618478059768677,0.2431705147027969,0.3186772763729095,0.0814715549349784,0.0,0.0,0.1306611001491546,25.211400985717773,25.0,348.22625732421875,-3741.041259765625,34.17213821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,304.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.8984375,18000.0,0.0,0.0,0.0575871616601944,0.0,0.0,0.0,0.0,1.0,0.0035544247366487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049968302249908,0.1266506016254425,-0.0216537732630968,0.0,5.844364932272583e-05,0.0,0.0,4.881727695465088,0.0,0.0,0.0,0.2720324695110321,4.0,0.0,1.0
830940,293.3320617675781,297.1499938964844,293.1499938964844,0.0041659055277705,-310.08013916015625,296.9813537597656,0.5445055365562439,0.050000000745058,0.0596075654029846,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.5445055365562439,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082229543477296,-420.4874267578125,301.158447265625,0.5445055365562439,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.062100626528263,-1677.6158447265625,304.1571960449219,0.7274590730667114,0.1137342453002929,0.1087759882211685,293.4332580566406,297.1499938964844,293.1499938964844,0.0011501833796501,-432.2893981933594,292.9412841796875,0.5445055365562439,0.050000000745058,0.2290401011705398,291.3819274902344,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057373046875,291.45379638671875,1.0,0.1576193571090698,0.946462333202362,0.946462333202362,1.0,1.0,-0.5611578822135925,0.2428607791662216,0.3182971179485321,0.0814448595046997,0.0,0.0,0.0410777293145656,25.19620704650879,25.0,495.4576416015625,-3405.167236328125,34.09099197387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,303.9621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.490234375,18000.0,0.0,0.0,0.0608786456286907,0.0,0.0,0.0,0.0,1.0,0.003041063202545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857703983783721,0.1022867113351821,-0.0165163166821002,0.0,6.178408511914313e-05,0.0,0.0,3.939007043838501,0.0,0.0,0.0,0.269539326429367,4.0,0.0,1.0
831000,293.3320617675781,297.1499938964844,293.1499938964844,0.0041659055277705,-310.08013916015625,296.9813537597656,0.5445055365562439,0.050000000745058,0.0596075654029846,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.5445055365562439,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082229543477296,-420.4874267578125,301.158447265625,0.5445055365562439,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.062100626528263,-1677.6158447265625,304.1571960449219,0.7274590730667114,0.1137342453002929,0.1087759882211685,293.4332580566406,297.1499938964844,293.1499938964844,0.0011501833796501,-432.2893981933594,292.9412841796875,0.5445055365562439,0.050000000745058,0.2290401011705398,291.3819274902344,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057373046875,291.45379638671875,1.0,0.1576193571090698,0.946462333202362,0.946462333202362,1.0,1.0,-0.5611578822135925,0.2428607791662216,0.3182971179485321,0.0814448595046997,0.0,0.0,0.0410777293145656,25.19620704650879,25.0,495.4576416015625,-3405.167236328125,34.09099197387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,303.9621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.490234375,18000.0,0.0,0.0,0.0608786456286907,0.0,0.0,0.0,0.0,1.0,0.003041063202545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857703983783721,0.1022867113351821,-0.0165163166821002,0.0,6.178408511914313e-05,0.0,0.0,3.939007043838501,0.0,0.0,0.0,0.269539326429367,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040857759304344,-303.3343811035156,296.9935913085937,0.544489324092865,0.050000000745058,0.0596077255904674,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.544489324092865,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080483676865696,-413.0554809570313,301.0986633300781,0.544489324092865,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0608010739088058,-1652.7032470703125,304.1568603515625,0.7258060574531555,0.1128611415624618,0.1079859584569931,293.4350280761719,297.1499938964844,293.1499938964844,0.0010546979028731,-394.96783447265625,292.9615478515625,0.544489324092865,0.050000000745058,0.22904072701931,291.5191345214844,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.008544921875,291.5001220703125,1.0,0.1575254648923874,0.945929229259491,0.945929229259491,1.0,1.0,-0.5602110028266907,0.242417424917221,0.3177935779094696,0.0813270136713981,0.0,0.0,0.0,25.1931095123291,25.0,-77.36518859863281,-1179.0980224609375,33.996761322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,299.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.939453125,18000.0,0.0,0.0,0.0637056529521942,0.0,0.0,0.0,0.0,1.0,0.0082989083603024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110967950895428,0.0656549856066703,-0.0545581877231597,0.0,6.465313344961032e-05,0.0,0.0,2.4743971824646,0.0,0.0,0.0,0.263255625963211,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040857759304344,-303.3343811035156,296.9935913085937,0.544489324092865,0.050000000745058,0.0596077255904674,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.544489324092865,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080483676865696,-413.0554809570313,301.0986633300781,0.544489324092865,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0608010739088058,-1652.7032470703125,304.1568603515625,0.7258060574531555,0.1128611415624618,0.1079859584569931,293.4350280761719,297.1499938964844,293.1499938964844,0.0010546979028731,-394.96783447265625,292.9615478515625,0.544489324092865,0.050000000745058,0.22904072701931,291.5191345214844,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.008544921875,291.5001220703125,1.0,0.1575254648923874,0.945929229259491,0.945929229259491,1.0,1.0,-0.5602110028266907,0.242417424917221,0.3177935779094696,0.0813270136713981,0.0,0.0,0.0,25.1931095123291,25.0,-77.36518859863281,-1179.0980224609375,33.996761322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,299.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.939453125,18000.0,0.0,0.0,0.0637056529521942,0.0,0.0,0.0,0.0,1.0,0.0082989083603024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110967950895428,0.0656549856066703,-0.0545581877231597,0.0,6.465313344961032e-05,0.0,0.0,2.4743971824646,0.0,0.0,0.0,0.263255625963211,4.0,0.0,1.0
831180,293.3295288085937,297.1499938964844,293.1499938964844,0.0042117391712963,-324.5064392089844,296.3748474121094,0.5444754362106323,0.050000000745058,0.0596078634262084,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60107421875,0.5444754362106323,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084452675655484,-443.1482543945313,300.7652893066406,0.5444754362106323,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666648373007774,-1776.0372314453125,304.1447448730469,0.7241718173027039,0.1121223717927932,0.1072102189064025,293.4317626953125,297.1499938964844,293.1499938964844,0.0010100768413394,-393.2176208496094,291.9876403808594,0.5444754362106323,0.050000000745058,0.2290412485599517,290.5262756347656,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4544677734375,1.0,0.1574325412511825,0.9453960657119752,0.9453960657119752,1.0,1.0,-0.5592809915542603,0.241984412074089,0.31729656457901,0.0812022984027862,0.0,0.0,0.1128806248307228,25.189558029174805,25.0,-299.9666748046875,-3428.262451171875,33.90390396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,301.92901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.705078125,18000.0,0.0,0.0,0.0577591843903064,0.0,0.0,0.0,0.0,1.0,0.0057590375654399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833639428019523,0.123666875064373,-0.0403029322624206,0.0,5.861823228769936e-05,0.0,0.0,4.706463813781738,0.0,0.0,0.0,0.2704097926616668,4.0,0.0,1.0
831240,293.3295288085937,297.1499938964844,293.1499938964844,0.0042117391712963,-324.5064392089844,296.3748474121094,0.5444754362106323,0.050000000745058,0.0596078634262084,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60107421875,0.5444754362106323,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084452675655484,-443.1482543945313,300.7652893066406,0.5444754362106323,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666648373007774,-1776.0372314453125,304.1447448730469,0.7241718173027039,0.1121223717927932,0.1072102189064025,293.4317626953125,297.1499938964844,293.1499938964844,0.0010100768413394,-393.2176208496094,291.9876403808594,0.5444754362106323,0.050000000745058,0.2290412485599517,290.5262756347656,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4544677734375,1.0,0.1574325412511825,0.9453960657119752,0.9453960657119752,1.0,1.0,-0.5592809915542603,0.241984412074089,0.31729656457901,0.0812022984027862,0.0,0.0,0.1128806248307228,25.189558029174805,25.0,-299.9666748046875,-3428.262451171875,33.90390396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,301.92901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.705078125,18000.0,0.0,0.0,0.0577591843903064,0.0,0.0,0.0,0.0,1.0,0.0057590375654399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833639428019523,0.123666875064373,-0.0403029322624206,0.0,5.861823228769936e-05,0.0,0.0,4.706463813781738,0.0,0.0,0.0,0.2704097926616668,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041718883439898,-317.0849914550781,296.4785461425781,0.5445087552070618,0.050000000745058,0.0596075430512428,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071838378906,0.5445087552070618,0.050000000745058,0.0482843182981014,293.4038391113281,297.1499938964844,293.1499938964844,0.008236015215516,-429.8521728515625,300.7799072265625,0.5445087552070618,0.050000000745058,0.0356626324355602,293.18634033203125,297.1499938964844,293.1499938964844,0.0640987157821655,-1722.526123046875,304.15045166015625,0.7237151265144348,0.1119191572070121,0.1069764271378517,293.4294738769531,297.1499938964844,293.1499938964844,0.0010291683720424,-395.009521484375,292.14422607421875,0.5445087552070618,0.050000000745058,0.2290400117635727,290.75103759765625,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,295.0038146972656,290.9758605957031,1.0,0.1573892831802368,0.9451295137405396,0.9451295137405396,1.0,1.0,-0.5589980483055115,0.241845354437828,0.3171526789665222,0.0811747014522552,0.0,0.0,0.1216239482164383,25.181196212768555,25.0,488.2110290527344,-3770.937744140625,33.868770599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,304.7687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17904.876953125,18000.0,0.0,0.0,0.0576719380915164,0.0,0.0,0.0,0.0,1.0,0.003036773065105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082127541303634,0.1246812492609024,-0.0164684951305389,0.0,5.852968752151355e-05,0.0,0.0,4.820964813232422,0.0,0.0,0.0,0.2721311450004577,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040685306303203,-304.9700622558594,296.70379638671875,0.5445447564125061,0.050000000745058,0.059607196599245,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5445447564125061,0.050000000745058,0.0482840351760387,293.4037170410156,297.1499938964844,293.1499938964844,0.007975734770298,-414.4266662597656,300.8486633300781,0.5445447564125061,0.050000000745058,0.0356624238193035,293.18524169921875,297.1499938964844,293.1499938964844,0.0613663904368877,-1666.4697265625,304.1552734375,0.7233182787895203,0.1116761788725853,0.1067703664302825,293.429443359375,297.1499938964844,293.1499938964844,0.0009644362144172,-364.5736083984375,292.4946594238281,0.5445447564125061,0.050000000745058,0.2290386855602264,291.1957702636719,291.1499938964844,274.8779602050781,272.3035888671875,286.3033752441406,295.003173828125,291.3343811035156,1.0,0.1573483049869537,0.9453014135360718,0.9453014135360718,1.0,1.0,-0.5587482452392578,0.2417282313108444,0.3170200288295746,0.0811593830585479,0.0,0.0,0.0731216147541999,25.17254638671875,25.0,602.091552734375,-3591.388916015625,33.8365592956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333374023437,304.6549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.203125,18000.0,0.0,0.0,0.0594007112085819,0.0,0.0,0.0,0.0,1.0,0.0026508315932005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977449119091034,0.1105963438749313,-0.0128514347597956,0.0,6.028416828485206e-05,0.0,0.0,4.277305603027344,0.0,0.0,0.0,0.2707604467868805,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039583956822752,-294.3276672363281,296.8202514648437,0.5445536375045776,0.050000000745058,0.0596071146428585,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5445536375045776,0.050000000745058,0.0482839681208133,293.40594482421875,297.1499938964844,293.1499938964844,0.0077315997332334,-401.954345703125,300.8368530273437,0.5445536375045776,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.059266872704029,-1624.9202880859375,304.1568298339844,0.7220560908317566,0.1109783500432968,0.1061700209975242,293.43121337890625,297.1499938964844,293.1499938964844,0.0008562169387005,-320.6379089355469,292.67626953125,0.5445536375045776,0.050000000745058,0.2290383577346801,291.5075988769531,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.00518798828125,291.522216796875,1.0,0.1572679281234741,0.9456452131271362,0.9456452131271362,1.0,1.0,-0.5580272674560547,0.2414063811302185,0.3166208565235138,0.0810749903321266,0.0,0.0,0.0,25.165884017944336,25.0,270.822021484375,-3145.98486328125,33.761070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276733398437,302.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.982421875,18000.0,0.0,0.0,0.0628067180514335,0.0,0.0,0.0,0.0,1.0,0.0039061869028955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704911574721336,0.0957232192158699,-0.0252320617437362,0.0,6.374083750415593e-05,0.0,0.0,3.6601054668426514,0.0,0.0,0.0,0.2681349813938141,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039583956822752,-294.3276672363281,296.8202514648437,0.5445536375045776,0.050000000745058,0.0596071146428585,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5445536375045776,0.050000000745058,0.0482839681208133,293.40594482421875,297.1499938964844,293.1499938964844,0.0077315997332334,-401.954345703125,300.8368530273437,0.5445536375045776,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.059266872704029,-1624.9202880859375,304.1568298339844,0.7220560908317566,0.1109783500432968,0.1061700209975242,293.43121337890625,297.1499938964844,293.1499938964844,0.0008562169387005,-320.6379089355469,292.67626953125,0.5445536375045776,0.050000000745058,0.2290383577346801,291.5075988769531,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.00518798828125,291.522216796875,1.0,0.1572679281234741,0.9456452131271362,0.9456452131271362,1.0,1.0,-0.5580272674560547,0.2414063811302185,0.3166208565235138,0.0810749903321266,0.0,0.0,0.0,25.165884017944336,25.0,270.822021484375,-3145.98486328125,33.761070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276733398437,302.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.982421875,18000.0,0.0,0.0,0.0628067180514335,0.0,0.0,0.0,0.0,1.0,0.0039061869028955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704911574721336,0.0957232192158699,-0.0252320617437362,0.0,6.374083750415593e-05,0.0,0.0,3.6601054668426514,0.0,0.0,0.0,0.2681349813938141,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039781206287443,-303.02655029296875,296.47607421875,0.544526219367981,0.050000000745058,0.0596073828637599,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.544526219367981,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078881839290261,-417.5602416992188,300.61334228515625,0.544526219367981,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626707896590232,-1696.6097412109375,304.1482238769531,0.7204932570457458,0.110241912305355,0.1054526045918464,293.43084716796875,297.1499938964844,293.1499938964844,0.0007402774062938,-284.0632629394531,292.1338806152344,0.544526219367981,0.050000000745058,0.2290394008159637,291.0174865722656,291.1499938964844,274.8500061035156,272.2951354980469,286.2934265136719,295.00567626953125,290.6548767089844,1.0,0.1571873128414154,0.9459890127182008,0.9459890127182008,1.0,1.0,-0.557168185710907,0.2410327643156051,0.316135436296463,0.0809488222002983,0.0,0.0,0.0274110939353704,25.16512680053711,25.0,-1392.239013671875,-1815.269287109375,33.67809295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,298.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.19140625,18000.0,0.0,0.0,0.0615160465240478,0.0,0.0,0.0,0.0,1.0,0.0109236035495996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0194172877818346,0.0835605263710022,-0.0641432404518127,0.0,6.243096868274733e-05,0.0,0.0,3.0978598594665527,0.0,0.0,0.0,0.2657325565814972,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039781206287443,-303.02655029296875,296.47607421875,0.544526219367981,0.050000000745058,0.0596073828637599,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.544526219367981,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078881839290261,-417.5602416992188,300.61334228515625,0.544526219367981,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626707896590232,-1696.6097412109375,304.1482238769531,0.7204932570457458,0.110241912305355,0.1054526045918464,293.43084716796875,297.1499938964844,293.1499938964844,0.0007402774062938,-284.0632629394531,292.1338806152344,0.544526219367981,0.050000000745058,0.2290394008159637,291.0174865722656,291.1499938964844,274.8500061035156,272.2951354980469,286.2934265136719,295.00567626953125,290.6548767089844,1.0,0.1571873128414154,0.9459890127182008,0.9459890127182008,1.0,1.0,-0.557168185710907,0.2410327643156051,0.316135436296463,0.0809488222002983,0.0,0.0,0.0274110939353704,25.16512680053711,25.0,-1392.239013671875,-1815.269287109375,33.67809295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,298.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.19140625,18000.0,0.0,0.0,0.0615160465240478,0.0,0.0,0.0,0.0,1.0,0.0109236035495996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0194172877818346,0.0835605263710022,-0.0641432404518127,0.0,6.243096868274733e-05,0.0,0.0,3.0978598594665527,0.0,0.0,0.0,0.2657325565814972,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039949035272002,-302.8775939941406,296.3511657714844,0.5445783734321594,0.050000000745058,0.0596068799495697,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8273620605469,0.5445783734321594,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077868658117949,-412.0357666015625,300.4935607910156,0.5445783734321594,0.050000000745058,0.0356622338294982,293.1810913085937,297.1499938964844,293.1499938964844,0.0616110041737556,-1675.0416259765625,304.1515808105469,0.7196500301361084,0.1099014803767204,0.1050368249416351,293.4256591796875,297.1499938964844,293.1499938964844,0.0007818950107321,-298.6844177246094,291.925048828125,0.5445783734321594,0.050000000745058,0.2290374636650085,290.8817749023437,291.1499938964844,274.8326721191406,272.2906188964844,286.2825927734375,294.9994812011719,291.0936584472656,1.0,0.1571127623319625,0.9463328123092652,0.9463328123092652,1.0,1.0,-0.5566655397415161,0.240810289978981,0.3158552348613739,0.0808915495872497,0.0,0.0,0.1103357151150703,25.151351928710938,25.0,566.2499389648438,-3755.830078125,33.616981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,304.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.31640625,18000.0,0.0,0.0,0.0580343604087829,0.0,0.0,0.0,0.0,1.0,0.0027286387048661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080181673169136,0.1215709373354911,-0.0135527662932872,0.0,5.889749809284695e-05,0.0,0.0,4.707766056060791,0.0,0.0,0.0,0.2719700932502746,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039949035272002,-302.8775939941406,296.3511657714844,0.5445783734321594,0.050000000745058,0.0596068799495697,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8273620605469,0.5445783734321594,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077868658117949,-412.0357666015625,300.4935607910156,0.5445783734321594,0.050000000745058,0.0356622338294982,293.1810913085937,297.1499938964844,293.1499938964844,0.0616110041737556,-1675.0416259765625,304.1515808105469,0.7196500301361084,0.1099014803767204,0.1050368249416351,293.4256591796875,297.1499938964844,293.1499938964844,0.0007818950107321,-298.6844177246094,291.925048828125,0.5445783734321594,0.050000000745058,0.2290374636650085,290.8817749023437,291.1499938964844,274.8326721191406,272.2906188964844,286.2825927734375,294.9994812011719,291.0936584472656,1.0,0.1571127623319625,0.9463328123092652,0.9463328123092652,1.0,1.0,-0.5566655397415161,0.240810289978981,0.3158552348613739,0.0808915495872497,0.0,0.0,0.1103357151150703,25.151351928710938,25.0,566.2499389648438,-3755.830078125,33.616981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,304.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.31640625,18000.0,0.0,0.0,0.0580343604087829,0.0,0.0,0.0,0.0,1.0,0.0027286387048661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080181673169136,0.1215709373354911,-0.0135527662932872,0.0,5.889749809284695e-05,0.0,0.0,4.707766056060791,0.0,0.0,0.0,0.2719700932502746,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038442206569015,-286.6159362792969,296.6294250488281,0.5446233749389648,0.050000000745058,0.0596064440906047,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4362487792969,0.5446233749389648,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074452413246035,-392.0716552734375,300.5625915527344,0.5446233749389648,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582242161035537,-1606.706787109375,304.1564025878906,0.718868613243103,0.1094266176223754,0.1046557128429412,293.4267883300781,297.1499938964844,293.1499938964844,0.0006626461399719,-248.5159454345703,292.357421875,0.5446233749389648,0.050000000745058,0.2290357947349548,291.4555053710937,291.1499938964844,274.8139953613281,272.2848815917969,286.27508544921875,294.9996643066406,291.49493408203125,1.0,0.1570453941822052,0.9466766715049744,0.9466766715049744,1.0,1.0,-0.5562050938606262,0.2406042069196701,0.3156008720397949,0.0808457434177398,0.0,0.0,0.0220973659306764,25.139379501342773,25.0,396.221923828125,-3281.10986328125,33.561668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,303.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.853515625,18000.0,0.0,0.0,0.0616824366152286,0.0,0.0,0.0,0.0,1.0,0.0033794369082897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786871165037155,0.0985674858093261,-0.0198803730309009,0.0,6.25998291070573e-05,0.0,0.0,3.783667087554932,0.0,0.0,0.0,0.2688558399677276,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038442206569015,-286.6159362792969,296.6294250488281,0.5446233749389648,0.050000000745058,0.0596064440906047,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4362487792969,0.5446233749389648,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074452413246035,-392.0716552734375,300.5625915527344,0.5446233749389648,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582242161035537,-1606.706787109375,304.1564025878906,0.718868613243103,0.1094266176223754,0.1046557128429412,293.4267883300781,297.1499938964844,293.1499938964844,0.0006626461399719,-248.5159454345703,292.357421875,0.5446233749389648,0.050000000745058,0.2290357947349548,291.4555053710937,291.1499938964844,274.8139953613281,272.2848815917969,286.27508544921875,294.9996643066406,291.49493408203125,1.0,0.1570453941822052,0.9466766715049744,0.9466766715049744,1.0,1.0,-0.5562050938606262,0.2406042069196701,0.3156008720397949,0.0808457434177398,0.0,0.0,0.0220973659306764,25.139379501342773,25.0,396.221923828125,-3281.10986328125,33.561668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,303.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.853515625,18000.0,0.0,0.0,0.0616824366152286,0.0,0.0,0.0,0.0,1.0,0.0033794369082897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786871165037155,0.0985674858093261,-0.0198803730309009,0.0,6.25998291070573e-05,0.0,0.0,3.783667087554932,0.0,0.0,0.0,0.2688558399677276,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038094448391348,-283.6663818359375,296.6335144042969,0.5446171164512634,0.050000000745058,0.0596065074205398,295.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5075988769531,0.5446171164512634,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.0073700542561709,-388.6256713867188,300.53253173828125,0.5446171164512634,0.050000000745058,0.0356620140373706,293.1792907714844,297.1499938964844,293.1499938964844,0.0577090121805667,-1596.9146728515625,304.1561584472656,0.7182445526123047,0.1091093271970748,0.1043734550476074,293.4276428222656,297.1499938964844,293.1499938964844,0.0006190148415043,-231.77932739257807,292.362548828125,0.5446171164512634,0.050000000745058,0.2290360331535339,291.5135803222656,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,295.0003967285156,291.5233154296875,1.0,0.157011866569519,0.9468485713005066,0.9468485713005066,1.0,1.0,-0.5558667778968811,0.240456148982048,0.3154106438159942,0.0808001309633255,0.0,0.0,0.0,25.138233184814453,25.0,223.23699951171875,-2843.368896484375,33.52830505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,302.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.298828125,18000.0,0.0,0.0,0.063217394053936,0.0,0.0,0.0,0.0,1.0,0.0048874616622924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532105937600135,0.0875622108578682,-0.0343516170978546,0.0,6.415761890821159e-05,0.0,0.0,3.3415355682373047,0.0,0.0,0.0,0.2663313150405884,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037890451494604,-283.4418334960937,296.5704345703125,0.5446043610572815,0.050000000745058,0.05960663408041,295.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4719543457031,0.5446043610572815,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073544904589653,-389.7412109375,300.4697265625,0.5446043610572815,0.050000000745058,0.0356620885431766,293.1790466308594,297.1499938964844,293.1499938964844,0.0581492148339748,-1606.624267578125,304.1541748046875,0.7175605297088623,0.1087864488363266,0.1040687561035156,293.4281005859375,297.1499938964844,293.1499938964844,0.0005610135849565,-210.97799682617188,292.2617492675781,0.5446043610572815,0.050000000745058,0.2290365099906921,291.4571228027344,291.1499938964844,274.79400634765625,272.2779541015625,286.26708984375,295.0007629394531,291.2980041503906,1.0,0.1569781750440597,0.9472823143005372,0.9472823143005372,1.0,1.0,-0.5555020570755005,0.2403013408184051,0.3152007162570953,0.0807531103491783,0.0,0.0,0.0,25.138164520263672,25.0,-799.9901733398438,-0.0017687297658994,33.49345779418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,298.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.54296875,18000.0,0.0,0.0,0.0637089684605598,0.0,0.0,0.0,0.0,1.0,0.0104001378640532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005685958312824,0.0634013712406158,-0.062832772731781,0.0,6.465650221798569e-05,0.0,0.0,2.3696277141571045,0.0,0.0,0.0,0.2625320851802826,4.0,0.0,1.0
832020,293.3161315917969,297.1499938964844,293.1499938964844,0.0039174440316855,-301.55938720703125,295.970947265625,0.5446202754974365,0.050000000745058,0.0596064813435077,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373229980469,0.5446202754974365,0.050000000745058,0.0482834577560424,293.4065856933594,297.1499938964844,293.1499938964844,0.0076208091340959,-411.8070373535156,300.1116943359375,0.5446202754974365,0.050000000745058,0.0356619954109191,293.17724609375,297.1499938964844,293.1499938964844,0.06270781904459,-1700.8577880859375,304.1460876464844,0.716561496257782,0.1084073707461357,0.1036109402775764,293.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4651794433594,0.5446202754974365,0.050000000745058,0.2290359288454055,290.52978515625,291.1499938964844,274.7726745605469,272.2698059082031,286.25457763671875,294.9954833984375,290.69940185546875,1.0,0.1569134294986724,0.948149800300598,0.948149800300598,1.0,1.0,-0.5549514293670654,0.2400668859481811,0.3148845732212066,0.0806968361139297,0.0,0.0,0.1341889053583145,25.131235122680664,25.0,201.4833831787109,-3666.696533203125,33.43446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,303.8188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17830.09765625,18000.0,0.0,0.0,0.0573483146727085,0.0,0.0,0.0,0.0,1.0,0.0040882183238863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003139093518257,0.127357006072998,-0.0270430948585271,0.0,5.8201247156830505e-05,0.0,0.0,4.893498420715332,0.0,0.0,0.0,0.2717914879322052,4.0,0.0,1.0
832080,293.3161315917969,297.1499938964844,293.1499938964844,0.0039174440316855,-301.55938720703125,295.970947265625,0.5446202754974365,0.050000000745058,0.0596064813435077,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373229980469,0.5446202754974365,0.050000000745058,0.0482834577560424,293.4065856933594,297.1499938964844,293.1499938964844,0.0076208091340959,-411.8070373535156,300.1116943359375,0.5446202754974365,0.050000000745058,0.0356619954109191,293.17724609375,297.1499938964844,293.1499938964844,0.06270781904459,-1700.8577880859375,304.1460876464844,0.716561496257782,0.1084073707461357,0.1036109402775764,293.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4651794433594,0.5446202754974365,0.050000000745058,0.2290359288454055,290.52978515625,291.1499938964844,274.7726745605469,272.2698059082031,286.25457763671875,294.9954833984375,290.69940185546875,1.0,0.1569134294986724,0.948149800300598,0.948149800300598,1.0,1.0,-0.5549514293670654,0.2400668859481811,0.3148845732212066,0.0806968361139297,0.0,0.0,0.1341889053583145,25.131235122680664,25.0,201.4833831787109,-3666.696533203125,33.43446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,303.8188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17830.09765625,18000.0,0.0,0.0,0.0573483146727085,0.0,0.0,0.0,0.0,1.0,0.0040882183238863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003139093518257,0.127357006072998,-0.0270430948585271,0.0,5.8201247156830505e-05,0.0,0.0,4.893498420715332,0.0,0.0,0.0,0.2717914879322052,4.0,0.0,1.0
832140,293.3146057128906,297.1499938964844,293.1499938964844,0.0037496802397072,-280.9137268066406,296.3970947265625,0.5446953773498535,0.050000000745058,0.0596057549118995,294.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.5446953773498535,0.050000000745058,0.0482828691601753,293.4057922363281,297.1499938964844,293.1499938964844,0.0071988203562796,-384.2043762207031,300.2630920410156,0.5446953773498535,0.050000000745058,0.0356615632772445,293.17498779296875,297.1499938964844,293.1499938964844,0.0577964857220649,-1600.4935302734375,304.1552429199219,0.7161991596221924,0.1081776246428489,0.1034131571650505,293.4220886230469,297.1499938964844,293.1499938964844,0.0005769067211076,-217.20034790039065,291.9691772460937,0.5446953773498535,0.050000000745058,0.2290331423282623,291.32635498046875,291.1499938964844,274.75,272.2604675292969,286.24334716796875,294.9923400878906,291.41796875,1.0,0.1568575501441955,0.9490172266960144,0.9490172266960144,1.0,1.0,-0.5547088384628296,0.2399599105119705,0.3147489428520202,0.0807066932320594,0.0,0.0,0.0531904101371765,25.115074157714844,25.0,535.219482421875,-3465.625732421875,33.396121978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,304.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.49609375,18000.0,0.0,0.0,0.0605154819786548,0.0,0.0,0.0,0.0,1.0,0.0028315670788288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901504978537559,0.1046606376767158,-0.0145101370289921,0.0,6.141552148619667e-05,0.0,0.0,4.037506580352783,0.0,0.0,0.0,0.269950658082962,4.0,0.0,1.0
832200,293.3146057128906,297.1499938964844,293.1499938964844,0.0037496802397072,-280.9137268066406,296.3970947265625,0.5446953773498535,0.050000000745058,0.0596057549118995,294.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.5446953773498535,0.050000000745058,0.0482828691601753,293.4057922363281,297.1499938964844,293.1499938964844,0.0071988203562796,-384.2043762207031,300.2630920410156,0.5446953773498535,0.050000000745058,0.0356615632772445,293.17498779296875,297.1499938964844,293.1499938964844,0.0577964857220649,-1600.4935302734375,304.1552429199219,0.7161991596221924,0.1081776246428489,0.1034131571650505,293.4220886230469,297.1499938964844,293.1499938964844,0.0005769067211076,-217.20034790039065,291.9691772460937,0.5446953773498535,0.050000000745058,0.2290331423282623,291.32635498046875,291.1499938964844,274.75,272.2604675292969,286.24334716796875,294.9923400878906,291.41796875,1.0,0.1568575501441955,0.9490172266960144,0.9490172266960144,1.0,1.0,-0.5547088384628296,0.2399599105119705,0.3147489428520202,0.0807066932320594,0.0,0.0,0.0531904101371765,25.115074157714844,25.0,535.219482421875,-3465.625732421875,33.396121978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,304.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.49609375,18000.0,0.0,0.0,0.0605154819786548,0.0,0.0,0.0,0.0,1.0,0.0028315670788288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901504978537559,0.1046606376767158,-0.0145101370289921,0.0,6.141552148619667e-05,0.0,0.0,4.037506580352783,0.0,0.0,0.0,0.269950658082962,4.0,0.0,1.0
832260,293.31549072265625,297.1499938964844,293.1499938964844,0.0036699660122394,-273.6550598144531,296.4525146484375,0.5447028875350952,0.050000000745058,0.0596056841313838,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091857910156,0.5447028875350952,0.050000000745058,0.0482828132808208,293.40777587890625,297.1499938964844,293.1499938964844,0.0070299822837114,-375.549072265625,300.22833251953125,0.5447028875350952,0.050000000745058,0.0356615222990512,293.1741638183594,297.1499938964844,293.1499938964844,0.0565535128116607,-1576.334716796875,304.15545654296875,0.7153157591819763,0.107711374759674,0.1030170023441314,293.42352294921875,297.1499938964844,293.1499938964844,0.0004707099578808,-145.15907287597656,292.05084228515625,0.5447028875350952,0.050000000745058,0.2290328741073608,291.5135498046875,291.1499938964844,274.7260131835937,272.2499389648437,286.2339172363281,294.9929504394531,291.51861572265625,1.0,0.156804084777832,0.9488370418548584,0.9488370418548584,1.0,1.0,-0.5542329549789429,0.2397386729717254,0.3144943118095398,0.080649733543396,0.0,0.0,0.0,25.110435485839844,25.0,156.86068725585938,-2447.361572265625,33.34649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,301.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18197.9921875,18000.0,0.0,0.0,0.0637486428022384,0.0,0.0,0.0,0.0,1.0,0.0060687726363539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0359743237495422,0.0783888399600982,-0.042414516210556,0.0,6.469676736742258e-05,0.0,0.0,2.979119777679444,0.0,0.0,0.0,0.2649934589862823,4.0,0.0,1.0
832320,293.31549072265625,297.1499938964844,293.1499938964844,0.0036699660122394,-273.6550598144531,296.4525146484375,0.5447028875350952,0.050000000745058,0.0596056841313838,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091857910156,0.5447028875350952,0.050000000745058,0.0482828132808208,293.40777587890625,297.1499938964844,293.1499938964844,0.0070299822837114,-375.549072265625,300.22833251953125,0.5447028875350952,0.050000000745058,0.0356615222990512,293.1741638183594,297.1499938964844,293.1499938964844,0.0565535128116607,-1576.334716796875,304.15545654296875,0.7153157591819763,0.107711374759674,0.1030170023441314,293.42352294921875,297.1499938964844,293.1499938964844,0.0004707099578808,-145.15907287597656,292.05084228515625,0.5447028875350952,0.050000000745058,0.2290328741073608,291.5135498046875,291.1499938964844,274.7260131835937,272.2499389648437,286.2339172363281,294.9929504394531,291.51861572265625,1.0,0.156804084777832,0.9488370418548584,0.9488370418548584,1.0,1.0,-0.5542329549789429,0.2397386729717254,0.3144943118095398,0.080649733543396,0.0,0.0,0.0,25.110435485839844,25.0,156.86068725585938,-2447.361572265625,33.34649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,301.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18197.9921875,18000.0,0.0,0.0,0.0637486428022384,0.0,0.0,0.0,0.0,1.0,0.0060687726363539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0359743237495422,0.0783888399600982,-0.042414516210556,0.0,6.469676736742258e-05,0.0,0.0,2.979119777679444,0.0,0.0,0.0,0.2649934589862823,4.0,0.0,1.0
832380,293.31231689453125,297.1499938964844,293.1499938964844,0.0037392193917185,-288.6723937988281,295.9083251953125,0.5446966290473938,0.050000000745058,0.0596057474613189,294.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7951354980469,0.5446966290473938,0.050000000745058,0.0482828617095947,293.4076843261719,297.1499938964844,293.1499938964844,0.0072732781991362,-398.8395690917969,299.8839111328125,0.5446966290473938,0.050000000745058,0.0356615595519542,293.17315673828125,297.1499938964844,293.1499938964844,0.0619202628731727,-1687.16015625,304.1441650390625,0.7143118977546692,0.1073052138090133,0.1025785207748413,293.4209899902344,297.1499938964844,293.1499938964844,0.0004260861314833,-107.1216049194336,291.1836853027344,0.5446966290473938,0.050000000745058,0.2290331125259399,290.7037048339844,291.1499938964844,274.7006530761719,272.2381896972656,286.22198486328125,294.990478515625,290.4223327636719,1.0,0.1567510664463043,0.9486568570137024,0.9486568570137024,1.0,1.0,-0.5537071824073792,0.2394968569278717,0.3142103254795074,0.0805799961090087,0.0,0.0,0.0776398554444313,25.108104705810547,25.0,-809.9196166992188,-3267.293212890625,33.29436492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,300.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17749.17578125,18000.0,0.0,0.0,0.0594922602176666,0.0,0.0,0.0,0.0,1.0,0.0068038310855627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073514848947525,0.1200844869017601,-0.0465696416795253,0.0,6.037707862560637e-05,0.0,0.0,4.543118953704834,0.0,0.0,0.0,0.2692549526691437,4.0,0.0,1.0
832440,293.31231689453125,297.1499938964844,293.1499938964844,0.0037392193917185,-288.6723937988281,295.9083251953125,0.5446966290473938,0.050000000745058,0.0596057474613189,294.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7951354980469,0.5446966290473938,0.050000000745058,0.0482828617095947,293.4076843261719,297.1499938964844,293.1499938964844,0.0072732781991362,-398.8395690917969,299.8839111328125,0.5446966290473938,0.050000000745058,0.0356615595519542,293.17315673828125,297.1499938964844,293.1499938964844,0.0619202628731727,-1687.16015625,304.1441650390625,0.7143118977546692,0.1073052138090133,0.1025785207748413,293.4209899902344,297.1499938964844,293.1499938964844,0.0004260861314833,-107.1216049194336,291.1836853027344,0.5446966290473938,0.050000000745058,0.2290331125259399,290.7037048339844,291.1499938964844,274.7006530761719,272.2381896972656,286.22198486328125,294.990478515625,290.4223327636719,1.0,0.1567510664463043,0.9486568570137024,0.9486568570137024,1.0,1.0,-0.5537071824073792,0.2394968569278717,0.3142103254795074,0.0805799961090087,0.0,0.0,0.0776398554444313,25.108104705810547,25.0,-809.9196166992188,-3267.293212890625,33.29436492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,300.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17749.17578125,18000.0,0.0,0.0,0.0594922602176666,0.0,0.0,0.0,0.0,1.0,0.0068038310855627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073514848947525,0.1200844869017601,-0.0465696416795253,0.0,6.037707862560637e-05,0.0,0.0,4.543118953704834,0.0,0.0,0.0,0.2692549526691437,4.0,0.0,1.0
832500,293.308349609375,297.1499938964844,293.1499938964844,0.003772763069719,-290.02471923828125,295.8182067871094,0.544731616973877,0.050000000745058,0.0596054084599018,294.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5734558105469,0.544731616973877,0.050000000745058,0.0482825897634029,293.4053955078125,297.1499938964844,293.1499938964844,0.0072372369468212,-395.8488464355469,299.8066101074219,0.544731616973877,0.050000000745058,0.0356613546609878,293.17169189453125,297.1499938964844,293.1499938964844,0.0612454414367675,-1672.982177734375,304.1466369628906,0.7141751646995544,0.1072952970862388,0.1025022938847541,293.4173889160156,297.1499938964844,293.1499938964844,0.0004530040896497,-132.23727416992188,291.03143310546875,0.544731616973877,0.050000000745058,0.229031816124916,290.58642578125,291.1499938964844,274.6875,272.2318420410156,286.21405029296875,294.9859619140625,290.7896423339844,1.0,0.1567272841930389,0.948566734790802,0.948566734790802,1.0,1.0,-0.5536131858825684,0.2394465059041977,0.3141666650772095,0.0805801525712013,0.0,0.0,0.1336955726146698,25.10072326660156,25.0,310.54302978515625,-3725.079345703125,33.27849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,304.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.70703125,18000.0,0.0,0.0,0.0578091703355312,0.0,0.0,0.0,0.0,1.0,0.0036282795481383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046398133039474,0.1270457804203033,-0.0224059671163558,0.0,5.866896026418544e-05,0.0,0.0,4.894875526428223,0.0,0.0,0.0,0.2720375955104828,4.0,0.0,1.0
