time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832560,293.3069152832031,297.1499938964844,293.1499938964844,0.0036848832387477,-278.6627502441406,296.0806579589844,0.5447840094566345,0.050000000745058,0.0596049055457115,294.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.5447840094566345,0.050000000745058,0.0482821799814701,293.4042663574219,297.1499938964844,293.1499938964844,0.0070147924125194,-380.3142700195313,299.9145202636719,0.5447840094566345,0.050000000745058,0.0356610529124736,293.1703186035156,297.1499938964844,293.1499938964844,0.0584441684186458,-1615.50830078125,304.1523132324219,0.7142382860183716,0.1072935163974762,0.1025052443146705,293.4163513183594,297.1499938964844,293.1499938964844,0.0004384524363558,-116.18863677978516,291.43780517578125,0.5447840094566345,0.050000000745058,0.2290298789739608,291.05206298828125,291.1499938964844,274.67401123046875,272.2252197265625,286.2070617675781,294.9831848144531,291.2259216308594,1.0,0.1567064076662063,0.9487394690513612,0.9487394690513612,1.0,1.0,-0.5536130666732788,0.2394392639398574,0.3141738176345825,0.0806046277284622,0.0,0.0,0.0935903713107109,25.09067916870117,25.0,603.4197387695312,-3692.64453125,33.26902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.0593059137463569,0.0,0.0,0.0,0.0,1.0,0.0024970639497041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043963730335235,0.1158877089619636,-0.0114913312718272,0.0,6.018796193529852e-05,0.0,0.0,4.489267826080322,0.0,0.0,0.0,0.2714434564113617,4.0,0.0,1.0
832620,293.3073425292969,297.1499938964844,293.1499938964844,0.0035689552314579,-266.6348876953125,296.2872009277344,0.544832170009613,0.050000000745058,0.0596044398844242,294.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4625244140625,0.544832170009613,0.050000000745058,0.0482818037271499,293.405029296875,297.1499938964844,293.1499938964844,0.006772378925234,-365.6109619140625,299.963623046875,0.544832170009613,0.050000000745058,0.0356607772409915,293.1689147949219,297.1499938964844,293.1499938964844,0.0561642311513423,-1569.8048095703125,304.15509033203125,0.7139465808868408,0.1070643663406372,0.1023554727435112,293.4174499511719,297.1499938964844,293.1499938964844,0.0003925325872842,-75.45545196533203,291.7552490234375,0.544832170009613,0.050000000745058,0.2290280908346176,291.4750671386719,291.1499938964844,274.64599609375,272.2110290527344,286.1949157714844,294.98211669921875,291.4992370605469,1.0,0.1566678434610366,0.949084997177124,0.949084997177124,1.0,1.0,-0.5534300208091736,0.2393496930599212,0.3140803575515747,0.0806146785616874,0.0,0.0,0.0140309948474168,25.080305099487305,25.0,324.2635803222656,-3229.727783203125,33.24188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,303.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.978515625,18000.0,0.0,0.0,0.0629374012351036,0.0,0.0,0.0,0.0,1.0,0.0035344224888831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755256786942482,0.0969723984599113,-0.0214467141777277,0.0,6.387346365954727e-05,0.0,0.0,3.716020345687866,0.0,0.0,0.0,0.2685277462005615,4.0,0.0,1.0
832680,293.3073425292969,297.1499938964844,293.1499938964844,0.0035689552314579,-266.6348876953125,296.2872009277344,0.544832170009613,0.050000000745058,0.0596044398844242,294.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4625244140625,0.544832170009613,0.050000000745058,0.0482818037271499,293.405029296875,297.1499938964844,293.1499938964844,0.006772378925234,-365.6109619140625,299.963623046875,0.544832170009613,0.050000000745058,0.0356607772409915,293.1689147949219,297.1499938964844,293.1499938964844,0.0561642311513423,-1569.8048095703125,304.15509033203125,0.7139465808868408,0.1070643663406372,0.1023554727435112,293.4174499511719,297.1499938964844,293.1499938964844,0.0003925325872842,-75.45545196533203,291.7552490234375,0.544832170009613,0.050000000745058,0.2290280908346176,291.4750671386719,291.1499938964844,274.64599609375,272.2110290527344,286.1949157714844,294.98211669921875,291.4992370605469,1.0,0.1566678434610366,0.949084997177124,0.949084997177124,1.0,1.0,-0.5534300208091736,0.2393496930599212,0.3140803575515747,0.0806146785616874,0.0,0.0,0.0140309948474168,25.080305099487305,25.0,324.2635803222656,-3229.727783203125,33.24188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,303.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.978515625,18000.0,0.0,0.0,0.0629374012351036,0.0,0.0,0.0,0.0,1.0,0.0035344224888831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755256786942482,0.0969723984599113,-0.0214467141777277,0.0,6.387346365954727e-05,0.0,0.0,3.716020345687866,0.0,0.0,0.0,0.2685277462005615,4.0,0.0,1.0
832740,293.3070373535156,297.1499938964844,293.1499938964844,0.0035324450582265,-266.2207946777344,296.1611022949219,0.5448296666145325,0.050000000745058,0.0596044659614563,294.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890686035156,0.5448296666145325,0.050000000745058,0.0482818260788917,293.4058837890625,297.1499938964844,293.1499938964844,0.0067386198788881,-367.3194885253906,299.8350830078125,0.5448296666145325,0.050000000745058,0.0356607921421527,293.1681823730469,297.1499938964844,293.1499938964844,0.0572356581687927,-1592.3896484375,304.1512451171875,0.7132272720336914,0.1067348793148994,0.1020450666546821,293.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.547607421875,0.5448296666145325,0.050000000745058,0.2290281951427459,291.3570861816406,291.1499938964844,274.6166687011719,272.19561767578125,286.1814880371094,294.9803161621094,291.1051940917969,1.0,0.1566296815872192,0.9494304656982422,0.9494304656982422,1.0,1.0,-0.5530577301979065,0.2391826808452606,0.3138750493526459,0.0805817693471908,0.0,0.0,0.0,25.0783920288086,25.0,-1101.7578125,-0.0,33.204795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170227050781,298.9219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.2578125,18000.0,0.0,0.0,0.0642092153429985,0.0,0.0,0.0,0.0,1.0,0.0110709499567747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000152745808009,0.065006785094738,-0.0648540332913398,0.0,6.516418943647295e-05,0.0,0.0,2.424792766571045,0.0,0.0,0.0,0.2624580264091491,4.0,0.0,1.0
832800,293.3070373535156,297.1499938964844,293.1499938964844,0.0035324450582265,-266.2207946777344,296.1611022949219,0.5448296666145325,0.050000000745058,0.0596044659614563,294.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890686035156,0.5448296666145325,0.050000000745058,0.0482818260788917,293.4058837890625,297.1499938964844,293.1499938964844,0.0067386198788881,-367.3194885253906,299.8350830078125,0.5448296666145325,0.050000000745058,0.0356607921421527,293.1681823730469,297.1499938964844,293.1499938964844,0.0572356581687927,-1592.3896484375,304.1512451171875,0.7132272720336914,0.1067348793148994,0.1020450666546821,293.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.547607421875,0.5448296666145325,0.050000000745058,0.2290281951427459,291.3570861816406,291.1499938964844,274.6166687011719,272.19561767578125,286.1814880371094,294.9803161621094,291.1051940917969,1.0,0.1566296815872192,0.9494304656982422,0.9494304656982422,1.0,1.0,-0.5530577301979065,0.2391826808452606,0.3138750493526459,0.0805817693471908,0.0,0.0,0.0,25.0783920288086,25.0,-1101.7578125,-0.0,33.204795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170227050781,298.9219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.2578125,18000.0,0.0,0.0,0.0642092153429985,0.0,0.0,0.0,0.0,1.0,0.0110709499567747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000152745808009,0.065006785094738,-0.0648540332913398,0.0,6.516418943647295e-05,0.0,0.0,2.424792766571045,0.0,0.0,0.0,0.2624580264091491,4.0,0.0,1.0
832860,293.2991638183594,297.1499938964844,293.1499938964844,0.0036417080555111,-279.8631286621094,295.66680908203125,0.544889509677887,0.050000000745058,0.05960388854146,294.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5988464355469,0.544889509677887,0.050000000745058,0.0482813566923141,293.40093994140625,297.1499938964844,293.1499938964844,0.0068973838351666,-381.5185241699219,299.5080261230469,0.544889509677887,0.050000000745058,0.035660445690155,293.1655578613281,297.1499938964844,293.1499938964844,0.0605214349925518,-1659.2587890625,304.1465148925781,0.71312016248703,0.1067966893315315,0.1019709035754203,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992126464844,0.544889509677887,0.050000000745058,0.2290259748697281,290.6205139160156,291.1499938964844,274.58599853515625,272.17901611328125,286.1628112792969,294.97125244140625,290.8319396972656,1.0,0.1565963625907898,0.9506604075431824,0.9506604075431824,1.0,1.0,-0.552964448928833,0.2391477227210998,0.3138167262077331,0.0806186571717262,0.0,0.0,0.1328881233930587,25.06634521484375,25.0,352.9591979980469,-3753.611083984375,33.18462371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393615722656,304.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17865.447265625,18000.0,0.0,0.0,0.0584318153560161,0.0,0.0,0.0,0.0,1.0,0.0033946768380701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065209358930587,0.1265476495027542,-0.0200267080217599,0.0,5.930086626904085e-05,0.0,0.0,4.881847858428955,0.0,0.0,0.0,0.2721189856529236,4.0,0.0,1.0
832920,293.2991638183594,297.1499938964844,293.1499938964844,0.0036417080555111,-279.8631286621094,295.66680908203125,0.544889509677887,0.050000000745058,0.05960388854146,294.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5988464355469,0.544889509677887,0.050000000745058,0.0482813566923141,293.40093994140625,297.1499938964844,293.1499938964844,0.0068973838351666,-381.5185241699219,299.5080261230469,0.544889509677887,0.050000000745058,0.035660445690155,293.1655578613281,297.1499938964844,293.1499938964844,0.0605214349925518,-1659.2587890625,304.1465148925781,0.71312016248703,0.1067966893315315,0.1019709035754203,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992126464844,0.544889509677887,0.050000000745058,0.2290259748697281,290.6205139160156,291.1499938964844,274.58599853515625,272.17901611328125,286.1628112792969,294.97125244140625,290.8319396972656,1.0,0.1565963625907898,0.9506604075431824,0.9506604075431824,1.0,1.0,-0.552964448928833,0.2391477227210998,0.3138167262077331,0.0806186571717262,0.0,0.0,0.1328881233930587,25.06634521484375,25.0,352.9591979980469,-3753.611083984375,33.18462371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393615722656,304.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17865.447265625,18000.0,0.0,0.0,0.0584318153560161,0.0,0.0,0.0,0.0,1.0,0.0033946768380701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065209358930587,0.1265476495027542,-0.0200267080217599,0.0,5.930086626904085e-05,0.0,0.0,4.881847858428955,0.0,0.0,0.0,0.2721189856529236,4.0,0.0,1.0
832980,293.2970275878906,297.1499938964844,293.1499938964844,0.0034916903823614,-261.9011535644531,296.0863952636719,0.5450035333633423,0.050000000745058,0.0596027895808219,294.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.5450035333633423,0.050000000745058,0.0482804663479328,293.3985595703125,297.1499938964844,293.1499938964844,0.0065608532167971,-358.05816650390625,299.68359375,0.5450035333633423,0.050000000745058,0.0356597863137722,293.16290283203125,297.1499938964844,293.1499938964844,0.0565490648150444,-1577.95751953125,304.1539611816406,0.7136839032173157,0.1069485619664192,0.1021611019968986,293.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.5450035333633423,0.050000000745058,0.229021742939949,291.3608703613281,291.1499938964844,274.5539855957031,272.1611633300781,286.1461486816406,294.96588134765625,291.4317321777344,1.0,0.1565743684768676,0.9518903493881226,0.9518903493881226,1.0,1.0,-0.5531848073005676,0.239244133234024,0.3139406442642212,0.0807207152247428,0.0,0.0,0.0479064434766769,25.04611015319824,25.0,482.73974609375,-3431.7529296875,33.18644714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,304.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.69921875,18000.0,0.0,0.0,0.0618973784148693,0.0,0.0,0.0,0.0,1.0,0.0028605589177459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876670554280281,0.1024427711963653,-0.0147757148370146,0.0,6.281796959228814e-05,0.0,0.0,3.947591781616211,0.0,0.0,0.0,0.2696408033370971,4.0,0.0,1.0
833040,293.2970275878906,297.1499938964844,293.1499938964844,0.0034916903823614,-261.9011535644531,296.0863952636719,0.5450035333633423,0.050000000745058,0.0596027895808219,294.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.5450035333633423,0.050000000745058,0.0482804663479328,293.3985595703125,297.1499938964844,293.1499938964844,0.0065608532167971,-358.05816650390625,299.68359375,0.5450035333633423,0.050000000745058,0.0356597863137722,293.16290283203125,297.1499938964844,293.1499938964844,0.0565490648150444,-1577.95751953125,304.1539611816406,0.7136839032173157,0.1069485619664192,0.1021611019968986,293.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.5450035333633423,0.050000000745058,0.229021742939949,291.3608703613281,291.1499938964844,274.5539855957031,272.1611633300781,286.1461486816406,294.96588134765625,291.4317321777344,1.0,0.1565743684768676,0.9518903493881226,0.9518903493881226,1.0,1.0,-0.5531848073005676,0.239244133234024,0.3139406442642212,0.0807207152247428,0.0,0.0,0.0479064434766769,25.04611015319824,25.0,482.73974609375,-3431.7529296875,33.18644714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,304.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.69921875,18000.0,0.0,0.0,0.0618973784148693,0.0,0.0,0.0,0.0,1.0,0.0028605589177459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876670554280281,0.1024427711963653,-0.0147757148370146,0.0,6.281796959228814e-05,0.0,0.0,3.947591781616211,0.0,0.0,0.0,0.2696408033370971,4.0,0.0,1.0
833100,293.2971496582031,297.1499938964844,293.1499938964844,0.0034528651740401,-258.246337890625,296.1297607421875,0.5450249910354614,0.050000000745058,0.0596025809645652,294.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4582824707031,0.5450249910354614,0.050000000745058,0.0482802987098693,293.3988342285156,297.1499938964844,293.1499938964844,0.0064822663553059,-353.61431884765625,299.6788330078125,0.5450249910354614,0.050000000745058,0.0356596633791923,293.16229248046875,297.1499938964844,293.1499938964844,0.0560232885181903,-1567.4642333984375,304.1541748046875,0.7136878371238708,0.1069021373987197,0.1021527647972107,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4582824707031,0.5450249910354614,0.050000000745058,0.2290209531784057,291.46954345703125,291.1499938964844,274.5375061035156,272.1517944335937,286.1383972167969,294.9648742675781,291.4908447265625,1.0,0.1565646976232528,0.9525052905082704,0.9525052905082704,1.0,1.0,-0.553173303604126,0.2392422705888748,0.3139310479164123,0.080744631588459,0.0,0.0,0.015058915130794,25.042022705078125,25.0,306.1369323730469,-3235.704833984375,33.1815071105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,303.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.904296875,18000.0,0.0,0.0,0.0635995864868164,0.0,0.0,0.0,0.0,1.0,0.0035102746915072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755911171436309,0.0967873781919479,-0.0211962629109621,0.0,6.454550020862371e-05,0.0,0.0,3.7084882259368896,0.0,0.0,0.0,0.2685031592845917,4.0,0.0,1.0
833160,293.2972412109375,297.1499938964844,293.1499938964844,0.0034282419364899,-256.2569885253906,296.123291015625,0.5450292229652405,0.050000000745058,0.0596025399863719,294.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960327148437,0.5450292229652405,0.050000000745058,0.0482802651822567,293.3993530273437,297.1499938964844,293.1499938964844,0.0064294543117284,-351.1031799316406,299.6458435058594,0.5450292229652405,0.050000000745058,0.0356596410274505,293.1619567871094,297.1499938964844,293.1499938964844,0.0558399856090545,-1563.9808349609375,304.1537475585937,0.713543713092804,0.1068156361579895,0.1020883694291114,293.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960327148437,0.5450292229652405,0.050000000745058,0.2290207892656326,291.4989013671875,291.1499938964844,274.5206604003906,272.1421203613281,286.1307983398437,294.9638061523437,291.4999084472656,1.0,0.1565549373626709,0.9522324204444884,0.9522324204444884,1.0,1.0,-0.5530957579612732,0.2391996830701828,0.3138960599899292,0.0807396098971366,0.0,0.0,0.0,25.04077911376953,25.0,108.28815460205078,-2354.58935546875,33.17299270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8342590332031,301.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,18200.158203125,18000.0,0.0,0.0,0.0649962350726127,0.0,0.0,0.0,0.0,1.0,0.0063060643151402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0326801389455795,0.0765446498990058,-0.043864507228136,0.0,6.596291495952755e-05,0.0,0.0,2.905574321746826,0.0,0.0,0.0,0.2647331655025482,4.0,0.0,1.0
833220,293.2936096191406,297.1499938964844,293.1499938964844,0.0034973460715264,-270.85772705078125,295.5479431152344,0.5450323224067688,0.050000000745058,0.0596025101840496,294.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7501220703125,0.5450323224067688,0.050000000745058,0.0482802428305149,293.3982849121094,297.1499938964844,293.1499938964844,0.0066402587108314,-373.1593017578125,299.2597351074219,0.5450323224067688,0.050000000745058,0.035659622400999,293.16094970703125,297.1499938964844,293.1499938964844,0.0615331977605819,-1680.639404296875,304.1425170898437,0.7132110595703125,0.1067106276750564,0.1019433140754699,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7501220703125,0.5450323224067688,0.050000000745058,0.2290206849575042,290.65997314453125,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,294.9589538574219,290.4128723144531,1.0,0.1565356254577636,0.951686680316925,0.951686680316925,1.0,1.0,-0.5529214143753052,0.2391064018011093,0.313815027475357,0.0807196721434593,0.0,0.0,0.0869450345635414,25.039146423339844,25.0,-696.0601806640625,-3308.8115234375,33.15495681762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,300.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.658203125,18000.0,0.0,0.0,0.060441568493843,0.0,0.0,0.0,0.0,1.0,0.0064856996759772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755053758621215,0.1202406361699104,-0.0447352565824985,0.0,6.134050636319444e-05,0.0,0.0,4.554905891418457,0.0,0.0,0.0,0.2695102393627167,4.0,0.0,1.0
833280,293.2936096191406,297.1499938964844,293.1499938964844,0.0034973460715264,-270.85772705078125,295.5479431152344,0.5450323224067688,0.050000000745058,0.0596025101840496,294.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7501220703125,0.5450323224067688,0.050000000745058,0.0482802428305149,293.3982849121094,297.1499938964844,293.1499938964844,0.0066402587108314,-373.1593017578125,299.2597351074219,0.5450323224067688,0.050000000745058,0.035659622400999,293.16094970703125,297.1499938964844,293.1499938964844,0.0615331977605819,-1680.639404296875,304.1425170898437,0.7132110595703125,0.1067106276750564,0.1019433140754699,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7501220703125,0.5450323224067688,0.050000000745058,0.2290206849575042,290.65997314453125,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,294.9589538574219,290.4128723144531,1.0,0.1565356254577636,0.951686680316925,0.951686680316925,1.0,1.0,-0.5529214143753052,0.2391064018011093,0.313815027475357,0.0807196721434593,0.0,0.0,0.0869450345635414,25.039146423339844,25.0,-696.0601806640625,-3308.8115234375,33.15495681762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,300.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.658203125,18000.0,0.0,0.0,0.060441568493843,0.0,0.0,0.0,0.0,1.0,0.0064856996759772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755053758621215,0.1202406361699104,-0.0447352565824985,0.0,6.134050636319444e-05,0.0,0.0,4.554905891418457,0.0,0.0,0.0,0.2695102393627167,4.0,0.0,1.0
833340,293.28826904296875,297.1499938964844,293.1499938964844,0.0034461531322449,-261.02716064453125,295.77020263671875,0.5451220870018005,0.050000000745058,0.0596016459167003,294.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5451220870018005,0.050000000745058,0.0482795424759388,293.39422607421875,297.1499938964844,293.1499938964844,0.0064105978235602,-355.0040588378906,299.33111572265625,0.5451220870018005,0.050000000745058,0.0356591045856475,293.1582946777344,297.1499938964844,293.1499938964844,0.0580665804445743,-1608.73193359375,304.1510925292969,0.7137485146522522,0.106975182890892,0.102133609354496,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5451220870018005,0.050000000745058,0.229017361998558,291.0632629394531,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.9499816894531,291.2267761230469,1.0,0.1565237194299698,0.9511409401893616,0.9511409401893616,1.0,1.0,-0.5531435012817383,0.2391801178455352,0.313963383436203,0.0807787626981735,0.0,0.0,0.0945640876889228,25.02354049682617,25.0,585.9849853515625,-3706.83837890625,33.16130065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.0606937371194362,0.0,0.0,0.0,0.0,1.0,0.0023659884463995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046403646469116,0.1150188669562339,-0.01037850510329,0.0,6.159642362035811e-05,0.0,0.0,4.456460475921631,0.0,0.0,0.0,0.2713958323001861,4.0,0.0,1.0
833400,293.28826904296875,297.1499938964844,293.1499938964844,0.0034461531322449,-261.02716064453125,295.77020263671875,0.5451220870018005,0.050000000745058,0.0596016459167003,294.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5451220870018005,0.050000000745058,0.0482795424759388,293.39422607421875,297.1499938964844,293.1499938964844,0.0064105978235602,-355.0040588378906,299.33111572265625,0.5451220870018005,0.050000000745058,0.0356591045856475,293.1582946777344,297.1499938964844,293.1499938964844,0.0580665804445743,-1608.73193359375,304.1510925292969,0.7137485146522522,0.106975182890892,0.102133609354496,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5451220870018005,0.050000000745058,0.229017361998558,291.0632629394531,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.9499816894531,291.2267761230469,1.0,0.1565237194299698,0.9511409401893616,0.9511409401893616,1.0,1.0,-0.5531435012817383,0.2391801178455352,0.313963383436203,0.0807787626981735,0.0,0.0,0.0945640876889228,25.02354049682617,25.0,585.9849853515625,-3706.83837890625,33.16130065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.0606937371194362,0.0,0.0,0.0,0.0,1.0,0.0023659884463995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046403646469116,0.1150188669562339,-0.01037850510329,0.0,6.159642362035811e-05,0.0,0.0,4.456460475921631,0.0,0.0,0.0,0.2713958323001861,4.0,0.0,1.0
833460,293.2886657714844,297.1499938964844,293.1499938964844,0.0033437062520533,-250.3815460205078,295.9737854003906,0.5451720356941223,0.050000000745058,0.0596011653542518,294.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442443847656,0.5451720356941223,0.050000000745058,0.0482791513204574,293.394775390625,297.1499938964844,293.1499938964844,0.0062056523747742,-341.8238830566406,299.3917236328125,0.5451720356941223,0.050000000745058,0.0356588177382946,293.1571044921875,297.1499938964844,293.1499938964844,0.0561784245073795,-1570.4481201171875,304.1536560058594,0.7140482664108276,0.1070097163319587,0.1022403687238693,293.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442443847656,0.5451720356941223,0.050000000745058,0.22901551425457,291.4556884765625,291.1499938964844,274.41265869140625,272.0775756835937,286.0767822265625,294.9474182128906,291.4774475097656,1.0,0.1565170735120773,0.9514829516410828,0.9514829516410828,1.0,1.0,-0.5532681941986084,0.23922960460186,0.3140386044979095,0.0808272585272789,0.0,0.0,0.0200446676462888,25.01494598388672,25.0,305.73114013671875,-3264.501220703125,33.165016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,303.11553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.845703125,18000.0,0.0,0.0,0.0642600804567337,0.0,0.0,0.0,0.0,1.0,0.0033942002337425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769588947296142,0.0969712659716606,-0.0200123731046915,0.0,6.521581235574558e-05,0.0,0.0,3.717385292053223,0.0,0.0,0.0,0.2685825824737549,4.0,0.0,1.0
833520,293.2886657714844,297.1499938964844,293.1499938964844,0.0033437062520533,-250.3815460205078,295.9737854003906,0.5451720356941223,0.050000000745058,0.0596011653542518,294.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442443847656,0.5451720356941223,0.050000000745058,0.0482791513204574,293.394775390625,297.1499938964844,293.1499938964844,0.0062056523747742,-341.8238830566406,299.3917236328125,0.5451720356941223,0.050000000745058,0.0356588177382946,293.1571044921875,297.1499938964844,293.1499938964844,0.0561784245073795,-1570.4481201171875,304.1536560058594,0.7140482664108276,0.1070097163319587,0.1022403687238693,293.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442443847656,0.5451720356941223,0.050000000745058,0.22901551425457,291.4556884765625,291.1499938964844,274.41265869140625,272.0775756835937,286.0767822265625,294.9474182128906,291.4774475097656,1.0,0.1565170735120773,0.9514829516410828,0.9514829516410828,1.0,1.0,-0.5532681941986084,0.23922960460186,0.3140386044979095,0.0808272585272789,0.0,0.0,0.0200446676462888,25.01494598388672,25.0,305.73114013671875,-3264.501220703125,33.165016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,303.11553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.845703125,18000.0,0.0,0.0,0.0642600804567337,0.0,0.0,0.0,0.0,1.0,0.0033942002337425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769588947296142,0.0969712659716606,-0.0200123731046915,0.0,6.521581235574558e-05,0.0,0.0,3.717385292053223,0.0,0.0,0.0,0.2685825824737549,4.0,0.0,1.0
833580,293.28887939453125,297.1499938964844,293.1499938964844,0.0033027334138751,-248.3551483154297,295.9018249511719,0.5451614260673523,0.050000000745058,0.0596012696623802,294.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43414306640625,0.5451614260673523,0.050000000745058,0.0482792370021343,293.39617919921875,297.1499938964844,293.1499938964844,0.0061392746865749,-340.2359313964844,299.2905578613281,0.5451614260673523,0.050000000745058,0.0356588773429393,293.15679931640625,297.1499938964844,293.1499938964844,0.0567157790064811,-1581.7196044921875,304.1513366699219,0.7138158082962036,0.1068904623389244,0.1021444052457809,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43414306640625,0.5451614260673523,0.050000000745058,0.229015901684761,291.41802978515625,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.945068359375,291.25457763671875,1.0,0.1565092802047729,0.951824963092804,0.951824963092804,1.0,1.0,-0.5531538128852844,0.2391831129789352,0.3139707148075104,0.0808189287781715,0.0,0.0,0.0,25.01627540588379,25.0,-852.2747192382812,-0.0518579706549644,33.15543365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551330566406,298.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18129.599609375,18000.0,0.0,0.0,0.0660962611436843,0.0,0.0,0.0,0.0,1.0,0.0103746149688959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005978868575766,0.0633385926485061,-0.0627407059073448,0.0,6.707930151605979e-05,0.0,0.0,2.366774559020996,0.0,0.0,0.0,0.2625023424625397,4.0,0.0,1.0
833640,293.28887939453125,297.1499938964844,293.1499938964844,0.0033027334138751,-248.3551483154297,295.9018249511719,0.5451614260673523,0.050000000745058,0.0596012696623802,294.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43414306640625,0.5451614260673523,0.050000000745058,0.0482792370021343,293.39617919921875,297.1499938964844,293.1499938964844,0.0061392746865749,-340.2359313964844,299.2905578613281,0.5451614260673523,0.050000000745058,0.0356588773429393,293.15679931640625,297.1499938964844,293.1499938964844,0.0567157790064811,-1581.7196044921875,304.1513366699219,0.7138158082962036,0.1068904623389244,0.1021444052457809,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43414306640625,0.5451614260673523,0.050000000745058,0.229015901684761,291.41802978515625,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.945068359375,291.25457763671875,1.0,0.1565092802047729,0.951824963092804,0.951824963092804,1.0,1.0,-0.5531538128852844,0.2391831129789352,0.3139707148075104,0.0808189287781715,0.0,0.0,0.0,25.01627540588379,25.0,-852.2747192382812,-0.0518579706549644,33.15543365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551330566406,298.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18129.599609375,18000.0,0.0,0.0,0.0660962611436843,0.0,0.0,0.0,0.0,1.0,0.0103746149688959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005978868575766,0.0633385926485061,-0.0627407059073448,0.0,6.707930151605979e-05,0.0,0.0,2.366774559020996,0.0,0.0,0.0,0.2625023424625397,4.0,0.0,1.0
833700,293.286376953125,297.1499938964844,293.1499938964844,0.0033609240781515,-259.5683288574219,295.4743957519531,0.5451595187187195,0.050000000745058,0.0596012882888317,294.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8754577636719,0.5451595187187195,0.050000000745058,0.0482792519032955,293.3952941894531,297.1499938964844,293.1499938964844,0.006303571164608,-357.0076904296875,299.00750732421875,0.5451595187187195,0.050000000745058,0.0356588885188102,293.1563720703125,297.1499938964844,293.1499938964844,0.0610703490674495,-1670.8262939453125,304.1431579589844,0.7137258052825928,0.1068889126181602,0.1021062508225441,293.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8754577636719,0.5451595187187195,0.050000000745058,0.229015976190567,290.7861328125,291.1499938964844,274.3541564941406,272.0411376953125,286.0483093261719,294.9421081542969,290.457275390625,1.0,0.1565052270889282,0.9519959092140198,0.9519959092140198,1.0,1.0,-0.5531081557273865,0.2391659021377563,0.3139422237873077,0.0808144137263298,0.0,0.0,0.0661369711160659,25.016319274902344,25.0,-982.6871948242188,-3247.616943359375,33.15114974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,299.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17754.51953125,18000.0,0.0,0.0,0.062290109694004,0.0,0.0,0.0,0.0,1.0,0.0068712984211742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071552462875843,0.1184992343187332,-0.0469467714428901,0.0,6.321653927443549e-05,0.0,0.0,4.479886054992676,0.0,0.0,0.0,0.2687571942806244,4.0,0.0,1.0
833760,293.28228759765625,297.1499938964844,293.1499938964844,0.0034186819102615,-264.0945739746094,295.30499267578125,0.5451866388320923,0.050000000745058,0.0596010275185108,294.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462951660156,0.5451866388320923,0.050000000745058,0.0482790395617485,293.3927307128906,297.1499938964844,293.1499938964844,0.0063245110213756,-358.163330078125,298.8776550292969,0.5451866388320923,0.050000000745058,0.0356587320566177,293.1552124023437,297.1499938964844,293.1499938964844,0.0612695924937725,-1674.3876953125,304.1442565917969,0.7139101624488831,0.1070331260561943,0.1021735370159149,293.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462951660156,0.5451866388320923,0.050000000745058,0.229014977812767,290.5456848144531,291.1499938964844,274.3340148925781,272.02838134765625,286.0364074707031,294.9366455078125,290.7216186523437,1.0,0.1565028578042984,0.9521665573120116,0.9521665573120116,1.0,1.0,-0.5531869530677795,0.2392013520002365,0.3139855861663818,0.08083426207304,0.0,0.0,0.1372761577367782,25.011615753173828,25.0,212.23130798339844,-3723.640869140625,33.1541862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421081542969,303.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17840.84375,18000.0,0.0,0.0,0.0599822588264942,0.0,0.0,0.0,0.0,1.0,0.0037406072951853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030002385377883,0.1265401691198349,-0.0235399268567562,0.0,6.087436850066297e-05,0.0,0.0,4.868809223175049,0.0,0.0,0.0,0.2718788981437683,4.0,0.0,1.0
833820,293.2803955078125,297.1499938964844,293.1499938964844,0.0032828589901328,-247.07135009765625,295.7549743652344,0.5452777147293091,0.050000000745058,0.0596001520752906,294.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.5452777147293091,0.050000000745058,0.0482783280313015,293.39080810546875,297.1499938964844,293.1499938964844,0.0060220062732696,-335.2165222167969,299.0922241210937,0.5452777147293091,0.050000000745058,0.0356582105159759,293.1531066894531,297.1499938964844,293.1499938964844,0.0571602918207645,-1589.7210693359375,304.1526794433594,0.7147138714790344,0.1073313206434249,0.102481409907341,293.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.5452777147293091,0.050000000745058,0.2290116101503372,291.29888916015625,291.1499938964844,274.29266357421875,272.0019226074219,286.0152587890625,294.9304504394531,291.38250732421875,1.0,0.156504824757576,0.9525078535079956,0.9525078535079956,1.0,1.0,-0.553550124168396,0.2393595725297927,0.314190536737442,0.0809134393930435,0.0,0.0,0.0621779672801494,24.996557235717773,25.0,498.4681701660156,-3523.964111328125,33.17439651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,304.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.234375,18000.0,0.0,0.0,0.0631090402603149,0.0,0.0,0.0,0.0,1.0,0.0025572499725967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925170928239822,0.1045213416218757,-0.0120042543858289,0.0,6.404765008483082e-05,0.0,0.0,4.034942150115967,0.0,0.0,0.0,0.27004075050354,4.0,0.0,1.0
833880,293.2803955078125,297.1499938964844,293.1499938964844,0.0032828589901328,-247.07135009765625,295.7549743652344,0.5452777147293091,0.050000000745058,0.0596001520752906,294.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.5452777147293091,0.050000000745058,0.0482783280313015,293.39080810546875,297.1499938964844,293.1499938964844,0.0060220062732696,-335.2165222167969,299.0922241210937,0.5452777147293091,0.050000000745058,0.0356582105159759,293.1531066894531,297.1499938964844,293.1499938964844,0.0571602918207645,-1589.7210693359375,304.1526794433594,0.7147138714790344,0.1073313206434249,0.102481409907341,293.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.5452777147293091,0.050000000745058,0.2290116101503372,291.29888916015625,291.1499938964844,274.29266357421875,272.0019226074219,286.0152587890625,294.9304504394531,291.38250732421875,1.0,0.156504824757576,0.9525078535079956,0.9525078535079956,1.0,1.0,-0.553550124168396,0.2393595725297927,0.314190536737442,0.0809134393930435,0.0,0.0,0.0621779672801494,24.996557235717773,25.0,498.4681701660156,-3523.964111328125,33.17439651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,304.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.234375,18000.0,0.0,0.0,0.0631090402603149,0.0,0.0,0.0,0.0,1.0,0.0025572499725967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925170928239822,0.1045213416218757,-0.0120042543858289,0.0,6.404765008483082e-05,0.0,0.0,4.034942150115967,0.0,0.0,0.0,0.27004075050354,4.0,0.0,1.0
833940,293.281005859375,297.1499938964844,293.1499938964844,0.0032192359212785,-241.1861114501953,295.8196716308594,0.5452945828437805,0.050000000745058,0.0595999881625175,294.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4641418457031,0.5452945828437805,0.050000000745058,0.048278197646141,293.3919677734375,297.1499938964844,293.1499938964844,0.0058941603638231,-327.7816772460937,299.07427978515625,0.5452945828437805,0.050000000745058,0.0356581136584281,293.1525573730469,297.1499938964844,293.1499938964844,0.0564257502555847,-1574.867431640625,304.1529235839844,0.7149234414100647,0.1073646396398544,0.1025653854012489,293.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4641418457031,0.5452945828437805,0.050000000745058,0.229010984301567,291.4679870605469,291.1499938964844,274.25,271.9742431640625,285.9951477050781,294.9278869628906,291.4736633300781,1.0,0.1565082520246505,0.9528491497039796,0.9528491497039796,1.0,1.0,-0.5536497831344604,0.2394115477800369,0.3142381906509399,0.0809293240308761,0.0,0.0,0.0043460498563945,24.993881225585938,25.0,184.42832946777344,-3181.93212890625,33.18130874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470153808594,302.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.208984375,18000.0,0.0,0.0,0.0662645325064659,0.0,0.0,0.0,0.0,1.0,0.0037780995480716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714554265141487,0.0953675806522369,-0.0239121485501527,0.0,6.725007551722229e-05,0.0,0.0,3.6447982788085938,0.0,0.0,0.0,0.2680965065956116,4.0,0.0,1.0
834000,293.281005859375,297.1499938964844,293.1499938964844,0.0032192359212785,-241.1861114501953,295.8196716308594,0.5452945828437805,0.050000000745058,0.0595999881625175,294.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4641418457031,0.5452945828437805,0.050000000745058,0.048278197646141,293.3919677734375,297.1499938964844,293.1499938964844,0.0058941603638231,-327.7816772460937,299.07427978515625,0.5452945828437805,0.050000000745058,0.0356581136584281,293.1525573730469,297.1499938964844,293.1499938964844,0.0564257502555847,-1574.867431640625,304.1529235839844,0.7149234414100647,0.1073646396398544,0.1025653854012489,293.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4641418457031,0.5452945828437805,0.050000000745058,0.229010984301567,291.4679870605469,291.1499938964844,274.25,271.9742431640625,285.9951477050781,294.9278869628906,291.4736633300781,1.0,0.1565082520246505,0.9528491497039796,0.9528491497039796,1.0,1.0,-0.5536497831344604,0.2394115477800369,0.3142381906509399,0.0809293240308761,0.0,0.0,0.0043460498563945,24.993881225585938,25.0,184.42832946777344,-3181.93212890625,33.18130874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470153808594,302.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.208984375,18000.0,0.0,0.0,0.0662645325064659,0.0,0.0,0.0,0.0,1.0,0.0037780995480716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714554265141487,0.0953675806522369,-0.0239121485501527,0.0,6.725007551722229e-05,0.0,0.0,3.6447982788085938,0.0,0.0,0.0,0.2680965065956116,4.0,0.0,1.0
834060,293.2796630859375,297.1499938964844,293.1499938964844,0.0032155390363186,-245.84913635253903,295.5199890136719,0.5452841520309448,0.050000000745058,0.0596000887453556,294.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5452841520309448,0.050000000745058,0.0482782796025276,293.3922119140625,297.1499938964844,293.1499938964844,0.0059380284510552,-336.5414428710937,298.8318786621094,0.5452841520309448,0.050000000745058,0.0356581732630729,293.1522216796875,297.1499938964844,293.1499938964844,0.0596869140863418,-1641.506591796875,304.1459350585937,0.7148837447166443,0.1073679700493812,0.1025528460741043,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5452841520309448,0.050000000745058,0.2290113717317581,291.0758972167969,291.1499938964844,274.2059936523437,271.9453125,285.9732971191406,294.923828125,290.7188720703125,1.0,0.1565103679895401,0.9531872868537904,0.9531872868537904,1.0,1.0,-0.5536354184150696,0.2394200265407562,0.3142153918743133,0.0809121876955032,0.0,0.0,0.0231775604188442,24.99552345275879,25.0,-1413.3662109375,-1501.6912841796875,33.18149948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,298.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.2890625,18000.0,0.0,0.0,0.0655736699700355,0.0,0.0,0.0,0.0,1.0,0.0108860759064555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0145693188533186,0.0786550790071487,-0.064085766673088,0.0,6.654893513768911e-05,0.0,0.0,2.918888568878174,0.0,0.0,0.0,0.2649323940277099,4.0,0.0,1.0
834120,293.2796630859375,297.1499938964844,293.1499938964844,0.0032155390363186,-245.84913635253903,295.5199890136719,0.5452841520309448,0.050000000745058,0.0596000887453556,294.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5452841520309448,0.050000000745058,0.0482782796025276,293.3922119140625,297.1499938964844,293.1499938964844,0.0059380284510552,-336.5414428710937,298.8318786621094,0.5452841520309448,0.050000000745058,0.0356581732630729,293.1522216796875,297.1499938964844,293.1499938964844,0.0596869140863418,-1641.506591796875,304.1459350585937,0.7148837447166443,0.1073679700493812,0.1025528460741043,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5452841520309448,0.050000000745058,0.2290113717317581,291.0758972167969,291.1499938964844,274.2059936523437,271.9453125,285.9732971191406,294.923828125,290.7188720703125,1.0,0.1565103679895401,0.9531872868537904,0.9531872868537904,1.0,1.0,-0.5536354184150696,0.2394200265407562,0.3142153918743133,0.0809121876955032,0.0,0.0,0.0231775604188442,24.99552345275879,25.0,-1413.3662109375,-1501.6912841796875,33.18149948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,298.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.2890625,18000.0,0.0,0.0,0.0655736699700355,0.0,0.0,0.0,0.0,1.0,0.0108860759064555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0145693188533186,0.0786550790071487,-0.064085766673088,0.0,6.654893513768911e-05,0.0,0.0,2.918888568878174,0.0,0.0,0.0,0.2649323940277099,4.0,0.0,1.0
834180,293.2726135253906,297.1499938964844,293.1499938964844,0.0032712798565626,-250.1690826416016,295.3234558105469,0.5453490018844604,0.050000000745058,0.0595994666218757,294.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.5453490018844604,0.050000000745058,0.048277772963047,293.3873291015625,297.1499938964844,293.1499938964844,0.0059332065284252,-336.490478515625,298.6546325683594,0.5453490018844604,0.050000000745058,0.0356578007340431,293.1500244140625,297.1499938964844,293.1499938964844,0.0600537247955799,-1647.9697265625,304.147705078125,0.7155494093894958,0.1077563762664794,0.102815605700016,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.5453490018844604,0.050000000745058,0.2290089726448059,290.8176574707031,291.1499938964844,274.1606750488281,271.9151306152344,285.9472045898437,294.9132385253906,291.018798828125,1.0,0.1565169543027877,0.9535254836082458,0.9535254836082458,1.0,1.0,-0.5539461374282837,0.2395678907632827,0.3143782615661621,0.0809546113014221,0.0,0.0,0.1220448315143585,24.98484230041504,25.0,488.2036437988281,-3829.79345703125,33.20088195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,304.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.75,18000.0,0.0,0.0,0.0617128796875476,0.0,0.0,0.0,0.0,1.0,0.0024952325038611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107149571180343,0.1221758797764778,-0.0114609245210886,0.0,6.263073009904474e-05,0.0,0.0,4.7329277992248535,0.0,0.0,0.0,0.2721166014671325,4.0,0.0,1.0
834240,293.2726135253906,297.1499938964844,293.1499938964844,0.0032712798565626,-250.1690826416016,295.3234558105469,0.5453490018844604,0.050000000745058,0.0595994666218757,294.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.5453490018844604,0.050000000745058,0.048277772963047,293.3873291015625,297.1499938964844,293.1499938964844,0.0059332065284252,-336.490478515625,298.6546325683594,0.5453490018844604,0.050000000745058,0.0356578007340431,293.1500244140625,297.1499938964844,293.1499938964844,0.0600537247955799,-1647.9697265625,304.147705078125,0.7155494093894958,0.1077563762664794,0.102815605700016,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.5453490018844604,0.050000000745058,0.2290089726448059,290.8176574707031,291.1499938964844,274.1606750488281,271.9151306152344,285.9472045898437,294.9132385253906,291.018798828125,1.0,0.1565169543027877,0.9535254836082458,0.9535254836082458,1.0,1.0,-0.5539461374282837,0.2395678907632827,0.3143782615661621,0.0809546113014221,0.0,0.0,0.1220448315143585,24.98484230041504,25.0,488.2036437988281,-3829.79345703125,33.20088195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,304.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.75,18000.0,0.0,0.0,0.0617128796875476,0.0,0.0,0.0,0.0,1.0,0.0024952325038611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107149571180343,0.1221758797764778,-0.0114609245210886,0.0,6.263073009904474e-05,0.0,0.0,4.7329277992248535,0.0,0.0,0.0,0.2721166014671325,4.0,0.0,1.0
834300,293.2719116210937,297.1499938964844,293.1499938964844,0.0032010588329285,-241.8180084228516,295.5547790527344,0.5453988909721375,0.050000000745058,0.0595989860594272,294.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5453988909721375,0.050000000745058,0.0482773855328559,293.3863525390625,297.1499938964844,293.1499938964844,0.005792636424303,-325.7611694335937,298.7723999023437,0.5453988909721375,0.050000000745058,0.0356575138866901,293.14898681640625,297.1499938964844,293.1499938964844,0.0581782609224319,-1609.2618408203125,304.1514892578125,0.7160868644714355,0.10795808583498,0.1030303984880447,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5453988909721375,0.050000000745058,0.229007139801979,291.1959533691406,291.1499938964844,274.13751220703125,271.89959716796875,285.935302734375,294.9100646972656,291.3085632324219,1.0,0.1565236300230026,0.9536945819854736,0.9536945819854736,1.0,1.0,-0.5542004704475403,0.2396841943264007,0.3145162761211395,0.080994114279747,0.0,0.0,0.0800813063979148,24.97684097290039,25.0,533.7532348632812,-3639.93994140625,33.21744537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,304.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.025390625,18000.0,0.0,0.0,0.0634442940354347,0.0,0.0,0.0,0.0,1.0,0.0022803212050348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991102904081344,0.1087833419442176,-0.0096730533987283,0.0,6.438788841478527e-05,0.0,0.0,4.20911979675293,0.0,0.0,0.0,0.270687460899353,4.0,0.0,1.0
