time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834360,293.27203369140625,297.1499938964844,293.1499938964844,0.0031549620907753,-237.060302734375,295.6558532714844,0.5454273819923401,0.050000000745058,0.0595987103879451,294.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603820800781,0.5454273819923401,0.050000000745058,0.0482771657407283,293.3863525390625,297.1499938964844,293.1499938964844,0.0057049123570322,-319.8502502441406,298.8086242675781,0.5454273819923401,0.050000000745058,0.035657349973917,293.1484375,297.1499938964844,293.1499938964844,0.0573907233774662,-1593.0599365234375,304.1526184082031,0.7164597511291504,0.1080804169178009,0.1031830236315727,293.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603820800781,0.5454273819923401,0.050000000745058,0.2290060818195343,291.37994384765625,291.1499938964844,274.114013671875,271.8837280273437,285.9237976074219,294.9081115722656,291.4212341308594,1.0,0.1565309762954712,0.9538633227348328,0.9538633227348328,1.0,1.0,-0.5543816685676575,0.2397710382938385,0.3146106600761413,0.0810159817337989,0.0,0.0,0.0454112663865089,24.972415924072266,25.0,380.6667175292969,-3421.21337890625,33.23044967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,303.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.044921875,18000.0,0.0,0.0,0.0651814714074134,0.0,0.0,0.0,0.0,1.0,0.0028179206419736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853584110736846,0.0997160449624061,-0.0143576301634311,0.0,6.615090387640521e-05,0.0,0.0,3.83683443069458,0.0,0.0,0.0,0.2692611515522003,4.0,0.0,1.0
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031104506924748,-233.2992706298828,295.6633605957031,0.5454355478286743,0.050000000745058,0.0595986321568489,294.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454355478286743,0.050000000745058,0.048277098685503,293.386962890625,297.1499938964844,293.1499938964844,0.0056103304959833,-314.7606506347656,298.7578125,0.5454355478286743,0.050000000745058,0.0356573015451431,293.1480407714844,297.1499938964844,293.1499938964844,0.057179357856512,-1588.6309814453125,304.1520690917969,0.716795027256012,0.1082026213407516,0.1033290401101112,293.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454355478286743,0.050000000745058,0.2290057837963104,291.453857421875,291.1499938964844,274.0660095214844,271.8510437011719,285.900146484375,294.9043273925781,291.45367431640625,1.0,0.1565451174974441,0.9542007446289062,0.9542007446289062,1.0,1.0,-0.5545563697814941,0.2398699522018432,0.3146864175796509,0.0810125693678855,0.0,0.0,0.0,24.971534729003903,25.0,105.01526641845705,-2945.042724609375,33.246185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818115234375,301.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.427734375,18000.0,0.0,0.0,0.067947432398796,0.0,0.0,0.0,0.0,1.0,0.0046309120953083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569136589765548,0.0890830606222152,-0.0321694016456604,0.0,6.895801197970286e-05,0.0,0.0,3.397599935531616,0.0,0.0,0.0,0.2665846347808838,4.0,0.0,1.0
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031104506924748,-233.2992706298828,295.6633605957031,0.5454355478286743,0.050000000745058,0.0595986321568489,294.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454355478286743,0.050000000745058,0.048277098685503,293.386962890625,297.1499938964844,293.1499938964844,0.0056103304959833,-314.7606506347656,298.7578125,0.5454355478286743,0.050000000745058,0.0356573015451431,293.1480407714844,297.1499938964844,293.1499938964844,0.057179357856512,-1588.6309814453125,304.1520690917969,0.716795027256012,0.1082026213407516,0.1033290401101112,293.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454355478286743,0.050000000745058,0.2290057837963104,291.453857421875,291.1499938964844,274.0660095214844,271.8510437011719,285.900146484375,294.9043273925781,291.45367431640625,1.0,0.1565451174974441,0.9542007446289062,0.9542007446289062,1.0,1.0,-0.5545563697814941,0.2398699522018432,0.3146864175796509,0.0810125693678855,0.0,0.0,0.0,24.971534729003903,25.0,105.01526641845705,-2945.042724609375,33.246185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818115234375,301.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.427734375,18000.0,0.0,0.0,0.067947432398796,0.0,0.0,0.0,0.0,1.0,0.0046309120953083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569136589765548,0.0890830606222152,-0.0321694016456604,0.0,6.895801197970286e-05,0.0,0.0,3.397599935531616,0.0,0.0,0.0,0.2665846347808838,4.0,0.0,1.0
834540,293.2689208984375,297.1499938964844,293.1499938964844,0.0031444020569324,-243.1265563964844,295.1806335449219,0.545438289642334,0.050000000745058,0.0595986060798168,294.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.871826171875,0.545438289642334,0.050000000745058,0.0482770800590515,293.385498046875,297.1499938964844,293.1499938964844,0.005724215414375,-330.0533142089844,298.3923645019531,0.545438289642334,0.050000000745058,0.0356572866439819,293.1473999023437,297.1499938964844,293.1499938964844,0.0622756630182266,-1692.95703125,304.1422424316406,0.7170799970626831,0.1083795130252838,0.1034555360674858,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.871826171875,0.545438289642334,0.050000000745058,0.229005679488182,290.78369140625,291.1499938964844,274.01666259765625,271.817138671875,285.8741760253906,294.8980407714844,290.45928955078125,1.0,0.1565588563680648,0.9545381665229796,0.9545381665229796,1.0,1.0,-0.554707944393158,0.2399637699127197,0.3147442042827606,0.0809942260384559,0.0,0.0,0.0685166046023368,24.97140121459961,25.0,-944.7334594726562,-3277.806884765625,33.26044464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25146484375,299.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.76953125,18000.0,0.0,0.0,0.06458081305027,0.0,0.0,0.0,0.0,1.0,0.0066257971338927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721019208431243,0.1176455914974212,-0.0455436669290065,0.0,6.554131687153131e-05,0.0,0.0,4.450127601623535,0.0,0.0,0.0,0.2688008248806,4.0,0.0,1.0
834600,293.2689208984375,297.1499938964844,293.1499938964844,0.0031444020569324,-243.1265563964844,295.1806335449219,0.545438289642334,0.050000000745058,0.0595986060798168,294.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.871826171875,0.545438289642334,0.050000000745058,0.0482770800590515,293.385498046875,297.1499938964844,293.1499938964844,0.005724215414375,-330.0533142089844,298.3923645019531,0.545438289642334,0.050000000745058,0.0356572866439819,293.1473999023437,297.1499938964844,293.1499938964844,0.0622756630182266,-1692.95703125,304.1422424316406,0.7170799970626831,0.1083795130252838,0.1034555360674858,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.871826171875,0.545438289642334,0.050000000745058,0.229005679488182,290.78369140625,291.1499938964844,274.01666259765625,271.817138671875,285.8741760253906,294.8980407714844,290.45928955078125,1.0,0.1565588563680648,0.9545381665229796,0.9545381665229796,1.0,1.0,-0.554707944393158,0.2399637699127197,0.3147442042827606,0.0809942260384559,0.0,0.0,0.0685166046023368,24.97140121459961,25.0,-944.7334594726562,-3277.806884765625,33.26044464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25146484375,299.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.76953125,18000.0,0.0,0.0,0.06458081305027,0.0,0.0,0.0,0.0,1.0,0.0066257971338927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721019208431243,0.1176455914974212,-0.0455436669290065,0.0,6.554131687153131e-05,0.0,0.0,4.450127601623535,0.0,0.0,0.0,0.2688008248806,4.0,0.0,1.0
834660,293.2624816894531,297.1499938964844,293.1499938964844,0.0031456283759325,-239.48487854003903,295.28155517578125,0.5455285310745239,0.050000000745058,0.0595977418124675,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183654785156,0.5455285310745239,0.050000000745058,0.0482763797044754,293.38006591796875,297.1499938964844,293.1499938964844,0.0056096706539392,-319.5086364746094,298.4049072265625,0.5455285310745239,0.050000000745058,0.0356567688286304,293.1448974609375,297.1499938964844,293.1499938964844,0.0601785853505134,-1648.3060302734375,304.1488647460937,0.7181882262229919,0.108947105705738,0.1039129644632339,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183654785156,0.5455285310745239,0.050000000745058,0.2290023565292358,290.968994140625,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865661621094,291.1356811523437,1.0,0.1565792113542556,0.9548745155334472,0.9548745155334472,1.0,1.0,-0.5552505850791931,0.2402247488498687,0.3150258362293243,0.0810487046837806,0.0,0.0,0.1090061515569686,24.957080841064453,25.0,528.044189453125,-3806.8564453125,33.29843521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26531982421875,304.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.099609375,18000.0,0.0,0.0,0.0635527297854423,0.0,0.0,0.0,0.0,1.0,0.0021570229437202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086100488901138,0.1173111349344253,-0.0087010907009243,0.0,6.44979445496574e-05,0.0,0.0,4.548373222351074,0.0,0.0,0.0,0.2717225849628448,4.0,0.0,1.0
834720,293.2624816894531,297.1499938964844,293.1499938964844,0.0031456283759325,-239.48487854003903,295.28155517578125,0.5455285310745239,0.050000000745058,0.0595977418124675,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183654785156,0.5455285310745239,0.050000000745058,0.0482763797044754,293.38006591796875,297.1499938964844,293.1499938964844,0.0056096706539392,-319.5086364746094,298.4049072265625,0.5455285310745239,0.050000000745058,0.0356567688286304,293.1448974609375,297.1499938964844,293.1499938964844,0.0601785853505134,-1648.3060302734375,304.1488647460937,0.7181882262229919,0.108947105705738,0.1039129644632339,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183654785156,0.5455285310745239,0.050000000745058,0.2290023565292358,290.968994140625,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865661621094,291.1356811523437,1.0,0.1565792113542556,0.9548745155334472,0.9548745155334472,1.0,1.0,-0.5552505850791931,0.2402247488498687,0.3150258362293243,0.0810487046837806,0.0,0.0,0.1090061515569686,24.957080841064453,25.0,528.044189453125,-3806.8564453125,33.29843521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26531982421875,304.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.099609375,18000.0,0.0,0.0,0.0635527297854423,0.0,0.0,0.0,0.0,1.0,0.0021570229437202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086100488901138,0.1173111349344253,-0.0087010907009243,0.0,6.44979445496574e-05,0.0,0.0,4.548373222351074,0.0,0.0,0.0,0.2717225849628448,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030525890178978,-229.46066284179688,295.5272827148437,0.5456004738807678,0.050000000745058,0.0595970526337623,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37554931640625,0.5456004738807678,0.050000000745058,0.0482758209109306,293.3789367675781,297.1499938964844,293.1499938964844,0.0054329778067767,-306.8667907714844,298.5128479003906,0.5456004738807678,0.050000000745058,0.0356563553214073,293.1435241699219,297.1499938964844,293.1499938964844,0.0583980716764926,-1611.1944580078125,304.1519775390625,0.7192572951316833,0.1093585044145584,0.1043659821152687,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37554931640625,0.5456004738807678,0.050000000745058,0.2289997041225433,291.3885192871094,291.1499938964844,273.9140014648437,271.7455139160156,285.8182678222656,294.8809814453125,291.4136962890625,1.0,0.1566060334444046,0.95521080493927,0.95521080493927,1.0,1.0,-0.5557892918586731,0.2404879480600357,0.3153013885021209,0.0810938626527786,0.0,0.0,0.0416394397616386,24.946218490600582,25.0,309.24298095703125,-3400.621337890625,33.339351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,303.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.58203125,18000.0,0.0,0.0,0.0669042542576789,0.0,0.0,0.0,0.0,1.0,0.0028879116289317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831918641924858,0.0981989428400993,-0.0150070795789361,0.0,6.789931649109349e-05,0.0,0.0,3.7733213901519775,0.0,0.0,0.0,0.2689871191978454,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030525890178978,-229.46066284179688,295.5272827148437,0.5456004738807678,0.050000000745058,0.0595970526337623,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37554931640625,0.5456004738807678,0.050000000745058,0.0482758209109306,293.3789367675781,297.1499938964844,293.1499938964844,0.0054329778067767,-306.8667907714844,298.5128479003906,0.5456004738807678,0.050000000745058,0.0356563553214073,293.1435241699219,297.1499938964844,293.1499938964844,0.0583980716764926,-1611.1944580078125,304.1519775390625,0.7192572951316833,0.1093585044145584,0.1043659821152687,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37554931640625,0.5456004738807678,0.050000000745058,0.2289997041225433,291.3885192871094,291.1499938964844,273.9140014648437,271.7455139160156,285.8182678222656,294.8809814453125,291.4136962890625,1.0,0.1566060334444046,0.95521080493927,0.95521080493927,1.0,1.0,-0.5557892918586731,0.2404879480600357,0.3153013885021209,0.0810938626527786,0.0,0.0,0.0416394397616386,24.946218490600582,25.0,309.24298095703125,-3400.621337890625,33.339351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,303.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.58203125,18000.0,0.0,0.0,0.0669042542576789,0.0,0.0,0.0,0.0,1.0,0.0028879116289317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831918641924858,0.0981989428400993,-0.0150070795789361,0.0,6.789931649109349e-05,0.0,0.0,3.7733213901519775,0.0,0.0,0.0,0.2689871191978454,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030323578976094,-227.73843383789065,295.5329895019531,0.5456098914146423,0.050000000745058,0.0595969595015049,294.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208679199219,0.5456098914146423,0.050000000745058,0.0482757464051246,293.3787841796875,297.1499938964844,293.1499938964844,0.0053897611796855,-304.4745788574219,298.49029541015625,0.5456098914146423,0.050000000745058,0.0356563031673431,293.14324951171875,297.1499938964844,293.1499938964844,0.0583559647202491,-1610.1240234375,304.15167236328125,0.7195801734924316,0.1094944179058075,0.1045095175504684,293.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208679199219,0.5456098914146423,0.050000000745058,0.2289993464946746,291.42449951171875,291.1499938964844,273.88751220703125,271.7268371582031,285.8047180175781,294.87841796875,291.4296875,1.0,0.1566195636987686,0.9553789496421814,0.9553789496421814,1.0,1.0,-0.5559609532356262,0.2405805885791778,0.315380334854126,0.0810919106006622,0.0,0.0,0.019476106390357,24.945152282714844,25.0,174.4794158935547,-3271.969482421875,33.35465621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86309814453125,302.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.494140625,18000.0,0.0,0.0,0.068288080394268,0.0,0.0,0.0,0.0,1.0,0.0034453847911208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753219500184059,0.0958312898874282,-0.0205093435943126,0.0,6.930372182978317e-05,0.0,0.0,3.667317152023315,0.0,0.0,0.0,0.2683095037937164,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030178946908563,-226.65757751464844,295.51806640625,0.5456136465072632,0.050000000745058,0.0595969259738922,294.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.5456136465072632,0.050000000745058,0.0482757166028022,293.37841796875,297.1499938964844,293.1499938964844,0.0053553259931504,-302.7870178222656,298.4543762207031,0.5456136465072632,0.050000000745058,0.0356562808156013,293.1430358886719,297.1499938964844,293.1499938964844,0.0584525689482688,-1611.8955078125,304.1512145996094,0.7198563814163208,0.1096256226301193,0.1046346873044967,293.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.5456136465072632,0.050000000745058,0.2289992123842239,291.4289245605469,291.1499938964844,273.86065673828125,271.70782470703125,285.7907409667969,294.87548828125,291.4266357421875,1.0,0.1566330194473266,0.955544650554657,0.955544650554657,1.0,1.0,-0.5561108589172363,0.2406653463840484,0.3154455423355102,0.081082746386528,0.0,0.0,0.0003412657242733,24.94497871398925,25.0,72.99102783203125,-3041.72119140625,33.368751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125305175781,302.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.638671875,18000.0,0.0,0.0,0.0694242715835571,0.0,0.0,0.0,0.0,1.0,0.0043796100653707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615156255662441,0.0913877487182617,-0.0298721212893724,0.0,7.045680831652135e-05,0.0,0.0,3.4863216876983643,0.0,0.0,0.0,0.267020434141159,4.0,0.0,1.0
835020,293.2575988769531,297.1499938964844,293.1499938964844,0.0030458357650786,-235.4069976806641,295.0660400390625,0.5456311106681824,0.050000000745058,0.0595967583358287,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.5456311106681824,0.050000000745058,0.0482755824923515,293.3755798339844,297.1499938964844,293.1499938964844,0.0054492936469614,-316.321533203125,298.1017150878906,0.5456311106681824,0.050000000745058,0.0356561802327632,293.14215087890625,297.1499938964844,293.1499938964844,0.0634390041232109,-1714.07666015625,304.141845703125,0.7204996347427368,0.1099767014384269,0.1049230769276619,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.5456311106681824,0.050000000745058,0.2289985716342926,290.8059387207031,291.1499938964844,273.8059997558594,271.6688842773437,285.76080322265625,294.86724853515625,290.4774780273437,1.0,0.1566606312990188,0.9558760523796082,0.9558760523796082,1.0,1.0,-0.5564557313919067,0.2408569753170013,0.3155987560749054,0.0810663327574729,0.0,0.0,0.065860666334629,24.94293594360352,25.0,-959.0842895507812,-3287.18408203125,33.39963150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,299.27691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.111328125,18000.0,0.0,0.0,0.0662976875901222,0.0,0.0,0.0,0.0,1.0,0.0065344185568392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718386247754097,0.1168489158153534,-0.0450102910399436,0.0,6.728372682118788e-05,0.0,0.0,4.42037296295166,0.0,0.0,0.0,0.268716424703598,4.0,0.0,1.0
835080,293.2575988769531,297.1499938964844,293.1499938964844,0.0030458357650786,-235.4069976806641,295.0660400390625,0.5456311106681824,0.050000000745058,0.0595967583358287,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.5456311106681824,0.050000000745058,0.0482755824923515,293.3755798339844,297.1499938964844,293.1499938964844,0.0054492936469614,-316.321533203125,298.1017150878906,0.5456311106681824,0.050000000745058,0.0356561802327632,293.14215087890625,297.1499938964844,293.1499938964844,0.0634390041232109,-1714.07666015625,304.141845703125,0.7204996347427368,0.1099767014384269,0.1049230769276619,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.5456311106681824,0.050000000745058,0.2289985716342926,290.8059387207031,291.1499938964844,273.8059997558594,271.6688842773437,285.76080322265625,294.86724853515625,290.4774780273437,1.0,0.1566606312990188,0.9558760523796082,0.9558760523796082,1.0,1.0,-0.5564557313919067,0.2408569753170013,0.3155987560749054,0.0810663327574729,0.0,0.0,0.065860666334629,24.94293594360352,25.0,-959.0842895507812,-3287.18408203125,33.39963150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,299.27691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.111328125,18000.0,0.0,0.0,0.0662976875901222,0.0,0.0,0.0,0.0,1.0,0.0065344185568392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718386247754097,0.1168489158153534,-0.0450102910399436,0.0,6.728372682118788e-05,0.0,0.0,4.42037296295166,0.0,0.0,0.0,0.268716424703598,4.0,0.0,1.0
835140,293.2504577636719,297.1499938964844,293.1499938964844,0.003059295238927,-233.203857421875,295.14501953125,0.5457347631454468,0.050000000745058,0.059595763683319,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990783691406,0.5457347631454468,0.050000000745058,0.048274777829647,293.36883544921875,297.1499938964844,293.1499938964844,0.0053625968284904,-307.72296142578125,298.1058044433594,0.5457347631454468,0.050000000745058,0.0356555841863155,293.13946533203125,297.1499938964844,293.1499938964844,0.0617415681481361,-1677.1661376953125,304.14794921875,0.7219398617744446,0.1107182130217552,0.1055427938699722,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990783691406,0.5457347631454468,0.050000000745058,0.2289947569370269,290.9477233886719,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.8538818359375,291.10821533203125,1.0,0.1566956490278244,0.9562074542045592,0.9562074542045592,1.0,1.0,-0.5571922063827515,0.241216093301773,0.315976083278656,0.0811229050159454,0.0,0.0,0.1121137887239456,24.92701911926269,25.0,496.2424011230469,-3836.167724609375,33.454689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,304.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.482421875,18000.0,0.0,0.0,0.0650739073753357,0.0,0.0,0.0,0.0,1.0,0.0020984772127121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091626584529876,0.1174163818359375,-0.0082537299022078,0.0,6.604174268431962e-05,0.0,0.0,4.552379131317139,0.0,0.0,0.0,0.2717465460300445,4.0,0.0,1.0
835200,293.2504577636719,297.1499938964844,293.1499938964844,0.003059295238927,-233.203857421875,295.14501953125,0.5457347631454468,0.050000000745058,0.059595763683319,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990783691406,0.5457347631454468,0.050000000745058,0.048274777829647,293.36883544921875,297.1499938964844,293.1499938964844,0.0053625968284904,-307.72296142578125,298.1058044433594,0.5457347631454468,0.050000000745058,0.0356555841863155,293.13946533203125,297.1499938964844,293.1499938964844,0.0617415681481361,-1677.1661376953125,304.14794921875,0.7219398617744446,0.1107182130217552,0.1055427938699722,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990783691406,0.5457347631454468,0.050000000745058,0.2289947569370269,290.9477233886719,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.8538818359375,291.10821533203125,1.0,0.1566956490278244,0.9562074542045592,0.9562074542045592,1.0,1.0,-0.5571922063827515,0.241216093301773,0.315976083278656,0.0811229050159454,0.0,0.0,0.1121137887239456,24.92701911926269,25.0,496.2424011230469,-3836.167724609375,33.454689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,304.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.482421875,18000.0,0.0,0.0,0.0650739073753357,0.0,0.0,0.0,0.0,1.0,0.0020984772127121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091626584529876,0.1174163818359375,-0.0082537299022078,0.0,6.604174268431962e-05,0.0,0.0,4.552379131317139,0.0,0.0,0.0,0.2717465460300445,4.0,0.0,1.0
835260,293.24908447265625,297.1499938964844,293.1499938964844,0.002973941154778,-223.8826599121093,295.3932800292969,0.545823872089386,0.050000000745058,0.0595949105918407,294.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432922363281,0.545823872089386,0.050000000745058,0.0482740849256515,293.36639404296875,297.1499938964844,293.1499938964844,0.0052024382166564,-295.9059753417969,298.2250671386719,0.545823872089386,0.050000000745058,0.0356550738215446,293.1378173828125,297.1499938964844,293.1499938964844,0.0601432099938392,-1643.2166748046875,304.15106201171875,0.7233805656433105,0.1113250032067298,0.1061760261654853,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432922363281,0.545823872089386,0.050000000745058,0.2289914786815643,291.35614013671875,291.1499938964844,273.6933288574219,271.5877990722656,285.69732666015625,294.84625244140625,291.38104248046875,1.0,0.156738132238388,0.9565371870994568,0.9565371870994568,1.0,1.0,-0.5579460263252258,0.2415834963321685,0.3163625001907348,0.0811807513236999,0.0,0.0,0.0501018390059471,24.914081573486328,25.0,299.2646179199219,-3457.68994140625,33.514286041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.482421875,18000.0,0.0,0.0,0.0682845339179039,0.0,0.0,0.0,0.0,1.0,0.0026902495883405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855715870857238,0.0987380743026733,-0.0131664844229817,0.0,6.930012750672176e-05,0.0,0.0,3.797122716903688,0.0,0.0,0.0,0.2691413164138794,4.0,0.0,1.0
835320,293.24908447265625,297.1499938964844,293.1499938964844,0.002973941154778,-223.8826599121093,295.3932800292969,0.545823872089386,0.050000000745058,0.0595949105918407,294.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432922363281,0.545823872089386,0.050000000745058,0.0482740849256515,293.36639404296875,297.1499938964844,293.1499938964844,0.0052024382166564,-295.9059753417969,298.2250671386719,0.545823872089386,0.050000000745058,0.0356550738215446,293.1378173828125,297.1499938964844,293.1499938964844,0.0601432099938392,-1643.2166748046875,304.15106201171875,0.7233805656433105,0.1113250032067298,0.1061760261654853,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432922363281,0.545823872089386,0.050000000745058,0.2289914786815643,291.35614013671875,291.1499938964844,273.6933288574219,271.5877990722656,285.69732666015625,294.84625244140625,291.38104248046875,1.0,0.156738132238388,0.9565371870994568,0.9565371870994568,1.0,1.0,-0.5579460263252258,0.2415834963321685,0.3163625001907348,0.0811807513236999,0.0,0.0,0.0501018390059471,24.914081573486328,25.0,299.2646179199219,-3457.68994140625,33.514286041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.482421875,18000.0,0.0,0.0,0.0682845339179039,0.0,0.0,0.0,0.0,1.0,0.0026902495883405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855715870857238,0.0987380743026733,-0.0131664844229817,0.0,6.930012750672176e-05,0.0,0.0,3.797122716903688,0.0,0.0,0.0,0.2691413164138794,4.0,0.0,1.0
835380,293.2478332519531,297.1499938964844,293.1499938964844,0.0029437728226184,-221.40377807617188,295.39117431640625,0.5458543300628662,0.050000000745058,0.0595946200191974,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.5458543300628662,0.050000000745058,0.0482738502323627,293.36492919921875,297.1499938964844,293.1499938964844,0.0051320097409188,-292.08428955078125,298.1745300292969,0.5458543300628662,0.050000000745058,0.0356549024581909,293.1370544433594,297.1499938964844,293.1499938964844,0.0603452809154987,-1646.5775146484375,304.1503601074219,0.7243727445602417,0.1117862090468406,0.1066304743289947,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.5458543300628662,0.050000000745058,0.2289903610944748,291.3973693847656,291.1499938964844,273.6366577148437,271.5468444824219,285.6672058105469,294.8392639160156,291.39581298828125,1.0,0.1567817330360412,0.9568669199943542,0.9568669199943542,1.0,1.0,-0.5584892630577087,0.2418624311685562,0.3166268467903137,0.0811958760023117,0.0,0.0,0.0129868369549512,24.91096305847168,25.0,78.48011779785156,-3248.08349609375,33.56318283081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8245544433594,302.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0234375,18000.0,0.0,0.0,0.0707460865378379,0.0,0.0,0.0,0.0,1.0,0.0036842285189777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727038159966468,0.0956410989165306,-0.0229372791945934,0.0,7.179828389780596e-05,0.0,0.0,3.653802156448364,0.0,0.0,0.0,0.2680997848510742,4.0,0.0,1.0
835440,293.2478332519531,297.1499938964844,293.1499938964844,0.0029437728226184,-221.40377807617188,295.39117431640625,0.5458543300628662,0.050000000745058,0.0595946200191974,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.5458543300628662,0.050000000745058,0.0482738502323627,293.36492919921875,297.1499938964844,293.1499938964844,0.0051320097409188,-292.08428955078125,298.1745300292969,0.5458543300628662,0.050000000745058,0.0356549024581909,293.1370544433594,297.1499938964844,293.1499938964844,0.0603452809154987,-1646.5775146484375,304.1503601074219,0.7243727445602417,0.1117862090468406,0.1066304743289947,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.5458543300628662,0.050000000745058,0.2289903610944748,291.3973693847656,291.1499938964844,273.6366577148437,271.5468444824219,285.6672058105469,294.8392639160156,291.39581298828125,1.0,0.1567817330360412,0.9568669199943542,0.9568669199943542,1.0,1.0,-0.5584892630577087,0.2418624311685562,0.3166268467903137,0.0811958760023117,0.0,0.0,0.0129868369549512,24.91096305847168,25.0,78.48011779785156,-3248.08349609375,33.56318283081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8245544433594,302.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0234375,18000.0,0.0,0.0,0.0707460865378379,0.0,0.0,0.0,0.0,1.0,0.0036842285189777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727038159966468,0.0956410989165306,-0.0229372791945934,0.0,7.179828389780596e-05,0.0,0.0,3.653802156448364,0.0,0.0,0.0,0.2680997848510742,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029339368920773,-220.765869140625,295.3712158203125,0.5458659529685974,0.050000000745058,0.0595945082604885,294.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902893066406,0.5458659529685974,0.050000000745058,0.0482737608253955,293.3639831542969,297.1499938964844,293.1499938964844,0.0051050819456577,-290.85845947265625,298.136474609375,0.5458659529685974,0.050000000745058,0.0356548354029655,293.1366882324219,297.1499938964844,293.1499938964844,0.0605972111225128,-1651.3551025390625,304.1498413085937,0.7248421907424927,0.1120205596089363,0.106847733259201,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902893066406,0.5458659529685974,0.050000000745058,0.2289899289608001,291.388916015625,291.1499938964844,273.6083374023437,271.5263671875,285.65191650390625,294.8353881835937,291.3789367675781,1.0,0.1568038016557693,0.957031786441803,0.957031786441803,1.0,1.0,-0.5587491989135742,0.2419967204332351,0.3167524933815002,0.0812016278505325,0.0,0.0,0.0,24.91002082824707,25.0,-43.39162063598633,-2585.326416015625,33.58711624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,300.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18153.85546875,18000.0,0.0,0.0,0.0716201141476631,0.0,0.0,0.0,0.0,1.0,0.0059395148418843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389537885785102,0.0805214568972587,-0.0415676683187484,0.0,7.268531044246629e-05,0.0,0.0,3.056720733642578,0.0,0.0,0.0,0.2651875019073486,4.0,0.0,1.0
835560,293.245361328125,297.1499938964844,293.1499938964844,0.0029263719916343,-221.98599243164065,295.2631225585937,0.5458806157112122,0.050000000745058,0.0595943666994571,294.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5458806157112122,0.050000000745058,0.0482736453413963,293.36260986328125,297.1499938964844,293.1499938964844,0.0051083345897495,-293.3801574707031,298.0378723144531,0.5458806157112122,0.050000000745058,0.0356547497212886,293.1362609863281,297.1499938964844,293.1499938964844,0.0621282421052455,-1682.5340576171875,304.14697265625,0.7253395318984985,0.1122758015990257,0.107077345252037,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5458806157112122,0.050000000745058,0.2289893925189972,291.2502136230469,291.1499938964844,273.5799865722656,271.505859375,285.6363830566406,294.83111572265625,291.03009033203125,1.0,0.1568262428045272,0.9572495222091676,0.9572495222091676,1.0,1.0,-0.5590237379074097,0.2421376705169677,0.3168860673904419,0.0812117159366607,0.0,0.0,0.0029411879368126,24.90860748291016,25.0,-1122.8741455078125,-0.0,33.61201095581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971252441406,298.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18103.677734375,18000.0,0.0,0.0,0.0713351443409919,0.0,0.0,0.0,0.0,1.0,0.0108099225908517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004573326441459,0.0645499527454376,-0.0640926212072372,0.0,7.239609840326011e-05,0.0,0.0,2.4088404178619385,0.0,0.0,0.0,0.2624748945236206,4.0,0.0,1.0
835620,293.2369689941406,297.1499938964844,293.1499938964844,0.0030181799083948,-232.3461151123047,294.86285400390625,0.5459622144699097,0.050000000745058,0.0595935881137847,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5459622144699097,0.050000000745058,0.0482730120420455,293.3554382324219,297.1499938964844,293.1499938964844,0.005197072867304,-302.3629455566406,297.713623046875,0.5459622144699097,0.050000000745058,0.0356542840600013,293.1340026855469,297.1499938964844,293.1499938964844,0.0652649775147438,-1745.945068359375,304.14385986328125,0.7267943024635315,0.1130747646093368,0.1077332124114036,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5459622144699097,0.050000000745058,0.2289863973855972,290.6841735839844,291.1499938964844,273.5233459472656,271.4647827148437,285.6025085449219,294.8175354003906,290.85870361328125,1.0,0.1568755358457565,0.9576849937438964,0.9576849937438964,1.0,1.0,-0.5598050951957703,0.2425161302089691,0.3172889947891235,0.0812819376587867,0.0,0.0,0.1307492107152938,24.897464752197266,25.0,288.73614501953125,-3855.489013671875,33.6761589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35308837890625,304.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.142578125,18000.0,0.0,0.0,0.0664050802588462,0.0,0.0,0.0,0.0,1.0,0.0028657743241637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078210547566413,0.1226225197315216,-0.0148014640435576,0.0,6.739272066624835e-05,0.0,0.0,4.735843658447266,0.0,0.0,0.0,0.2719003856182098,4.0,0.0,1.0
835680,293.2369689941406,297.1499938964844,293.1499938964844,0.0030181799083948,-232.3461151123047,294.86285400390625,0.5459622144699097,0.050000000745058,0.0595935881137847,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5459622144699097,0.050000000745058,0.0482730120420455,293.3554382324219,297.1499938964844,293.1499938964844,0.005197072867304,-302.3629455566406,297.713623046875,0.5459622144699097,0.050000000745058,0.0356542840600013,293.1340026855469,297.1499938964844,293.1499938964844,0.0652649775147438,-1745.945068359375,304.14385986328125,0.7267943024635315,0.1130747646093368,0.1077332124114036,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5459622144699097,0.050000000745058,0.2289863973855972,290.6841735839844,291.1499938964844,273.5233459472656,271.4647827148437,285.6025085449219,294.8175354003906,290.85870361328125,1.0,0.1568755358457565,0.9576849937438964,0.9576849937438964,1.0,1.0,-0.5598050951957703,0.2425161302089691,0.3172889947891235,0.0812819376587867,0.0,0.0,0.1307492107152938,24.897464752197266,25.0,288.73614501953125,-3855.489013671875,33.6761589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35308837890625,304.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.142578125,18000.0,0.0,0.0,0.0664050802588462,0.0,0.0,0.0,0.0,1.0,0.0028657743241637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078210547566413,0.1226225197315216,-0.0148014640435576,0.0,6.739272066624835e-05,0.0,0.0,4.735843658447266,0.0,0.0,0.0,0.2719003856182098,4.0,0.0,1.0
835740,293.2340087890625,297.1499938964844,293.1499938964844,0.002924112137407,-220.9158477783203,295.2332763671875,0.5460813045501709,0.050000000745058,0.0595924519002437,294.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297058105469,0.5460813045501709,0.050000000745058,0.0482720918953418,293.3511962890625,297.1499938964844,293.1499938964844,0.0050148805603384,-287.45086669921875,297.9266357421875,0.5460813045501709,0.050000000745058,0.0356536023318767,293.1318054199219,297.1499938964844,293.1499938964844,0.0627599358558654,-1692.241455078125,304.1497802734375,0.7286704778671265,0.1139284595847129,0.1085781753063201,293.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297058105469,0.5460813045501709,0.050000000745058,0.2289820313453674,291.2524108886719,291.1499938964844,273.4666748046875,271.42364501953125,285.552734375,294.7774658203125,291.3023986816406,1.0,0.1569340527057647,0.9581204056739808,0.9581204056739808,1.0,1.0,-0.560810923576355,0.2429868280887603,0.317824125289917,0.0814024955034256,0.0,0.0,0.0725582689046859,24.88088798522949,25.0,365.54779052734375,-3615.835693359375,33.75672149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15625,18000.0,0.0,0.0,0.0691788792610168,0.0,0.0,0.0,0.0,1.0,0.0022460480686277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09369458258152,0.1030774340033531,-0.0093828532844781,0.0,7.020776683930308e-05,0.0,0.0,3.977931261062622,0.0,0.0,0.0,0.269932210445404,4.0,0.0,1.0
835800,293.2340087890625,297.1499938964844,293.1499938964844,0.002924112137407,-220.9158477783203,295.2332763671875,0.5460813045501709,0.050000000745058,0.0595924519002437,294.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297058105469,0.5460813045501709,0.050000000745058,0.0482720918953418,293.3511962890625,297.1499938964844,293.1499938964844,0.0050148805603384,-287.45086669921875,297.9266357421875,0.5460813045501709,0.050000000745058,0.0356536023318767,293.1318054199219,297.1499938964844,293.1499938964844,0.0627599358558654,-1692.241455078125,304.1497802734375,0.7286704778671265,0.1139284595847129,0.1085781753063201,293.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297058105469,0.5460813045501709,0.050000000745058,0.2289820313453674,291.2524108886719,291.1499938964844,273.4666748046875,271.42364501953125,285.552734375,294.7774658203125,291.3023986816406,1.0,0.1569340527057647,0.9581204056739808,0.9581204056739808,1.0,1.0,-0.560810923576355,0.2429868280887603,0.317824125289917,0.0814024955034256,0.0,0.0,0.0725582689046859,24.88088798522949,25.0,365.54779052734375,-3615.835693359375,33.75672149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15625,18000.0,0.0,0.0,0.0691788792610168,0.0,0.0,0.0,0.0,1.0,0.0022460480686277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09369458258152,0.1030774340033531,-0.0093828532844781,0.0,7.020776683930308e-05,0.0,0.0,3.977931261062622,0.0,0.0,0.0,0.269932210445404,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028890809044241,-217.72300720214844,295.2735595703125,0.5461301207542419,0.050000000745058,0.0595919825136661,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461301207542419,0.050000000745058,0.0482717156410217,293.34930419921875,297.1499938964844,293.1499938964844,0.0049384697340428,-282.8046569824219,297.9087219238281,0.5461301207542419,0.050000000745058,0.0356533229351043,293.1309814453125,297.1499938964844,293.1499938964844,0.0628479793667793,-1692.930419921875,304.149658203125,0.7300418615341187,0.1145607456564903,0.1092183589935302,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461301207542419,0.050000000745058,0.2289802283048629,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4881896972656,294.7090148925781,291.3482971191406,1.0,0.1569948643445968,0.9583322405815125,0.9583322405815125,1.0,1.0,-0.5615758895874023,0.2433528751134872,0.3182230293750763,0.0814705342054367,0.0,0.0,0.0373785942792892,24.876121520996094,25.0,121.3125,-3391.194580078125,33.8255729675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87579345703125,302.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.0717551931738853,0.0,0.0,0.0,0.0,1.0,0.0031057782471179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796446949243545,0.0967357605695724,-0.017091067507863,0.0,7.282239675987512e-05,0.0,0.0,3.70622992515564,0.0,0.0,0.0,0.2685548365116119,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028890809044241,-217.72300720214844,295.2735595703125,0.5461301207542419,0.050000000745058,0.0595919825136661,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461301207542419,0.050000000745058,0.0482717156410217,293.34930419921875,297.1499938964844,293.1499938964844,0.0049384697340428,-282.8046569824219,297.9087219238281,0.5461301207542419,0.050000000745058,0.0356533229351043,293.1309814453125,297.1499938964844,293.1499938964844,0.0628479793667793,-1692.930419921875,304.149658203125,0.7300418615341187,0.1145607456564903,0.1092183589935302,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461301207542419,0.050000000745058,0.2289802283048629,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4881896972656,294.7090148925781,291.3482971191406,1.0,0.1569948643445968,0.9583322405815125,0.9583322405815125,1.0,1.0,-0.5615758895874023,0.2433528751134872,0.3182230293750763,0.0814705342054367,0.0,0.0,0.0373785942792892,24.876121520996094,25.0,121.3125,-3391.194580078125,33.8255729675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87579345703125,302.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.0717551931738853,0.0,0.0,0.0,0.0,1.0,0.0031057782471179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796446949243545,0.0967357605695724,-0.017091067507863,0.0,7.282239675987512e-05,0.0,0.0,3.70622992515564,0.0,0.0,0.0,0.2685548365116119,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028727184981107,-216.65554809570312,295.23974609375,0.5461515188217163,0.050000000745058,0.0595917776226997,294.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.5461515188217163,0.050000000745058,0.0482715480029583,293.34747314453125,297.1499938964844,293.1499938964844,0.0048888619057834,-280.4598083496094,297.8383483886719,0.5461515188217163,0.050000000745058,0.0356532000005245,293.1304931640625,297.1499938964844,293.1499938964844,0.063428096473217,-1703.92138671875,304.1488037109375,0.7311965823173523,0.1151404082775116,0.1097693294286727,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.5461515188217163,0.050000000745058,0.2289794385433197,291.3321533203125,291.1499938964844,273.35333251953125,271.3411560058594,285.42803955078125,294.6482849121094,291.32403564453125,1.0,0.157055452466011,0.9585440754890442,0.9585440754890442,1.0,1.0,-0.5622355937957764,0.2436743825674057,0.3185612559318542,0.0815175324678421,0.0,0.0,0.0136041454970836,24.875864028930664,25.0,-11.30056095123291,-3271.3515625,33.88872146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.666015625,18000.0,0.0,0.0,0.0735904052853584,0.0,0.0,0.0,0.0,1.0,0.0038414967712014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719453692436218,0.0964816659688949,-0.0245362985879182,0.0,7.46849036659114e-05,0.0,0.0,3.6832261085510254,0.0,0.0,0.0,0.268096923828125,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028727184981107,-216.65554809570312,295.23974609375,0.5461515188217163,0.050000000745058,0.0595917776226997,294.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.5461515188217163,0.050000000745058,0.0482715480029583,293.34747314453125,297.1499938964844,293.1499938964844,0.0048888619057834,-280.4598083496094,297.8383483886719,0.5461515188217163,0.050000000745058,0.0356532000005245,293.1304931640625,297.1499938964844,293.1499938964844,0.063428096473217,-1703.92138671875,304.1488037109375,0.7311965823173523,0.1151404082775116,0.1097693294286727,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.5461515188217163,0.050000000745058,0.2289794385433197,291.3321533203125,291.1499938964844,273.35333251953125,271.3411560058594,285.42803955078125,294.6482849121094,291.32403564453125,1.0,0.157055452466011,0.9585440754890442,0.9585440754890442,1.0,1.0,-0.5622355937957764,0.2436743825674057,0.3185612559318542,0.0815175324678421,0.0,0.0,0.0136041454970836,24.875864028930664,25.0,-11.30056095123291,-3271.3515625,33.88872146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.666015625,18000.0,0.0,0.0,0.0735904052853584,0.0,0.0,0.0,0.0,1.0,0.0038414967712014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719453692436218,0.0964816659688949,-0.0245362985879182,0.0,7.46849036659114e-05,0.0,0.0,3.6832261085510254,0.0,0.0,0.0,0.268096923828125,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028669435996562,-216.4193878173828,295.21337890625,0.5461633205413818,0.050000000745058,0.0595916658639907,294.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.5461633205413818,0.050000000745058,0.0482714548707008,293.34637451171875,297.1499938964844,293.1499938964844,0.0048679583705961,-279.635498046875,297.7965087890625,0.5461633205413818,0.050000000745058,0.0356531329452991,293.1302185058594,297.1499938964844,293.1499938964844,0.0638158097863197,-1711.430419921875,304.1483154296875,0.731781542301178,0.1154409497976303,0.1100485995411872,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.5461633205413818,0.050000000745058,0.228979006409645,291.3099060058594,291.1499938964844,273.32501220703125,271.32049560546875,285.39898681640625,294.6197204589844,291.2966613769531,1.0,0.1570858210325241,0.95864999294281,0.95864999294281,1.0,1.0,-0.5625699758529663,0.243836760520935,0.3187331855297088,0.0815425068140029,0.0,0.0,0.0051200431771576,24.87556266784668,25.0,-72.01383209228516,-3045.66650390625,33.920589447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,301.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.951171875,18000.0,0.0,0.0,0.0742314383387565,0.0,0.0,0.0,0.0,1.0,0.0047549344599246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586055852472782,0.0917979404330253,-0.0331923514604568,0.0,7.533546886406839e-05,0.0,0.0,3.4945297241210938,0.0,0.0,0.0,0.2670506834983825,4.0,0.0,1.0
