time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028627696447074,-216.8104248046875,295.15789794921875,0.5461781620979309,0.050000000745058,0.0595915243029594,294.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5461781620979309,0.050000000745058,0.0482713393867015,293.34503173828125,297.1499938964844,293.1499938964844,0.0048562902957201,-279.9410705566406,297.73394775390625,0.5461781620979309,0.050000000745058,0.0356530472636222,293.1298828125,297.1499938964844,293.1499938964844,0.06461201608181,-1727.44091796875,304.14715576171875,0.7323920130729675,0.1157567948102951,0.1103392392396926,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5461781620979309,0.050000000745058,0.2289784550666809,291.2445983886719,291.1499938964844,273.2966613769531,271.2998352050781,285.3705139160156,294.5922241210937,291.1726989746094,1.0,0.1571164578199386,0.9588100910186768,0.9588100910186768,1.0,1.0,-0.5629177093505859,0.2440057098865509,0.318911999464035,0.0815707892179489,0.0,0.0,0.0047557605430483,24.874774932861328,25.0,-397.5760192871094,-2130.585205078125,33.95330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,297.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18087.6484375,18000.0,0.0,0.0,0.0743727311491966,0.0,0.0,0.0,0.0,1.0,0.0079015577211976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247576124966144,0.0772952586412429,-0.0525376461446285,0.0,7.547886343672872e-05,0.0,0.0,2.9091084003448486,0.0,0.0,0.0,0.2646143138408661,4.0,0.0,1.0
836220,293.2234191894531,297.1499938964844,293.1499938964844,0.002896171528846,-221.23342895507807,294.9476013183594,0.546231210231781,0.050000000745058,0.0595910176634788,294.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.546231210231781,0.050000000745058,0.0482709296047687,293.3404235839844,297.1499938964844,293.1499938964844,0.0048743253573775,-283.326171875,297.53778076171875,0.546231210231781,0.050000000745058,0.0356527455151081,293.128662109375,297.1499938964844,293.1499938964844,0.0666880533099174,-1769.3243408203125,304.1449890136719,0.7338182926177979,0.1165137737989425,0.1110104694962501,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.546231210231781,0.050000000745058,0.2289765179157257,290.9623107910156,291.1499938964844,273.239990234375,271.2584228515625,285.3197326660156,294.5478515625,291.0116271972656,1.0,0.1571798473596573,0.9591302275657654,0.9591302275657654,1.0,1.0,-0.5637195110321045,0.2443910241127014,0.3193285167217254,0.0816433727741241,0.0,0.0,0.0561978705227375,24.86942481994629,25.0,10.51031494140625,-3463.724365234375,34.02544403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,302.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.673828125,18000.0,0.0,0.0,0.0727391690015792,0.0,0.0,0.0,0.0,1.0,0.004281198605895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808779224753379,0.1098017841577529,-0.0289238598197698,0.0,7.382100739050657e-05,0.0,0.0,4.200501918792725,0.0,0.0,0.0,0.2695547044277191,4.0,0.0,1.0
836280,293.2234191894531,297.1499938964844,293.1499938964844,0.002896171528846,-221.23342895507807,294.9476013183594,0.546231210231781,0.050000000745058,0.0595910176634788,294.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.546231210231781,0.050000000745058,0.0482709296047687,293.3404235839844,297.1499938964844,293.1499938964844,0.0048743253573775,-283.326171875,297.53778076171875,0.546231210231781,0.050000000745058,0.0356527455151081,293.128662109375,297.1499938964844,293.1499938964844,0.0666880533099174,-1769.3243408203125,304.1449890136719,0.7338182926177979,0.1165137737989425,0.1110104694962501,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.546231210231781,0.050000000745058,0.2289765179157257,290.9623107910156,291.1499938964844,273.239990234375,271.2584228515625,285.3197326660156,294.5478515625,291.0116271972656,1.0,0.1571798473596573,0.9591302275657654,0.9591302275657654,1.0,1.0,-0.5637195110321045,0.2443910241127014,0.3193285167217254,0.0816433727741241,0.0,0.0,0.0561978705227375,24.86942481994629,25.0,10.51031494140625,-3463.724365234375,34.02544403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,302.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.673828125,18000.0,0.0,0.0,0.0727391690015792,0.0,0.0,0.0,0.0,1.0,0.004281198605895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808779224753379,0.1098017841577529,-0.0289238598197698,0.0,7.382100739050657e-05,0.0,0.0,4.200501918792725,0.0,0.0,0.0,0.2695547044277191,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028612585738301,-217.25930786132807,295.0552978515625,0.5463083982467651,0.050000000745058,0.0595902800559997,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5463083982467651,0.050000000745058,0.048270333558321,293.3364562988281,297.1499938964844,293.1499938964844,0.0047903438098728,-277.2265319824219,297.5716247558594,0.5463083982467651,0.050000000745058,0.0356523059308528,293.1272277832031,297.1499938964844,293.1499938964844,0.0663074404001236,-1759.7796630859375,304.1471862792969,0.7355004549026489,0.1173436418175697,0.1117966845631599,293.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5463083982467651,0.050000000745058,0.2289736866950988,291.1393127441406,291.1499938964844,273.1833190917969,271.2169494628906,285.2643737792969,294.4967041015625,291.1541748046875,1.0,0.1572480648756027,0.959450364112854,0.959450364112854,1.0,1.0,-0.5646577477455139,0.2448381632566452,0.3198195993900299,0.0817338228225708,0.0,0.0,0.0438953191041946,24.86031913757324,25.0,90.38394165039062,-3451.717041015625,34.10725021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205078125,302.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.68359375,18000.0,0.0,0.0,0.0737783536314964,0.0,0.0,0.0,0.0,1.0,0.0036755162291228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801640897989273,0.1030507460236549,-0.0228866524994373,0.0,7.487565017072484e-05,0.0,0.0,3.949849367141724,0.0,0.0,0.0,0.2691504657268524,4.0,0.0,1.0
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028612585738301,-217.25930786132807,295.0552978515625,0.5463083982467651,0.050000000745058,0.0595902800559997,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5463083982467651,0.050000000745058,0.048270333558321,293.3364562988281,297.1499938964844,293.1499938964844,0.0047903438098728,-277.2265319824219,297.5716247558594,0.5463083982467651,0.050000000745058,0.0356523059308528,293.1272277832031,297.1499938964844,293.1499938964844,0.0663074404001236,-1759.7796630859375,304.1471862792969,0.7355004549026489,0.1173436418175697,0.1117966845631599,293.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5463083982467651,0.050000000745058,0.2289736866950988,291.1393127441406,291.1499938964844,273.1833190917969,271.2169494628906,285.2643737792969,294.4967041015625,291.1541748046875,1.0,0.1572480648756027,0.959450364112854,0.959450364112854,1.0,1.0,-0.5646577477455139,0.2448381632566452,0.3198195993900299,0.0817338228225708,0.0,0.0,0.0438953191041946,24.86031913757324,25.0,90.38394165039062,-3451.717041015625,34.10725021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205078125,302.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.68359375,18000.0,0.0,0.0,0.0737783536314964,0.0,0.0,0.0,0.0,1.0,0.0036755162291228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801640897989273,0.1030507460236549,-0.0228866524994373,0.0,7.487565017072484e-05,0.0,0.0,3.949849367141724,0.0,0.0,0.0,0.2691504657268524,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028443853370845,-215.8456573486328,295.0564880371094,0.5463649034500122,0.050000000745058,0.0595897436141967,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463649034500122,0.050000000745058,0.048269897699356,293.3334045410156,297.1499938964844,293.1499938964844,0.004737970419228,-274.2978515625,297.5284118652344,0.5463649034500122,0.050000000745058,0.0356519818305969,293.1262512207031,297.1499938964844,293.1499938964844,0.0668201074004173,-1769.078125,304.1472473144531,0.7370722889900208,0.1181194484233856,0.112540878355503,293.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463649034500122,0.050000000745058,0.2289716154336929,291.1647644042969,291.1499938964844,273.1266784667969,271.1754150390625,285.2074584960937,294.4423217773437,291.1645812988281,1.0,0.1573190689086914,0.9597665071487428,0.9597665071487428,1.0,1.0,-0.565546989440918,0.2452688366174698,0.320278137922287,0.0818049907684326,0.0,0.0,0.0394086427986621,24.85472679138184,25.0,31.3231201171875,-3421.51708984375,34.187835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,302.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.0749234035611152,0.0,0.0,0.0,0.0,1.0,0.0036346237175166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780850201845169,0.1005319207906723,-0.0224469043314456,0.0,7.603772974107414e-05,0.0,0.0,3.848012208938599,0.0,0.0,0.0,0.2687869668006897,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028443853370845,-215.8456573486328,295.0564880371094,0.5463649034500122,0.050000000745058,0.0595897436141967,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463649034500122,0.050000000745058,0.048269897699356,293.3334045410156,297.1499938964844,293.1499938964844,0.004737970419228,-274.2978515625,297.5284118652344,0.5463649034500122,0.050000000745058,0.0356519818305969,293.1262512207031,297.1499938964844,293.1499938964844,0.0668201074004173,-1769.078125,304.1472473144531,0.7370722889900208,0.1181194484233856,0.112540878355503,293.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463649034500122,0.050000000745058,0.2289716154336929,291.1647644042969,291.1499938964844,273.1266784667969,271.1754150390625,285.2074584960937,294.4423217773437,291.1645812988281,1.0,0.1573190689086914,0.9597665071487428,0.9597665071487428,1.0,1.0,-0.565546989440918,0.2452688366174698,0.320278137922287,0.0818049907684326,0.0,0.0,0.0394086427986621,24.85472679138184,25.0,31.3231201171875,-3421.51708984375,34.187835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,302.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.0749234035611152,0.0,0.0,0.0,0.0,1.0,0.0036346237175166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780850201845169,0.1005319207906723,-0.0224469043314456,0.0,7.603772974107414e-05,0.0,0.0,3.848012208938599,0.0,0.0,0.0,0.2687869668006897,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028335326351225,-215.07571411132807,295.0373840332031,0.5464106202125549,0.050000000745058,0.0595893077552318,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5464106202125549,0.050000000745058,0.048269547522068,293.33056640625,297.1499938964844,293.1499938964844,0.0046936399303376,-272.02294921875,297.4700927734375,0.5464106202125549,0.050000000745058,0.035651721060276,293.1254577636719,297.1499938964844,293.1499938964844,0.0674669817090034,-1781.245849609375,304.1470947265625,0.7385879755020142,0.1188847124576568,0.1132640913128852,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5464106202125549,0.050000000745058,0.2289699465036392,291.1596374511719,291.1499938964844,273.07000732421875,271.1338195800781,285.153076171875,294.3925476074219,291.1576232910156,1.0,0.1573917865753173,0.960082709789276,0.960082709789276,1.0,1.0,-0.5664117336273193,0.2456905096769333,0.3207212090492248,0.0818683803081512,0.0,0.0,0.038371667265892,24.85100555419922,25.0,-0.5017361640930176,-3419.556884765625,34.26799011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,302.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.0759148746728897,0.0,0.0,0.0,0.0,1.0,0.003637004410848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775909721851348,0.1000541523098945,-0.0224631819874048,0.0,7.704394374741241e-05,0.0,0.0,3.827757835388184,0.0,0.0,0.0,0.2686895728111267,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028335326351225,-215.07571411132807,295.0373840332031,0.5464106202125549,0.050000000745058,0.0595893077552318,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5464106202125549,0.050000000745058,0.048269547522068,293.33056640625,297.1499938964844,293.1499938964844,0.0046936399303376,-272.02294921875,297.4700927734375,0.5464106202125549,0.050000000745058,0.035651721060276,293.1254577636719,297.1499938964844,293.1499938964844,0.0674669817090034,-1781.245849609375,304.1470947265625,0.7385879755020142,0.1188847124576568,0.1132640913128852,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5464106202125549,0.050000000745058,0.2289699465036392,291.1596374511719,291.1499938964844,273.07000732421875,271.1338195800781,285.153076171875,294.3925476074219,291.1576232910156,1.0,0.1573917865753173,0.960082709789276,0.960082709789276,1.0,1.0,-0.5664117336273193,0.2456905096769333,0.3207212090492248,0.0818683803081512,0.0,0.0,0.038371667265892,24.85100555419922,25.0,-0.5017361640930176,-3419.556884765625,34.26799011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,302.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.0759148746728897,0.0,0.0,0.0,0.0,1.0,0.003637004410848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775909721851348,0.1000541523098945,-0.0224631819874048,0.0,7.704394374741241e-05,0.0,0.0,3.827757835388184,0.0,0.0,0.0,0.2686895728111267,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028287519235163,-214.7611846923828,295.0262756347656,0.5464329719543457,0.050000000745058,0.0595890954136848,294.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5464329719543457,0.050000000745058,0.0482693724334239,293.3292236328125,297.1499938964844,293.1499938964844,0.0046721729449927,-270.9461364746094,297.4396667480469,0.5464329719543457,0.050000000745058,0.0356515944004058,293.12506103515625,297.1499938964844,293.1499938964844,0.0678101852536201,-1787.750244140625,304.1470031738281,0.7393496632575989,0.1192717030644416,0.1136281713843345,293.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5464329719543457,0.050000000745058,0.2289691269397735,291.1542358398437,291.1499938964844,273.0416564941406,271.1130065917969,285.1267395019531,294.3691711425781,291.1514587402344,1.0,0.1574287563562393,0.9602407813072203,0.9602407813072203,1.0,1.0,-0.5668470859527588,0.2459018677473068,0.3209452331066131,0.081902377307415,0.0,0.0,0.0386217236518859,24.84929084777832,25.0,-10.402037620544434,-3423.05517578125,34.30855178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,302.4029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0763611197471618,0.0,0.0,0.0,0.0,1.0,0.0036360286176204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775773674249649,0.10002913326025,-0.0224517714232206,0.0,7.749682845314965e-05,0.0,0.0,3.826515197753906,0.0,0.0,0.0,0.2686803638935089,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028244212735444,-214.4923858642578,295.0143737792969,0.5464557409286499,0.050000000745058,0.0595888756215572,294.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5464557409286499,0.050000000745058,0.0482691973447799,293.327880859375,297.1499938964844,293.1499938964844,0.004651241004467,-269.9100952148437,297.4085998535156,0.5464557409286499,0.050000000745058,0.0356514640152454,293.1246643066406,297.1499938964844,293.1499938964844,0.0681663379073143,-1794.5272216796875,304.1469116210937,0.740119218826294,0.1196632385253906,0.1139960587024688,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5464557409286499,0.050000000745058,0.2289682924747467,291.1472473144531,291.1499938964844,273.0133361816406,271.0921630859375,285.1009826660156,294.3466796875,291.1438903808594,1.0,0.1574661433696746,0.9603970050811768,0.9603970050811768,1.0,1.0,-0.567287027835846,0.2461139261722564,0.3211731016635895,0.0819399133324623,0.0,0.0,0.039503090083599,24.84756851196289,25.0,-17.236194610595703,-3429.80712890625,34.349578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,302.3982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0767757520079612,0.0,0.0,0.0,0.0,1.0,0.0036252369172871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777439028024673,0.10008455067873,-0.0223406478762626,0.0,7.791763346176594e-05,0.0,0.0,3.828700304031372,0.0,0.0,0.0,0.2686894237995147,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028168223798274,-214.0475311279297,294.9900817871094,0.5465036034584045,0.050000000745058,0.0595884211361408,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5465036034584045,0.050000000745058,0.0482688285410404,293.3252258300781,297.1499938964844,293.1499938964844,0.0046104458160698,-267.9032287597656,297.34588623046875,0.5465036034584045,0.050000000745058,0.0356511920690536,293.1239013671875,297.1499938964844,293.1499938964844,0.0689010918140411,-1808.5511474609373,304.1466979980469,0.7416880130767822,0.1204614415764808,0.1147456541657447,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5465036034584045,0.050000000745058,0.2289665341377258,291.1311340332031,291.1499938964844,272.9566650390625,271.0504455566406,285.0510559082031,294.3042297363281,291.127685546875,1.0,0.1575422435998916,0.960709512233734,0.960709512233734,1.0,1.0,-0.5681833028793335,0.2465396225452423,0.3216436803340912,0.0820302665233612,0.0,0.0,0.0430902577936649,24.843994140625,25.0,-22.543142318725582,-3453.158447265625,34.43320846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501037597656,302.4421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0775257498025894,0.0,0.0,0.0,0.0,1.0,0.0035607567988336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786498561501503,0.1003304123878479,-0.0216805581003427,0.0,7.867877866374329e-05,0.0,0.0,3.839190006256104,0.0,0.0,0.0,0.2687500417232513,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028168223798274,-214.0475311279297,294.9900817871094,0.5465036034584045,0.050000000745058,0.0595884211361408,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5465036034584045,0.050000000745058,0.0482688285410404,293.3252258300781,297.1499938964844,293.1499938964844,0.0046104458160698,-267.9032287597656,297.34588623046875,0.5465036034584045,0.050000000745058,0.0356511920690536,293.1239013671875,297.1499938964844,293.1499938964844,0.0689010918140411,-1808.5511474609373,304.1466979980469,0.7416880130767822,0.1204614415764808,0.1147456541657447,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5465036034584045,0.050000000745058,0.2289665341377258,291.1311340332031,291.1499938964844,272.9566650390625,271.0504455566406,285.0510559082031,294.3042297363281,291.127685546875,1.0,0.1575422435998916,0.960709512233734,0.960709512233734,1.0,1.0,-0.5681833028793335,0.2465396225452423,0.3216436803340912,0.0820302665233612,0.0,0.0,0.0430902577936649,24.843994140625,25.0,-22.543142318725582,-3453.158447265625,34.43320846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501037597656,302.4421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0775257498025894,0.0,0.0,0.0,0.0,1.0,0.0035607567988336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786498561501503,0.1003304123878479,-0.0216805581003427,0.0,7.867877866374329e-05,0.0,0.0,3.839190006256104,0.0,0.0,0.0,0.2687500417232513,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028100199997425,-213.6454925537109,294.9681701660156,0.5465550422668457,0.050000000745058,0.0595879293978214,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465550422668457,0.050000000745058,0.0482684299349784,293.32257080078125,297.1499938964844,293.1499938964844,0.0045700990594923,-265.88922119140625,297.2847900390625,0.5465550422668457,0.050000000745058,0.03565089777112,293.1231384277344,297.1499938964844,293.1499938964844,0.0696383193135261,-1822.624755859375,304.1465759277344,0.7432990670204163,0.1212800219655036,0.1155145764350891,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465550422668457,0.050000000745058,0.2289646565914154,291.1166687011719,291.1499938964844,272.8999938964844,271.0086364746094,285.0027160644531,294.2640380859375,291.1140441894531,1.0,0.1576201766729354,0.9610220193862916,0.9610220193862916,1.0,1.0,-0.5691025257110596,0.2469656467437744,0.3221368789672851,0.0821461454033851,0.0,0.0,0.0485389083623886,24.840240478515625,25.0,-19.4219913482666,-3487.194580078125,34.519039154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,302.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.0782088413834571,0.0,0.0,0.0,0.0,1.0,0.003436384955421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080208696424961,0.1006195470690727,-0.0204108525067567,0.0,7.937203190522268e-05,0.0,0.0,3.852368116378784,0.0,0.0,0.0,0.2688474953174591,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028100199997425,-213.6454925537109,294.9681701660156,0.5465550422668457,0.050000000745058,0.0595879293978214,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465550422668457,0.050000000745058,0.0482684299349784,293.32257080078125,297.1499938964844,293.1499938964844,0.0045700990594923,-265.88922119140625,297.2847900390625,0.5465550422668457,0.050000000745058,0.03565089777112,293.1231384277344,297.1499938964844,293.1499938964844,0.0696383193135261,-1822.624755859375,304.1465759277344,0.7432990670204163,0.1212800219655036,0.1155145764350891,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465550422668457,0.050000000745058,0.2289646565914154,291.1166687011719,291.1499938964844,272.8999938964844,271.0086364746094,285.0027160644531,294.2640380859375,291.1140441894531,1.0,0.1576201766729354,0.9610220193862916,0.9610220193862916,1.0,1.0,-0.5691025257110596,0.2469656467437744,0.3221368789672851,0.0821461454033851,0.0,0.0,0.0485389083623886,24.840240478515625,25.0,-19.4219913482666,-3487.194580078125,34.519039154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,302.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.0782088413834571,0.0,0.0,0.0,0.0,1.0,0.003436384955421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080208696424961,0.1006195470690727,-0.0204108525067567,0.0,7.937203190522268e-05,0.0,0.0,3.852368116378784,0.0,0.0,0.0,0.2688474953174591,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0028035333380103,-213.22706604003903,294.9508056640625,0.5466094613075256,0.050000000745058,0.0595874115824699,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466094613075256,0.050000000745058,0.048268012702465,293.31988525390625,297.1499938964844,293.1499938964844,0.0045297238975763,-263.8147277832031,297.2271423339844,0.5466094613075256,0.050000000745058,0.0356505885720253,293.12237548828125,297.1499938964844,293.1499938964844,0.0703568011522293,-1836.3043212890625,304.1465148925781,0.74494868516922,0.1221162602305412,0.1163010746240615,293.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466094613075256,0.050000000745058,0.2289626598358154,291.1070556640625,291.1499938964844,272.84332275390625,270.966796875,284.9554138183594,294.22491455078125,291.10565185546875,1.0,0.1576999872922897,0.9613317847251892,0.9613317847251892,1.0,1.0,-0.5700426697731018,0.2473902106285095,0.3226524591445923,0.0822891294956207,0.0,0.0,0.0549697168171405,24.8364200592041,25.0,-12.039788246154783,-3527.55126953125,34.60699844360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,302.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788744166493415,0.0,0.0,0.0,0.0,1.0,0.0032640427816659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821878165006637,0.1008539497852325,-0.0186661351472139,0.0,8.004750998225063e-05,0.0,0.0,3.864102363586426,0.0,0.0,0.0,0.2689607143402099,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0028035333380103,-213.22706604003903,294.9508056640625,0.5466094613075256,0.050000000745058,0.0595874115824699,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466094613075256,0.050000000745058,0.048268012702465,293.31988525390625,297.1499938964844,293.1499938964844,0.0045297238975763,-263.8147277832031,297.2271423339844,0.5466094613075256,0.050000000745058,0.0356505885720253,293.12237548828125,297.1499938964844,293.1499938964844,0.0703568011522293,-1836.3043212890625,304.1465148925781,0.74494868516922,0.1221162602305412,0.1163010746240615,293.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466094613075256,0.050000000745058,0.2289626598358154,291.1070556640625,291.1499938964844,272.84332275390625,270.966796875,284.9554138183594,294.22491455078125,291.10565185546875,1.0,0.1576999872922897,0.9613317847251892,0.9613317847251892,1.0,1.0,-0.5700426697731018,0.2473902106285095,0.3226524591445923,0.0822891294956207,0.0,0.0,0.0549697168171405,24.8364200592041,25.0,-12.039788246154783,-3527.55126953125,34.60699844360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,302.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788744166493415,0.0,0.0,0.0,0.0,1.0,0.0032640427816659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821878165006637,0.1008539497852325,-0.0186661351472139,0.0,8.004750998225063e-05,0.0,0.0,3.864102363586426,0.0,0.0,0.0,0.2689607143402099,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027971309609711,-212.7708740234375,294.9383239746094,0.5466654300689697,0.050000000745058,0.0595868788659572,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466654300689697,0.050000000745058,0.0482675805687904,293.3172912597656,297.1499938964844,293.1499938964844,0.0044889319688081,-261.6549072265625,297.173095703125,0.5466654300689697,0.050000000745058,0.0356502681970596,293.12164306640625,297.1499938964844,293.1499938964844,0.0710484981536865,-1849.42724609375,304.14654541015625,0.7466265559196472,0.1229649111628532,0.1171006485819816,293.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466654300689697,0.050000000745058,0.2289606183767318,291.10302734375,291.1499938964844,272.7866516113281,270.92486572265625,284.9092102050781,294.1871337890625,291.102783203125,1.0,0.1577816009521484,0.9616415500640868,0.9616415500640868,1.0,1.0,-0.5709983706474304,0.2478125244379043,0.3231858611106872,0.0824550688266754,0.0,0.0,0.0615591146051883,24.832733154296875,25.0,-3.9683356285095215,-3569.78466796875,34.69676971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710693359375,302.8269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.0795609354972839,0.0,0.0,0.0,0.0,1.0,0.0030626696534454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843327939510345,0.1009988710284233,-0.0166660752147436,0.0,8.074424113146961e-05,0.0,0.0,3.87266993522644,0.0,0.0,0.0,0.2690739929676056,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027971309609711,-212.7708740234375,294.9383239746094,0.5466654300689697,0.050000000745058,0.0595868788659572,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466654300689697,0.050000000745058,0.0482675805687904,293.3172912597656,297.1499938964844,293.1499938964844,0.0044889319688081,-261.6549072265625,297.173095703125,0.5466654300689697,0.050000000745058,0.0356502681970596,293.12164306640625,297.1499938964844,293.1499938964844,0.0710484981536865,-1849.42724609375,304.14654541015625,0.7466265559196472,0.1229649111628532,0.1171006485819816,293.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466654300689697,0.050000000745058,0.2289606183767318,291.10302734375,291.1499938964844,272.7866516113281,270.92486572265625,284.9092102050781,294.1871337890625,291.102783203125,1.0,0.1577816009521484,0.9616415500640868,0.9616415500640868,1.0,1.0,-0.5709983706474304,0.2478125244379043,0.3231858611106872,0.0824550688266754,0.0,0.0,0.0615591146051883,24.832733154296875,25.0,-3.9683356285095215,-3569.78466796875,34.69676971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710693359375,302.8269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.0795609354972839,0.0,0.0,0.0,0.0,1.0,0.0030626696534454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843327939510345,0.1009988710284233,-0.0166660752147436,0.0,8.074424113146961e-05,0.0,0.0,3.87266993522644,0.0,0.0,0.0,0.2690739929676056,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027939551509916,-212.52999877929688,294.93377685546875,0.5466933250427246,0.050000000745058,0.059586614370346,294.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.5466933250427246,0.050000000745058,0.0482673645019531,293.3160705566406,297.1499938964844,293.1499938964844,0.004468385130167,-260.5458374023437,297.1472473144531,0.5466933250427246,0.050000000745058,0.035650111734867,293.12127685546875,297.1499938964844,293.1499938964844,0.0713841840624809,-1855.780029296875,304.14654541015625,0.7474721670150757,0.1233920529484748,0.117503672838211,293.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.5466933250427246,0.050000000745058,0.2289595901966095,291.1029052734375,291.1499938964844,272.7583312988281,270.9039001464844,284.8865966796875,294.1689758300781,291.1031188964844,1.0,0.1578230410814285,0.9617964625358582,0.9617964625358582,1.0,1.0,-0.5714800953865051,0.2480229586362838,0.3234571814537048,0.082544133067131,0.0,0.0,0.0647143945097923,24.831010818481445,25.0,-0.4542287588119507,-3590.4716796875,34.742210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710388183594,302.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.423828125,18000.0,0.0,0.0,0.0799192115664482,0.0,0.0,0.0,0.0,1.0,0.0029568600002676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853979289531707,0.1010362654924392,-0.0156383365392684,0.0,8.11078425613232e-05,0.0,0.0,3.875603914260864,0.0,0.0,0.0,0.2691271901130676,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.0027907995972782,-212.28330993652344,294.9301452636719,0.5467209815979004,0.050000000745058,0.0595863498747348,294.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5467209815979004,0.050000000745058,0.0482671521604061,293.3148803710937,297.1499938964844,293.1499938964844,0.0044477232731878,-259.419677734375,297.1220703125,0.5467209815979004,0.050000000745058,0.0356499552726745,293.1209716796875,297.1499938964844,293.1499938964844,0.0717141926288604,-1862.0186767578125,304.1465759277344,0.7483199834823608,0.1238201931118965,0.1179078817367553,293.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5467209815979004,0.050000000745058,0.2289585918188095,291.1037902832031,291.1499938964844,272.7300109863281,270.8829040527344,284.8642578125,294.1512145996094,291.1043701171875,1.0,0.1578648686408996,0.9619497656822203,0.9619497656822203,1.0,1.0,-0.5719633102416992,0.2482330352067947,0.3237302899360657,0.0826355963945388,0.0,0.0,0.0677085742354393,24.82939720153809,25.0,2.4362542629241943,-3610.46337890625,34.78794479370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,302.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.0802885144948959,0.0,0.0,0.0,0.0,1.0,0.002850416349247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864295214414596,0.1010536476969719,-0.0146241271868348,0.0,8.14826344139874e-05,0.0,0.0,3.877723217010498,0.0,0.0,0.0,0.2691770195960998,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027846761513501,-211.7904357910156,294.9247741699219,0.5467747449874878,0.050000000745058,0.0595858395099639,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5467747449874878,0.050000000745058,0.0482667386531829,293.3125915527344,297.1499938964844,293.1499938964844,0.0044064191170036,-257.14630126953125,297.07305908203125,0.5467747449874878,0.050000000745058,0.0356496460735797,293.120361328125,297.1499938964844,293.1499938964844,0.072362795472145,-1874.27392578125,304.1466369628906,0.7500184774398804,0.1246780902147293,0.1187182739377021,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5467747449874878,0.050000000745058,0.2289566248655319,291.107421875,291.1499938964844,272.67333984375,270.8408508300781,284.820068359375,294.1164245605469,291.1083984375,1.0,0.1579495221376419,0.9622564911842346,0.9622564911842346,1.0,1.0,-0.5729321837425232,0.2486534416675567,0.3242787420749664,0.0828209593892097,0.0,0.0,0.0731588378548622,24.82651138305664,25.0,6.087701320648193,-3647.92041015625,34.8801155090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659729003906,303.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.081056110560894,0.0,0.0,0.0,0.0,1.0,0.0026406224351376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883527845144271,0.1010453477501869,-0.0126925650984048,0.0,8.226164209190756e-05,0.0,0.0,3.880106925964356,0.0,0.0,0.0,0.2692662477493286,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027846761513501,-211.7904357910156,294.9247741699219,0.5467747449874878,0.050000000745058,0.0595858395099639,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5467747449874878,0.050000000745058,0.0482667386531829,293.3125915527344,297.1499938964844,293.1499938964844,0.0044064191170036,-257.14630126953125,297.07305908203125,0.5467747449874878,0.050000000745058,0.0356496460735797,293.120361328125,297.1499938964844,293.1499938964844,0.072362795472145,-1874.27392578125,304.1466369628906,0.7500184774398804,0.1246780902147293,0.1187182739377021,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5467747449874878,0.050000000745058,0.2289566248655319,291.107421875,291.1499938964844,272.67333984375,270.8408508300781,284.820068359375,294.1164245605469,291.1083984375,1.0,0.1579495221376419,0.9622564911842346,0.9622564911842346,1.0,1.0,-0.5729321837425232,0.2486534416675567,0.3242787420749664,0.0828209593892097,0.0,0.0,0.0731588378548622,24.82651138305664,25.0,6.087701320648193,-3647.92041015625,34.8801155090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659729003906,303.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.081056110560894,0.0,0.0,0.0,0.0,1.0,0.0026406224351376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883527845144271,0.1010453477501869,-0.0126925650984048,0.0,8.226164209190756e-05,0.0,0.0,3.880106925964356,0.0,0.0,0.0,0.2692662477493286,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027790120802819,-211.3257751464844,294.9209289550781,0.5468260645866394,0.050000000745058,0.0595853514969348,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468260645866394,0.050000000745058,0.048266340047121,293.3104248046875,297.1499938964844,293.1499938964844,0.0043654232285916,-254.874740600586,297.0250549316406,0.5468260645866394,0.050000000745058,0.0356493555009365,293.11981201171875,297.1499938964844,293.1499938964844,0.073005199432373,-1886.4259033203125,304.1466979980469,0.7517185807228088,0.1255377829074859,0.1195304468274116,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468260645866394,0.050000000745058,0.2289547473192215,291.1120910644531,291.1499938964844,272.6166687011719,270.7987365722656,284.7764587402344,294.0827941894531,291.11309814453125,1.0,0.1580353677272796,0.962563157081604,0.962563157081604,1.0,1.0,-0.5739033222198486,0.249076709151268,0.3248265981674194,0.0830026715993881,0.0,0.0,0.0778978988528251,24.82406234741211,25.0,6.981928825378418,-3681.82470703125,34.973114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,303.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818520560860633,0.0,0.0,0.0,0.0,1.0,0.002439881209284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900623500347137,0.1010032445192337,-0.0109408954158425,0.0,8.306942618219182e-05,0.0,0.0,3.8808791637420654,0.0,0.0,0.0,0.2693422734737396,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027790120802819,-211.3257751464844,294.9209289550781,0.5468260645866394,0.050000000745058,0.0595853514969348,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468260645866394,0.050000000745058,0.048266340047121,293.3104248046875,297.1499938964844,293.1499938964844,0.0043654232285916,-254.874740600586,297.0250549316406,0.5468260645866394,0.050000000745058,0.0356493555009365,293.11981201171875,297.1499938964844,293.1499938964844,0.073005199432373,-1886.4259033203125,304.1466979980469,0.7517185807228088,0.1255377829074859,0.1195304468274116,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468260645866394,0.050000000745058,0.2289547473192215,291.1120910644531,291.1499938964844,272.6166687011719,270.7987365722656,284.7764587402344,294.0827941894531,291.11309814453125,1.0,0.1580353677272796,0.962563157081604,0.962563157081604,1.0,1.0,-0.5739033222198486,0.249076709151268,0.3248265981674194,0.0830026715993881,0.0,0.0,0.0778978988528251,24.82406234741211,25.0,6.981928825378418,-3681.82470703125,34.973114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,303.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818520560860633,0.0,0.0,0.0,0.0,1.0,0.002439881209284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900623500347137,0.1010032445192337,-0.0109408954158425,0.0,8.306942618219182e-05,0.0,0.0,3.8808791637420654,0.0,0.0,0.0,0.2693422734737396,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027739885263144,-210.9136505126953,294.91766357421875,0.5468750596046448,0.050000000745058,0.0595848858356475,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468750596046448,0.050000000745058,0.0482659637928009,293.30841064453125,297.1499938964844,293.1499938964844,0.0043249293230473,-252.6288299560547,296.97723388671875,0.5468750596046448,0.050000000745058,0.0356490761041641,293.1193542480469,297.1499938964844,293.1499938964844,0.0736507475376129,-1898.671875,304.146728515625,0.7534207105636597,0.1263997107744217,0.1203445792198181,293.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468750596046448,0.050000000745058,0.2289529591798782,291.1163330078125,291.1499938964844,272.5599975585937,270.7565612792969,284.7335205078125,294.05059814453125,291.1171264648437,1.0,0.1581222414970398,0.9628670811653136,0.9628670811653136,1.0,1.0,-0.5748769640922546,0.2495054751634597,0.325371503829956,0.0831750780344009,0.0,0.0,0.0820933952927589,24.82194900512696,25.0,6.003602504730225,-3712.98046875,35.066864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569091796875,303.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826577842235565,0.0,0.0,0.0,0.0,1.0,0.0022480688057839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915930345654487,0.1009600758552551,-0.0093670403584837,0.0,8.388714195461944e-05,0.0,0.0,3.881347894668579,0.0,0.0,0.0,0.2694097459316253,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027739885263144,-210.9136505126953,294.91766357421875,0.5468750596046448,0.050000000745058,0.0595848858356475,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468750596046448,0.050000000745058,0.0482659637928009,293.30841064453125,297.1499938964844,293.1499938964844,0.0043249293230473,-252.6288299560547,296.97723388671875,0.5468750596046448,0.050000000745058,0.0356490761041641,293.1193542480469,297.1499938964844,293.1499938964844,0.0736507475376129,-1898.671875,304.146728515625,0.7534207105636597,0.1263997107744217,0.1203445792198181,293.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468750596046448,0.050000000745058,0.2289529591798782,291.1163330078125,291.1499938964844,272.5599975585937,270.7565612792969,284.7335205078125,294.05059814453125,291.1171264648437,1.0,0.1581222414970398,0.9628670811653136,0.9628670811653136,1.0,1.0,-0.5748769640922546,0.2495054751634597,0.325371503829956,0.0831750780344009,0.0,0.0,0.0820933952927589,24.82194900512696,25.0,6.003602504730225,-3712.98046875,35.066864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569091796875,303.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826577842235565,0.0,0.0,0.0,0.0,1.0,0.0022480688057839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915930345654487,0.1009600758552551,-0.0093670403584837,0.0,8.388714195461944e-05,0.0,0.0,3.881347894668579,0.0,0.0,0.0,0.2694097459316253,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027697416953742,-210.56964111328125,294.9144592285156,0.5469220876693726,0.050000000745058,0.0595844388008117,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469220876693726,0.050000000745058,0.0482656024396419,293.3064880371094,297.1499938964844,293.1499938964844,0.0042851795442402,-250.4283599853516,296.92926025390625,0.5469220876693726,0.050000000745058,0.0356488078832626,293.118896484375,297.1499938964844,293.1499938964844,0.0743048563599586,-1911.124755859375,304.146728515625,0.7551268339157104,0.1272647678852081,0.1211614459753036,293.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469220876693726,0.050000000745058,0.2289512306451797,291.1194152832031,291.1499938964844,272.5033264160156,270.71435546875,284.69110107421875,294.0197448730469,291.11993408203125,1.0,0.1582100242376327,0.9631710052490234,0.9631710052490234,1.0,1.0,-0.5758540630340576,0.2499407529830932,0.3259133398532867,0.0833369866013526,0.0,0.0,0.0859453976154327,24.820087432861328,25.0,4.136200904846191,-3742.515380859375,35.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,303.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834554359316825,0.0,0.0,0.0,0.0,1.0,0.0020608650520443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930048152804374,0.1009386330842971,-0.0079338187351822,0.0,8.469665772281587e-05,0.0,0.0,3.882482528686523,0.0,0.0,0.0,0.2694737017154693,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027697416953742,-210.56964111328125,294.9144592285156,0.5469220876693726,0.050000000745058,0.0595844388008117,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469220876693726,0.050000000745058,0.0482656024396419,293.3064880371094,297.1499938964844,293.1499938964844,0.0042851795442402,-250.4283599853516,296.92926025390625,0.5469220876693726,0.050000000745058,0.0356488078832626,293.118896484375,297.1499938964844,293.1499938964844,0.0743048563599586,-1911.124755859375,304.146728515625,0.7551268339157104,0.1272647678852081,0.1211614459753036,293.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469220876693726,0.050000000745058,0.2289512306451797,291.1194152832031,291.1499938964844,272.5033264160156,270.71435546875,284.69110107421875,294.0197448730469,291.11993408203125,1.0,0.1582100242376327,0.9631710052490234,0.9631710052490234,1.0,1.0,-0.5758540630340576,0.2499407529830932,0.3259133398532867,0.0833369866013526,0.0,0.0,0.0859453976154327,24.820087432861328,25.0,4.136200904846191,-3742.515380859375,35.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,303.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834554359316825,0.0,0.0,0.0,0.0,1.0,0.0020608650520443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930048152804374,0.1009386330842971,-0.0079338187351822,0.0,8.469665772281587e-05,0.0,0.0,3.882482528686523,0.0,0.0,0.0,0.2694737017154693,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.002767922123894,-210.424545288086,294.912841796875,0.5469450950622559,0.050000000745058,0.0595842190086841,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469450950622559,0.050000000745058,0.0482654236257076,293.3055419921875,297.1499938964844,293.1499938964844,0.0042655933648347,-249.3462829589844,296.9052124023437,0.5469450950622559,0.050000000745058,0.0356486774981021,293.11871337890625,297.1499938964844,293.1499938964844,0.0746358409523963,-1917.4434814453125,304.146728515625,0.7559822201728821,0.1276987493038177,0.121571198105812,293.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469450950622559,0.050000000745058,0.2289503961801529,291.1204528808594,291.1499938964844,272.4750061035156,270.6932067871094,284.6700439453125,294.0046081542969,291.120849609375,1.0,0.1582542359828949,0.963322937488556,0.963322937488556,1.0,1.0,-0.5763442516326904,0.2501604855060577,0.3261837661266327,0.083415187895298,0.0,0.0,0.0878038629889488,24.819223403930664,25.0,3.138171911239624,-3757.0419921875,35.208927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95477294921875,303.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838466882705688,0.0,0.0,0.0,0.0,1.0,0.0019667139276862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936873480677604,0.1009409129619598,-0.0072535695508122,0.0,8.50937285576947e-05,0.0,0.0,3.883520841598511,0.0,0.0,0.0,0.269505888223648,4.0,0.0,1.0
