time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.00276630371809,-210.2969665527344,294.9112243652344,0.5469679832458496,0.050000000745058,0.0595840029418468,294.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469679832458496,0.050000000745058,0.0482652485370636,293.3045959472656,297.1499938964844,293.1499938964844,0.0042462479323148,-248.27859497070312,296.8811950683594,0.5469679832458496,0.050000000745058,0.0356485471129417,293.1184997558594,297.1499938964844,293.1499938964844,0.0749692469835281,-1923.8192138671875,304.1466979980469,0.7568394541740417,0.1281338334083557,0.1219819039106369,293.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469679832458496,0.050000000745058,0.228949561715126,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.6490173339844,293.9896240234375,291.1214599609375,1.0,0.1582986414432525,0.9634730219841005,0.9634730219841005,1.0,1.0,-0.576835572719574,0.2503808736801147,0.3264546990394592,0.0834931805729866,0.0,0.0,0.0896462276577949,24.81839179992676,25.0,2.2083277702331543,-3771.57861328125,35.25667190551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,303.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0842315778136253,0.0,0.0,0.0,0.0,1.0,0.0018706590635702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943655595183372,0.1009541004896164,-0.0065885428339242,0.0,8.548434561816975e-05,0.0,0.0,3.884975910186768,0.0,0.0,0.0,0.2695389986038208,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.002763669937849,-210.09323120117188,294.9081420898437,0.5470135807991028,0.050000000745058,0.0595835670828819,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470135807991028,0.050000000745058,0.0482648983597755,293.30230712890625,297.1499938964844,293.1499938964844,0.0042093433439731,-246.24392700195312,296.8341979980469,0.5470135807991028,0.050000000745058,0.0356482900679111,293.1181335449219,297.1499938964844,293.1499938964844,0.0756428763270378,-1936.731201171875,304.14666748046875,0.7585606575012207,0.1290075182914734,0.1228065863251686,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470135807991028,0.050000000745058,0.2289478927850723,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.60565185546875,293.9575500488281,291.1219482421875,1.0,0.1583880335092544,0.9637731909751892,0.9637731909751892,1.0,1.0,-0.5778220891952515,0.2508230805397033,0.3269990384578705,0.0836505740880966,0.0,0.0,0.0933333113789558,24.81679916381836,25.0,0.5508442521095276,-3801.26220703125,35.352752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,303.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849799439311027,0.0,0.0,0.0,0.0,1.0,0.0016681310953572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957297533750534,0.1010148525238037,-0.005285098683089,0.0,8.624383917776868e-05,0.0,0.0,3.88923978805542,0.0,0.0,0.0,0.2696091532707214,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.002763669937849,-210.09323120117188,294.9081420898437,0.5470135807991028,0.050000000745058,0.0595835670828819,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470135807991028,0.050000000745058,0.0482648983597755,293.30230712890625,297.1499938964844,293.1499938964844,0.0042093433439731,-246.24392700195312,296.8341979980469,0.5470135807991028,0.050000000745058,0.0356482900679111,293.1181335449219,297.1499938964844,293.1499938964844,0.0756428763270378,-1936.731201171875,304.14666748046875,0.7585606575012207,0.1290075182914734,0.1228065863251686,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470135807991028,0.050000000745058,0.2289478927850723,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.60565185546875,293.9575500488281,291.1219482421875,1.0,0.1583880335092544,0.9637731909751892,0.9637731909751892,1.0,1.0,-0.5778220891952515,0.2508230805397033,0.3269990384578705,0.0836505740880966,0.0,0.0,0.0933333113789558,24.81679916381836,25.0,0.5508442521095276,-3801.26220703125,35.352752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,303.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849799439311027,0.0,0.0,0.0,0.0,1.0,0.0016681310953572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957297533750534,0.1010148525238037,-0.005285098683089,0.0,8.624383917776868e-05,0.0,0.0,3.88923978805542,0.0,0.0,0.0,0.2696091532707214,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027618762105703,-209.9647216796875,294.905029296875,0.5470592975616455,0.050000000745058,0.0595831349492073,294.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470592975616455,0.050000000745058,0.0482645481824874,293.2987365722656,297.1499938964844,293.1499938964844,0.0041761454194784,-244.4220123291016,296.7907409667969,0.5470592975616455,0.050000000745058,0.0356480292975902,293.1177673339844,297.1499938964844,293.1499938964844,0.0763296261429786,-1949.9427490234373,304.1466369628906,0.760292112827301,0.1298866719007492,0.1236361414194107,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470592975616455,0.050000000745058,0.2289462238550186,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.55499267578125,293.91278076171875,291.12078857421875,1.0,0.158478170633316,0.9640733003616332,0.9640733003616332,1.0,1.0,-0.5788145065307617,0.2512674331665039,0.3275470733642578,0.083809994161129,0.0,0.0,0.0972047671675682,24.81525993347168,25.0,-1.924122333526612,-3833.103515625,35.449649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,303.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857028737664222,0.0,0.0,0.0,0.0,1.0,0.001440673135221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971569344401359,0.1011427193880081,-0.0039857793599367,0.0,8.697752491571009e-05,0.0,0.0,3.8962018489837646,0.0,0.0,0.0,0.2696891725063324,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027618762105703,-209.9647216796875,294.905029296875,0.5470592975616455,0.050000000745058,0.0595831349492073,294.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470592975616455,0.050000000745058,0.0482645481824874,293.2987365722656,297.1499938964844,293.1499938964844,0.0041761454194784,-244.4220123291016,296.7907409667969,0.5470592975616455,0.050000000745058,0.0356480292975902,293.1177673339844,297.1499938964844,293.1499938964844,0.0763296261429786,-1949.9427490234373,304.1466369628906,0.760292112827301,0.1298866719007492,0.1236361414194107,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470592975616455,0.050000000745058,0.2289462238550186,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.55499267578125,293.91278076171875,291.12078857421875,1.0,0.158478170633316,0.9640733003616332,0.9640733003616332,1.0,1.0,-0.5788145065307617,0.2512674331665039,0.3275470733642578,0.083809994161129,0.0,0.0,0.0972047671675682,24.81525993347168,25.0,-1.924122333526612,-3833.103515625,35.449649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,303.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857028737664222,0.0,0.0,0.0,0.0,1.0,0.001440673135221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971569344401359,0.1011427193880081,-0.0039857793599367,0.0,8.697752491571009e-05,0.0,0.0,3.8962018489837646,0.0,0.0,0.0,0.2696891725063324,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027610249817371,-209.9192352294922,294.9017333984375,0.5471054911613464,0.050000000745058,0.059582695364952,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471054911613464,0.050000000745058,0.0482641905546188,293.2948303222656,297.1499938964844,293.1499938964844,0.0041448720730841,-242.7156524658203,296.74859619140625,0.5471054911613464,0.050000000745058,0.0356477685272693,293.117431640625,297.1499938964844,293.1499938964844,0.0770309194922447,-1963.4814453125,304.1466064453125,0.7620365619659424,0.1307727545499801,0.1244718953967094,293.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471054911613464,0.050000000745058,0.2289445400238037,291.11883544921875,291.1499938964844,272.27667236328125,270.5447692871094,284.50262451171875,293.8645324707031,291.1182861328125,1.0,0.1585690379142761,0.9643709063529968,0.9643709063529968,1.0,1.0,-0.5798143148422241,0.2517145574092865,0.32809978723526,0.0839717984199523,0.0,0.0,0.1015083491802215,24.81370735168457,25.0,-3.4809277057647705,-3867.801513671875,35.547462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,303.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0864112824201583,0.0,0.0,0.0,0.0,1.0,0.0011630695080384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987539738416671,0.1013967767357826,-0.0026428019627928,0.0,8.769646956352517e-05,0.0,0.0,3.908316373825073,0.0,0.0,0.0,0.2697898745536804,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027610249817371,-209.9192352294922,294.9017333984375,0.5471054911613464,0.050000000745058,0.059582695364952,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471054911613464,0.050000000745058,0.0482641905546188,293.2948303222656,297.1499938964844,293.1499938964844,0.0041448720730841,-242.7156524658203,296.74859619140625,0.5471054911613464,0.050000000745058,0.0356477685272693,293.117431640625,297.1499938964844,293.1499938964844,0.0770309194922447,-1963.4814453125,304.1466064453125,0.7620365619659424,0.1307727545499801,0.1244718953967094,293.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471054911613464,0.050000000745058,0.2289445400238037,291.11883544921875,291.1499938964844,272.27667236328125,270.5447692871094,284.50262451171875,293.8645324707031,291.1182861328125,1.0,0.1585690379142761,0.9643709063529968,0.9643709063529968,1.0,1.0,-0.5798143148422241,0.2517145574092865,0.32809978723526,0.0839717984199523,0.0,0.0,0.1015083491802215,24.81370735168457,25.0,-3.4809277057647705,-3867.801513671875,35.547462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,303.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0864112824201583,0.0,0.0,0.0,0.0,1.0,0.0011630695080384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987539738416671,0.1013967767357826,-0.0026428019627928,0.0,8.769646956352517e-05,0.0,0.0,3.908316373825073,0.0,0.0,0.0,0.2697898745536804,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027609628159552,-209.9328155517578,294.8994445800781,0.5471524000167847,0.050000000745058,0.0595822520554065,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471524000167847,0.050000000745058,0.0482638329267501,293.2908935546875,297.1499938964844,293.1499938964844,0.004114749841392,-241.0682373046875,296.7078857421875,0.5471524000167847,0.050000000745058,0.0356475003063678,293.1170959472656,297.1499938964844,293.1499938964844,0.0777364894747734,-1977.1251220703125,304.14654541015625,0.7637956142425537,0.1316661685705185,0.1253145933151245,293.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471524000167847,0.050000000745058,0.2289428412914276,291.1164245605469,291.1499938964844,272.2200012207031,270.5022277832031,284.45068359375,293.8169250488281,291.11602783203125,1.0,0.1586607098579406,0.9646685123443604,0.9646685123443604,1.0,1.0,-0.5808224081993103,0.2521647810935974,0.3286576569080353,0.0841362848877906,0.0,0.0,0.1061551421880722,24.81211471557617,25.0,-3.171782970428467,-3905.046142578125,35.6462516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,303.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871217772364616,0.0,0.0,0.0,0.0,1.0,0.0008001464302651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005280092358589,0.1018262207508087,-0.0012982130283489,0.0,8.841753151500598e-05,0.0,0.0,3.927563428878784,0.0,0.0,0.0,0.2699175179004669,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027609628159552,-209.9328155517578,294.8994445800781,0.5471524000167847,0.050000000745058,0.0595822520554065,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471524000167847,0.050000000745058,0.0482638329267501,293.2908935546875,297.1499938964844,293.1499938964844,0.004114749841392,-241.0682373046875,296.7078857421875,0.5471524000167847,0.050000000745058,0.0356475003063678,293.1170959472656,297.1499938964844,293.1499938964844,0.0777364894747734,-1977.1251220703125,304.14654541015625,0.7637956142425537,0.1316661685705185,0.1253145933151245,293.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471524000167847,0.050000000745058,0.2289428412914276,291.1164245605469,291.1499938964844,272.2200012207031,270.5022277832031,284.45068359375,293.8169250488281,291.11602783203125,1.0,0.1586607098579406,0.9646685123443604,0.9646685123443604,1.0,1.0,-0.5808224081993103,0.2521647810935974,0.3286576569080353,0.0841362848877906,0.0,0.0,0.1061551421880722,24.81211471557617,25.0,-3.171782970428467,-3905.046142578125,35.6462516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,303.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871217772364616,0.0,0.0,0.0,0.0,1.0,0.0008001464302651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005280092358589,0.1018262207508087,-0.0012982130283489,0.0,8.841753151500598e-05,0.0,0.0,3.927563428878784,0.0,0.0,0.0,0.2699175179004669,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027611709665507,-209.9549865722656,294.8988647460937,0.5471760034561157,0.050000000745058,0.0595820285379886,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471760034561157,0.050000000745058,0.0482636503875255,293.2889099121094,297.1499938964844,293.1499938964844,0.0041000363416969,-240.25929260253903,296.6882019042969,0.5471760034561157,0.050000000745058,0.0356473661959171,293.116943359375,297.1499938964844,293.1499938964844,0.0780885145068168,-1983.9351806640625,304.14654541015625,0.7646802067756653,0.132115364074707,0.1257383823394775,293.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471760034561157,0.050000000745058,0.2289419770240783,291.11553955078125,291.1499938964844,272.1916809082031,270.4809265136719,284.4250183105469,293.7936096191406,291.1152648925781,1.0,0.1587068289518356,0.9648173451423644,0.9648173451423644,1.0,1.0,-0.5813294053077698,0.25239098072052,0.3289384245872497,0.0842195078730583,0.0,0.0,0.1085418313741684,24.81131172180176,25.0,-2.5429036617279053,-3924.2255859375,35.69600296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.0874830111861229,0.0,0.0,0.0,0.0,1.0,0.0005695763975381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014594510197639,0.1021482869982719,-0.0006888365023769,0.0,8.878413791535422e-05,0.0,0.0,3.941456079483032,0.0,0.0,0.0,0.269994705915451,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027615271974354,-209.9860076904297,294.8987731933594,0.5471997261047363,0.050000000745058,0.0595818050205707,294.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471997261047363,0.050000000745058,0.0482634678483009,293.2869873046875,297.1499938964844,293.1499938964844,0.0040855212137103,-239.4578094482422,296.6689758300781,0.5471997261047363,0.050000000745058,0.0356472320854663,293.11676025390625,297.1499938964844,293.1499938964844,0.0784393996000289,-1990.7242431640625,304.14654541015625,0.7655676603317261,0.1325660794973373,0.1261636614799499,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471997261047363,0.050000000745058,0.2289411127567291,291.1149597167969,291.1499938964844,272.163330078125,270.4596252441406,284.39959716796875,293.770751953125,291.11480712890625,1.0,0.1587531417608261,0.9649642705917358,0.9649642705917358,1.0,1.0,-0.5818381309509277,0.2526178061962127,0.3292203545570373,0.0843033492565155,0.0,0.0,0.1109383627772331,24.81051254272461,25.0,-1.7572216987609863,-3943.558837890625,35.74598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,303.7511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.0878506228327751,0.0,0.0,0.0,0.0,1.0,0.0002855775819625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102407582104206,0.1026087999343872,-0.0002012177283177,0.0,8.915721264202148e-05,0.0,0.0,3.9607763290405273,0.0,0.0,0.0,0.2700871229171753,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027626445516943,-210.0720367431641,294.8998718261719,0.5472472906112671,0.050000000745058,0.0595813542604446,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472472906112671,0.050000000745058,0.0482631027698516,293.2831420898437,297.1499938964844,293.1499938964844,0.0040570050477981,-237.87339782714844,296.6318359375,0.5472472906112671,0.050000000745058,0.0356469638645648,293.116455078125,297.1499938964844,293.1499938964844,0.0791373774409294,-2004.23193359375,304.1465148925781,0.7673493027687073,0.1334709972143173,0.127017855644226,293.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472472906112671,0.050000000745058,0.2289393842220306,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3494873046875,293.726318359375,291.1147155761719,1.0,0.1588463485240936,0.9652581214904784,0.9652581214904784,1.0,1.0,-0.5828600525856018,0.2530729472637176,0.3297870755195617,0.0844727531075477,0.0,0.0,0.1156832426786422,24.808956146240234,25.0,-0.121581457555294,-3982.176025390625,35.84658432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,303.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.0886080712080001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043196320533752,0.1043238416314125,-4.215597527945647e-06,0.0,8.992593211587518e-05,0.0,0.0,4.030543327331543,0.0,0.0,0.0,0.2703529596328735,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027626445516943,-210.0720367431641,294.8998718261719,0.5472472906112671,0.050000000745058,0.0595813542604446,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472472906112671,0.050000000745058,0.0482631027698516,293.2831420898437,297.1499938964844,293.1499938964844,0.0040570050477981,-237.87339782714844,296.6318359375,0.5472472906112671,0.050000000745058,0.0356469638645648,293.116455078125,297.1499938964844,293.1499938964844,0.0791373774409294,-2004.23193359375,304.1465148925781,0.7673493027687073,0.1334709972143173,0.127017855644226,293.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472472906112671,0.050000000745058,0.2289393842220306,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3494873046875,293.726318359375,291.1147155761719,1.0,0.1588463485240936,0.9652581214904784,0.9652581214904784,1.0,1.0,-0.5828600525856018,0.2530729472637176,0.3297870755195617,0.0844727531075477,0.0,0.0,0.1156832426786422,24.808956146240234,25.0,-0.121581457555294,-3982.176025390625,35.84658432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,303.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.0886080712080001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043196320533752,0.1043238416314125,-4.215597527945647e-06,0.0,8.992593211587518e-05,0.0,0.0,4.030543327331543,0.0,0.0,0.0,0.2703529596328735,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027643041685223,-210.191650390625,294.9025573730469,0.547294557094574,0.050000000745058,0.0595809035003185,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547294557094574,0.050000000745058,0.0482627414166927,293.2794189453125,297.1499938964844,293.1499938964844,0.0040291910991072,-236.3167266845703,296.5963134765625,0.547294557094574,0.050000000745058,0.0356466956436634,293.1161804199219,297.1499938964844,293.1499938964844,0.079830415546894,-2017.6494140625,304.1465148925781,0.7691365480422974,0.1343792080879211,0.1278755664825439,293.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547294557094574,0.050000000745058,0.2289376556873321,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.30035400390625,293.6835327148437,291.1155700683594,1.0,0.1589402556419372,0.9655519723892212,0.9655519723892212,1.0,1.0,-0.5838861465454102,0.25352942943573,0.3303566873073578,0.0846442133188247,0.0,0.0,0.1202696114778518,24.80750846862793,25.0,1.2268801927566528,-4020.262939453125,35.94791030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,303.9033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.0893975794315338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062183603644371,0.1062225773930549,-4.218510639475426e-06,0.0,9.072717512026428e-05,0.0,0.0,4.10811710357666,0.0,0.0,0.0,0.270646333694458,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027643041685223,-210.191650390625,294.9025573730469,0.547294557094574,0.050000000745058,0.0595809035003185,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547294557094574,0.050000000745058,0.0482627414166927,293.2794189453125,297.1499938964844,293.1499938964844,0.0040291910991072,-236.3167266845703,296.5963134765625,0.547294557094574,0.050000000745058,0.0356466956436634,293.1161804199219,297.1499938964844,293.1499938964844,0.079830415546894,-2017.6494140625,304.1465148925781,0.7691365480422974,0.1343792080879211,0.1278755664825439,293.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547294557094574,0.050000000745058,0.2289376556873321,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.30035400390625,293.6835327148437,291.1155700683594,1.0,0.1589402556419372,0.9655519723892212,0.9655519723892212,1.0,1.0,-0.5838861465454102,0.25352942943573,0.3303566873073578,0.0846442133188247,0.0,0.0,0.1202696114778518,24.80750846862793,25.0,1.2268801927566528,-4020.262939453125,35.94791030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,303.9033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.0893975794315338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062183603644371,0.1062225773930549,-4.218510639475426e-06,0.0,9.072717512026428e-05,0.0,0.0,4.10811710357666,0.0,0.0,0.0,0.270646333694458,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027678015176206,-210.4457244873047,294.90789794921875,0.5473563075065613,0.050000000745058,0.0595803223550319,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473563075065613,0.050000000745058,0.0482622683048248,293.2752990722656,297.1499938964844,293.1499938964844,0.0040034740231931,-234.86944580078125,296.56353759765625,0.5473563075065613,0.050000000745058,0.0356463454663753,293.1154479980469,297.1499938964844,293.1499938964844,0.0805611535906791,-2031.8194580078125,304.1464538574219,0.7710485458374023,0.1353796124458313,0.1287874579429626,293.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473563075065613,0.050000000745058,0.228935420513153,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2521057128906,293.64227294921875,291.1169128417969,1.0,0.1590357720851898,0.9658429622650146,0.9658429622650146,1.0,1.0,-0.5849761962890625,0.2540124356746673,0.3309637904167175,0.0848298296332359,0.0,0.0,0.124636672437191,24.803829193115234,25.0,1.919141173362732,-4057.469970703125,36.05365753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,303.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.0902167335152626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108064204454422,0.1080684289336204,-4.2214674067508895e-06,0.0,9.155851876130328e-05,0.0,0.0,4.1838250160217285,0.0,0.0,0.0,0.2709353268146515,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027678015176206,-210.4457244873047,294.90789794921875,0.5473563075065613,0.050000000745058,0.0595803223550319,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473563075065613,0.050000000745058,0.0482622683048248,293.2752990722656,297.1499938964844,293.1499938964844,0.0040034740231931,-234.86944580078125,296.56353759765625,0.5473563075065613,0.050000000745058,0.0356463454663753,293.1154479980469,297.1499938964844,293.1499938964844,0.0805611535906791,-2031.8194580078125,304.1464538574219,0.7710485458374023,0.1353796124458313,0.1287874579429626,293.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473563075065613,0.050000000745058,0.228935420513153,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2521057128906,293.64227294921875,291.1169128417969,1.0,0.1590357720851898,0.9658429622650146,0.9658429622650146,1.0,1.0,-0.5849761962890625,0.2540124356746673,0.3309637904167175,0.0848298296332359,0.0,0.0,0.124636672437191,24.803829193115234,25.0,1.919141173362732,-4057.469970703125,36.05365753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,303.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.0902167335152626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108064204454422,0.1080684289336204,-4.2214674067508895e-06,0.0,9.155851876130328e-05,0.0,0.0,4.1838250160217285,0.0,0.0,0.0,0.2709353268146515,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.002773551037535,-210.8700256347656,294.9164733886719,0.547450840473175,0.050000000745058,0.0595794320106506,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.547450840473175,0.050000000745058,0.0482615455985069,293.2704467773437,297.1499938964844,293.1499938964844,0.0039804256521165,-233.5692749023437,296.5342712402344,0.547450840473175,0.050000000745058,0.0356458127498626,293.1141967773437,297.1499938964844,293.1499938964844,0.0813948214054107,-2048.0283203125,304.146240234375,0.7732606530189514,0.136512205004692,0.1298300772905349,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.547450840473175,0.050000000745058,0.2289319932460785,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.20526123046875,293.603271484375,291.1181945800781,1.0,0.1591357290744781,0.966133952140808,0.966133952140808,1.0,1.0,-0.5862210392951965,0.2545600533485412,0.3316609561443329,0.0850487276911735,0.0,0.0,0.1288151144981384,24.795146942138672,25.0,1.8522443771362305,-4094.033447265625,36.17020797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,304.0335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0910592228174209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098551079630851,0.1098593324422836,-4.224362783133984e-06,0.0,9.24135383684188e-05,0.0,0.0,4.257473945617676,0.0,0.0,0.0,0.2712168991565704,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.002773551037535,-210.8700256347656,294.9164733886719,0.547450840473175,0.050000000745058,0.0595794320106506,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.547450840473175,0.050000000745058,0.0482615455985069,293.2704467773437,297.1499938964844,293.1499938964844,0.0039804256521165,-233.5692749023437,296.5342712402344,0.547450840473175,0.050000000745058,0.0356458127498626,293.1141967773437,297.1499938964844,293.1499938964844,0.0813948214054107,-2048.0283203125,304.146240234375,0.7732606530189514,0.136512205004692,0.1298300772905349,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.547450840473175,0.050000000745058,0.2289319932460785,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.20526123046875,293.603271484375,291.1181945800781,1.0,0.1591357290744781,0.966133952140808,0.966133952140808,1.0,1.0,-0.5862210392951965,0.2545600533485412,0.3316609561443329,0.0850487276911735,0.0,0.0,0.1288151144981384,24.795146942138672,25.0,1.8522443771362305,-4094.033447265625,36.17020797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,304.0335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0910592228174209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098551079630851,0.1098593324422836,-4.224362783133984e-06,0.0,9.24135383684188e-05,0.0,0.0,4.257473945617676,0.0,0.0,0.0,0.2712168991565704,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.0027772050816565,-211.141830444336,294.9217529296875,0.547505259513855,0.050000000745058,0.0595789179205894,294.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.547505259513855,0.050000000745058,0.0482611320912838,293.267822265625,297.1499938964844,293.1499938964844,0.0039698272012174,-232.9712371826172,296.5207824707031,0.547505259513855,0.050000000745058,0.0356455072760582,293.1134338378906,297.1499938964844,293.1499938964844,0.0818409547209739,-2056.716552734375,304.1461181640625,0.7744470834732056,0.1371134370565414,0.1303876787424087,293.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.547505259513855,0.050000000745058,0.2289300262928009,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.18243408203125,293.58477783203125,291.1187438964844,1.0,0.1591877490282058,0.9662794470787048,0.9662794470787048,1.0,1.0,-0.586886465549469,0.2548517882823944,0.3320346772670746,0.085167609155178,0.0,0.0,0.1308547407388687,24.78979682922364,25.0,1.686486840248108,-4112.181640625,36.2319221496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,304.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.0914868339896202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107375845313072,0.1107418090105056,-4.225789780321065e-06,0.0,9.284750558435916e-05,0.0,0.0,4.293826580047607,0.0,0.0,0.0,0.2713558375835418,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027813201304525,-211.4488983154297,294.9276123046875,0.5475625991821289,0.050000000745058,0.0595783814787864,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475625991821289,0.050000000745058,0.0482606962323188,293.2651062011719,297.1499938964844,293.1499938964844,0.0039597693830728,-232.40359497070312,296.5079345703125,0.5475625991821289,0.050000000745058,0.0356451869010925,293.1126403808594,297.1499938964844,293.1499938964844,0.0823019370436668,-2065.7021484375,304.14599609375,0.7756729125976562,0.1377330422401428,0.1309636235237121,293.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475625991821289,0.050000000745058,0.2289279550313949,291.1190185546875,291.1499938964844,271.8800048828125,270.25030517578125,284.15997314453125,293.56689453125,291.11920166015625,1.0,0.1592411547899246,0.9664221405982972,0.9664221405982972,1.0,1.0,-0.587573766708374,0.255152553319931,0.332421213388443,0.0852913632988929,0.0,0.0,0.1328693181276321,24.784088134765625,25.0,1.508611083030701,-4130.29931640625,36.29555892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,304.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.0919173210859298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116153448820114,0.1116195693612098,-4.227208592055831e-06,0.0,9.328439773526044e-05,0.0,0.0,4.330025672912598,0.0,0.0,0.0,0.2714941501617431,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027909553609788,-212.1701812744141,294.9411315917969,0.5476837754249573,0.050000000745058,0.0595772452652454,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476837754249573,0.050000000745058,0.0482597723603248,293.2593994140625,297.1499938964844,293.1499938964844,0.0039413077756762,-231.3613128662109,296.4843139648437,0.5476837754249573,0.050000000745058,0.0356445051729679,293.1109313964844,297.1499938964844,293.1499938964844,0.0832656770944595,-2084.510986328125,304.1457214355469,0.778232753276825,0.1390246450901031,0.1321673691272735,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476837754249573,0.050000000745058,0.2289235889911651,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1160888671875,293.53289794921875,291.1200256347656,1.0,0.1593524813652038,0.9667075276374816,0.9667075276374816,1.0,1.0,-0.5890101194381714,0.2557795643806457,0.333230584859848,0.0855529904365539,0.0,0.0,0.1368260681629181,24.771976470947266,25.0,1.2046884298324585,-4166.48828125,36.42862701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.092784471809864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113358199596405,0.113362431526184,-4.230032573104836e-06,0.0,9.416444663656875e-05,0.0,0.0,4.402028560638428,0.0,0.0,0.0,0.271769255399704,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027909553609788,-212.1701812744141,294.9411315917969,0.5476837754249573,0.050000000745058,0.0595772452652454,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476837754249573,0.050000000745058,0.0482597723603248,293.2593994140625,297.1499938964844,293.1499938964844,0.0039413077756762,-231.3613128662109,296.4843139648437,0.5476837754249573,0.050000000745058,0.0356445051729679,293.1109313964844,297.1499938964844,293.1499938964844,0.0832656770944595,-2084.510986328125,304.1457214355469,0.778232753276825,0.1390246450901031,0.1321673691272735,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476837754249573,0.050000000745058,0.2289235889911651,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1160888671875,293.53289794921875,291.1200256347656,1.0,0.1593524813652038,0.9667075276374816,0.9667075276374816,1.0,1.0,-0.5890101194381714,0.2557795643806457,0.333230584859848,0.0855529904365539,0.0,0.0,0.1368260681629181,24.771976470947266,25.0,1.2046884298324585,-4166.48828125,36.42862701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.092784471809864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113358199596405,0.113362431526184,-4.230032573104836e-06,0.0,9.416444663656875e-05,0.0,0.0,4.402028560638428,0.0,0.0,0.0,0.271769255399704,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0028023479972034,-213.02491760253903,294.9569702148437,0.5478105545043945,0.050000000745058,0.0595760531723499,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478105545043945,0.050000000745058,0.0482588112354278,293.25347900390625,297.1499938964844,293.1499938964844,0.0039249076507985,-230.43458557128903,296.4632568359375,0.5478105545043945,0.050000000745058,0.0356437936425209,293.1091613769531,297.1499938964844,293.1499938964844,0.0842772424221038,-2104.2822265625,304.1454772949219,0.7809131145477295,0.140377402305603,0.1334310173988342,293.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478105545043945,0.050000000745058,0.2289190292358398,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0735168457031,293.5011291503906,291.1207580566406,1.0,0.1594699323177337,0.9669928550720216,0.9669928550720216,1.0,1.0,-0.590518057346344,0.2564359605312347,0.3340820968151092,0.0858314558863639,0.0,0.0,0.1406946182250976,24.759445190429688,25.0,1.0178818702697754,-4202.67578125,36.56888961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.435546875,18000.0,0.0,0.0,0.0936552360653877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150875687599182,0.1150918081402778,-4.2328465497121215e-06,0.0,9.504816262051464e-05,0.0,0.0,4.473646640777588,0.0,0.0,0.0,0.2720429301261902,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0028023479972034,-213.02491760253903,294.9569702148437,0.5478105545043945,0.050000000745058,0.0595760531723499,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478105545043945,0.050000000745058,0.0482588112354278,293.25347900390625,297.1499938964844,293.1499938964844,0.0039249076507985,-230.43458557128903,296.4632568359375,0.5478105545043945,0.050000000745058,0.0356437936425209,293.1091613769531,297.1499938964844,293.1499938964844,0.0842772424221038,-2104.2822265625,304.1454772949219,0.7809131145477295,0.140377402305603,0.1334310173988342,293.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478105545043945,0.050000000745058,0.2289190292358398,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0735168457031,293.5011291503906,291.1207580566406,1.0,0.1594699323177337,0.9669928550720216,0.9669928550720216,1.0,1.0,-0.590518057346344,0.2564359605312347,0.3340820968151092,0.0858314558863639,0.0,0.0,0.1406946182250976,24.759445190429688,25.0,1.0178818702697754,-4202.67578125,36.56888961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.435546875,18000.0,0.0,0.0,0.0936552360653877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150875687599182,0.1150918081402778,-4.2328465497121215e-06,0.0,9.504816262051464e-05,0.0,0.0,4.473646640777588,0.0,0.0,0.0,0.2720429301261902,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.002815406769514,-214.00555419921875,294.9750366210937,0.5479406714439392,0.050000000745058,0.0595748350024223,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479406714439392,0.050000000745058,0.0482578240334987,293.24737548828125,297.1499938964844,293.1499938964844,0.0039104451425373,-229.6162567138672,296.4446716308594,0.5479406714439392,0.050000000745058,0.0356430634856224,293.1073303222656,297.1499938964844,293.1499938964844,0.0853302255272865,-2124.88818359375,304.1452331542969,0.7836940884590149,0.1417841166257858,0.134747177362442,293.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479406714439392,0.050000000745058,0.2289143353700637,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0321044921875,293.4713134765625,291.1214294433594,1.0,0.1595934778451919,0.9672714471817015,0.9672714471817015,1.0,1.0,-0.5920887589454651,0.2571178376674652,0.3349709212779999,0.0861251130700111,0.0,0.0,0.1444767415523529,24.74687385559082,25.0,0.9445227980613708,-4238.87158203125,36.71589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,304.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.094524972140789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116803802549839,0.116808034479618,-4.235655069351196e-06,0.0,9.593082359060644e-05,0.0,0.0,4.544897079467773,0.0,0.0,0.0,0.2723153531551361,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.002815406769514,-214.00555419921875,294.9750366210937,0.5479406714439392,0.050000000745058,0.0595748350024223,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479406714439392,0.050000000745058,0.0482578240334987,293.24737548828125,297.1499938964844,293.1499938964844,0.0039104451425373,-229.6162567138672,296.4446716308594,0.5479406714439392,0.050000000745058,0.0356430634856224,293.1073303222656,297.1499938964844,293.1499938964844,0.0853302255272865,-2124.88818359375,304.1452331542969,0.7836940884590149,0.1417841166257858,0.134747177362442,293.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479406714439392,0.050000000745058,0.2289143353700637,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0321044921875,293.4713134765625,291.1214294433594,1.0,0.1595934778451919,0.9672714471817015,0.9672714471817015,1.0,1.0,-0.5920887589454651,0.2571178376674652,0.3349709212779999,0.0861251130700111,0.0,0.0,0.1444767415523529,24.74687385559082,25.0,0.9445227980613708,-4238.87158203125,36.71589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,304.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.094524972140789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116803802549839,0.116808034479618,-4.235655069351196e-06,0.0,9.593082359060644e-05,0.0,0.0,4.544897079467773,0.0,0.0,0.0,0.2723153531551361,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028300916310399,-215.108642578125,294.99530029296875,0.5480726361274719,0.050000000745058,0.0595736019313335,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480726361274719,0.050000000745058,0.0482568256556987,293.2411499023437,297.1499938964844,293.1499938964844,0.0038978627417236,-228.90298461914065,296.42852783203125,0.5480726361274719,0.050000000745058,0.0356423258781433,293.10546875,297.1499938964844,293.1499938964844,0.0864205434918403,-2146.247314453125,304.1449890136719,0.7865618467330933,0.1432400792837143,0.1361110806465149,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480726361274719,0.050000000745058,0.2289095968008041,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9918212890625,293.443359375,291.1221008300781,1.0,0.159723088145256,0.9675500392913818,0.9675500392913818,1.0,1.0,-0.5937166810035706,0.2578229010105133,0.3358937501907348,0.0864330977201461,0.0,0.0,0.1481679677963256,24.734498977661133,25.0,0.9405099749565125,-4275.02587890625,36.86936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953897684812545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185038983821868,0.1185081377625465,-4.238454948790604e-06,0.0,9.680849325377494e-05,0.0,0.0,4.615654945373535,0.0,0.0,0.0,0.2725860774517059,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028300916310399,-215.108642578125,294.99530029296875,0.5480726361274719,0.050000000745058,0.0595736019313335,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480726361274719,0.050000000745058,0.0482568256556987,293.2411499023437,297.1499938964844,293.1499938964844,0.0038978627417236,-228.90298461914065,296.42852783203125,0.5480726361274719,0.050000000745058,0.0356423258781433,293.10546875,297.1499938964844,293.1499938964844,0.0864205434918403,-2146.247314453125,304.1449890136719,0.7865618467330933,0.1432400792837143,0.1361110806465149,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480726361274719,0.050000000745058,0.2289095968008041,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9918212890625,293.443359375,291.1221008300781,1.0,0.159723088145256,0.9675500392913818,0.9675500392913818,1.0,1.0,-0.5937166810035706,0.2578229010105133,0.3358937501907348,0.0864330977201461,0.0,0.0,0.1481679677963256,24.734498977661133,25.0,0.9405099749565125,-4275.02587890625,36.86936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953897684812545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185038983821868,0.1185081377625465,-4.238454948790604e-06,0.0,9.680849325377494e-05,0.0,0.0,4.615654945373535,0.0,0.0,0.0,0.2725860774517059,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028380416333675,-215.7058563232422,295.0062866210937,0.5481390357017517,0.050000000745058,0.059572983533144,294.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481390357017517,0.050000000745058,0.0482563227415084,293.2380065917969,297.1499938964844,293.1499938964844,0.0038922717794775,-228.5854949951172,296.42138671875,0.5481390357017517,0.050000000745058,0.0356419533491134,293.10455322265625,297.1499938964844,293.1499938964844,0.0869788825511932,-2157.192138671875,304.1448974609375,0.7880250811576843,0.1439854949712753,0.1368099004030227,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481390357017517,0.050000000745058,0.2289072126150131,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9720764160156,293.4300537109375,291.1224670410156,1.0,0.1597901731729507,0.967689335346222,0.967689335346222,1.0,1.0,-0.5945508480072021,0.2581836283206939,0.3363672196865082,0.086592249572277,0.0,0.0,0.1499777138233184,24.728435516357425,25.0,0.947829246520996,-4293.0654296875,36.9484748840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355773925781,304.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958192124962806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193465813994407,0.119350828230381,-4.239850113663124e-06,0.0,9.724432311486451e-05,0.0,0.0,4.650794506072998,0.0,0.0,0.0,0.272720605134964,4.0,0.0,1.0
