time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028463685885071,-216.3313751220703,295.01776123046875,0.548205554485321,0.050000000745058,0.0595723614096641,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.548205554485321,0.050000000745058,0.0482558198273181,293.23486328125,297.1499938964844,293.1499938964844,0.0038871141150593,-228.29229736328125,296.4148254394531,0.548205554485321,0.050000000745058,0.0356415845453739,293.1036376953125,297.1499938964844,293.1499938964844,0.0875449925661087,-2168.293701171875,304.1448059082031,0.7895045876502991,0.1447412818670272,0.1375186890363693,293.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.548205554485321,0.050000000745058,0.2289048284292221,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9525451660156,293.4171447753906,291.122802734375,1.0,0.1598586440086364,0.9678252339363098,0.9678252339363098,1.0,1.0,-0.5953969359397888,0.2585490643978119,0.3368478715419769,0.0867545083165168,0.0,0.0,0.151764839887619,24.72246742248535,25.0,0.9541795253753662,-4311.078125,37.02902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,304.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962463468313217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201846078038215,0.1201888471841812,-4.241241185809486e-06,0.0,9.767781011760236e-05,0.0,0.0,4.685782909393311,0.0,0.0,0.0,0.272854596376419,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028641931712627,-217.67037963867188,295.0423278808594,0.548338770866394,0.050000000745058,0.0595711171627044,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548338770866394,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038781396578997,-227.7811737060547,296.4034118652344,0.548338770866394,0.050000000745058,0.0356408394873142,293.1018371582031,297.1499938964844,293.1499938964844,0.0887006297707557,-2190.966064453125,304.14459228515625,0.7925108075141907,0.1462837010622024,0.1389660090208053,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548338770866394,0.050000000745058,0.22890006005764,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9142761230469,293.3925476074219,291.1235046386719,1.0,0.1599998623132705,0.9680970311164856,0.9680970311164856,1.0,1.0,-0.5971248745918274,0.2592942416667938,0.3378306329250335,0.0870884880423545,0.0,0.0,0.1552689522504806,24.71085929870605,25.0,0.951985776424408,-4346.9892578125,37.19450378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366760253906,304.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970922783017158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218446940183639,0.1218489408493042,-4.244009687681682e-06,0.0,9.853631490841508e-05,0.0,0.0,4.755223751068115,0.0,0.0,0.0,0.2731206715106964,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028641931712627,-217.67037963867188,295.0423278808594,0.548338770866394,0.050000000745058,0.0595711171627044,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548338770866394,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038781396578997,-227.7811737060547,296.4034118652344,0.548338770866394,0.050000000745058,0.0356408394873142,293.1018371582031,297.1499938964844,293.1499938964844,0.0887006297707557,-2190.966064453125,304.14459228515625,0.7925108075141907,0.1462837010622024,0.1389660090208053,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548338770866394,0.050000000745058,0.22890006005764,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9142761230469,293.3925476074219,291.1235046386719,1.0,0.1599998623132705,0.9680970311164856,0.9680970311164856,1.0,1.0,-0.5971248745918274,0.2592942416667938,0.3378306329250335,0.0870884880423545,0.0,0.0,0.1552689522504806,24.71085929870605,25.0,0.951985776424408,-4346.9892578125,37.19450378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366760253906,304.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970922783017158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218446940183639,0.1218489408493042,-4.244009687681682e-06,0.0,9.853631490841508e-05,0.0,0.0,4.755223751068115,0.0,0.0,0.0,0.2731206715106964,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028835365083068,-219.1234893798828,295.0689392089844,0.548471987247467,0.050000000745058,0.059569876641035,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548471987247467,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038708988577127,-227.36764526367188,296.39422607421875,0.548471987247467,0.050000000745058,0.0356400981545448,293.1000671386719,297.1499938964844,293.1499938964844,0.0898853167891502,-2214.21875,304.1444396972656,0.795570969581604,0.1478641778230667,0.1404499411582946,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548471987247467,0.050000000745058,0.228895291686058,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8769226074219,293.3695068359375,291.1241760253906,1.0,0.1601464748382568,0.9683688282966614,0.9683688282966614,1.0,1.0,-0.5988968014717102,0.2600569427013397,0.3388398289680481,0.0874343886971473,0.0,0.0,0.1586847752332687,24.69970893859864,25.0,0.9213064908981324,-4382.74072265625,37.36552047729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979260578751564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234844177961349,0.1234886646270752,-4.246759544912493e-06,0.0,9.938249422702938e-05,0.0,0.0,4.8239827156066895,0.0,0.0,0.0,0.2733843028545379,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028835365083068,-219.1234893798828,295.0689392089844,0.548471987247467,0.050000000745058,0.059569876641035,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548471987247467,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038708988577127,-227.36764526367188,296.39422607421875,0.548471987247467,0.050000000745058,0.0356400981545448,293.1000671386719,297.1499938964844,293.1499938964844,0.0898853167891502,-2214.21875,304.1444396972656,0.795570969581604,0.1478641778230667,0.1404499411582946,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548471987247467,0.050000000745058,0.228895291686058,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8769226074219,293.3695068359375,291.1241760253906,1.0,0.1601464748382568,0.9683688282966614,0.9683688282966614,1.0,1.0,-0.5988968014717102,0.2600569427013397,0.3388398289680481,0.0874343886971473,0.0,0.0,0.1586847752332687,24.69970893859864,25.0,0.9213064908981324,-4382.74072265625,37.36552047729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979260578751564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234844177961349,0.1234886646270752,-4.246759544912493e-06,0.0,9.938249422702938e-05,0.0,0.0,4.8239827156066895,0.0,0.0,0.0,0.2733843028545379,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0029043743852525,-220.6888732910156,295.0975646972656,0.5486050248146057,0.050000000745058,0.0595686398446559,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486050248146057,0.050000000745058,0.0482528060674667,293.2157897949219,297.1499938964844,293.1499938964844,0.0038653584197163,-227.05010986328125,296.3872375488281,0.5486050248146057,0.050000000745058,0.0356393568217754,293.09832763671875,297.1499938964844,293.1499938964844,0.0910973474383354,-2238.01220703125,304.1442565917969,0.798676609992981,0.1494799852371215,0.1419678032398224,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486050248146057,0.050000000745058,0.2288905382156372,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8404541015625,293.3479309082031,291.1247863769531,1.0,0.1602982431650161,0.9686342477798462,0.9686342477798462,1.0,1.0,-0.6007094383239746,0.260835736989975,0.3398737013339996,0.0877915099263191,0.0,0.0,0.1620194315910339,24.689027786254883,25.0,0.8643136024475098,-4418.33251953125,37.541805267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987469926476478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251055300235748,0.125109776854515,-4.24949212174397e-06,0.0,0.0001002156423055,0.0,0.0,4.892127513885498,0.0,0.0,0.0,0.2736457884311676,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0029043743852525,-220.6888732910156,295.0975646972656,0.5486050248146057,0.050000000745058,0.0595686398446559,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486050248146057,0.050000000745058,0.0482528060674667,293.2157897949219,297.1499938964844,293.1499938964844,0.0038653584197163,-227.05010986328125,296.3872375488281,0.5486050248146057,0.050000000745058,0.0356393568217754,293.09832763671875,297.1499938964844,293.1499938964844,0.0910973474383354,-2238.01220703125,304.1442565917969,0.798676609992981,0.1494799852371215,0.1419678032398224,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486050248146057,0.050000000745058,0.2288905382156372,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8404541015625,293.3479309082031,291.1247863769531,1.0,0.1602982431650161,0.9686342477798462,0.9686342477798462,1.0,1.0,-0.6007094383239746,0.260835736989975,0.3398737013339996,0.0877915099263191,0.0,0.0,0.1620194315910339,24.689027786254883,25.0,0.8643136024475098,-4418.33251953125,37.541805267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987469926476478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251055300235748,0.125109776854515,-4.24949212174397e-06,0.0,0.0001002156423055,0.0,0.0,4.892127513885498,0.0,0.0,0.0,0.2736457884311676,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029267265927046,-222.3679656982422,295.1281433105469,0.5487377047538757,0.050000000745058,0.0595674067735672,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487377047538757,0.050000000745058,0.0482518076896667,293.2094421386719,297.1499938964844,293.1499938964844,0.0038615360390394,-226.82977294921875,296.3824768066406,0.5487377047538757,0.050000000745058,0.0356386192142963,293.0966491699219,297.1499938964844,293.1499938964844,0.0923360362648963,-2262.325927734375,304.14410400390625,0.8018216490745544,0.1511296778917312,0.1435181647539138,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487377047538757,0.050000000745058,0.2288857996463775,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8048400878906,293.3277587890625,291.1253662109375,1.0,0.1604550033807754,0.9688997268676758,0.9688997268676758,1.0,1.0,-0.6025611162185669,0.261629968881607,0.3409311175346374,0.0881596058607101,0.0,0.0,0.1652793735265731,24.6788272857666,25.0,0.7858759760856628,-4453.7666015625,37.723236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,304.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.0995548143982887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267096996307373,0.1267139464616775,-4.252209237165516e-06,0.0,0.0001010354753816,0.0,0.0,4.9597249031066895,0.0,0.0,0.0,0.2739053070545196,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029267265927046,-222.3679656982422,295.1281433105469,0.5487377047538757,0.050000000745058,0.0595674067735672,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487377047538757,0.050000000745058,0.0482518076896667,293.2094421386719,297.1499938964844,293.1499938964844,0.0038615360390394,-226.82977294921875,296.3824768066406,0.5487377047538757,0.050000000745058,0.0356386192142963,293.0966491699219,297.1499938964844,293.1499938964844,0.0923360362648963,-2262.325927734375,304.14410400390625,0.8018216490745544,0.1511296778917312,0.1435181647539138,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487377047538757,0.050000000745058,0.2288857996463775,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8048400878906,293.3277587890625,291.1253662109375,1.0,0.1604550033807754,0.9688997268676758,0.9688997268676758,1.0,1.0,-0.6025611162185669,0.261629968881607,0.3409311175346374,0.0881596058607101,0.0,0.0,0.1652793735265731,24.6788272857666,25.0,0.7858759760856628,-4453.7666015625,37.723236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,304.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.0995548143982887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267096996307373,0.1267139464616775,-4.252209237165516e-06,0.0,0.0001010354753816,0.0,0.0,4.9597249031066895,0.0,0.0,0.0,0.2739053070545196,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029384801164269,-223.25083923339844,295.1441955566406,0.5488039255142212,0.050000000745058,0.0595667921006679,294.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488039255142212,0.050000000745058,0.0482513085007667,293.20623779296875,297.1499938964844,293.1499938964844,0.0038602768909186,-226.75656127929688,296.38092041015625,0.5488039255142212,0.050000000745058,0.0356382504105567,293.0958251953125,297.1499938964844,293.1499938964844,0.0929652377963066,-2274.672607421875,304.14404296875,0.8034071922302246,0.1519668400287628,0.1443051546812057,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488039255142212,0.050000000745058,0.2288834303617477,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.787353515625,293.3182373046875,291.1256408691406,1.0,0.1605352163314819,0.9690324664115906,0.9690324664115906,1.0,1.0,-0.6035011410713196,0.2620327174663543,0.3414684236049652,0.0883476808667182,0.0,0.0,0.1668836772441864,24.673906326293945,25.0,0.7426276803016663,-4471.42724609375,37.81585311889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443359375,304.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999538898468017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275061964988708,0.1275104433298111,-4.253563474776456e-06,0.0,0.0001014404915622,0.0,0.0,4.993349552154541,0.0,0.0,0.0,0.2740344703197479,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029505947604775,-224.16075134277344,295.1607360839844,0.5488700866699219,0.050000000745058,0.0595661774277687,294.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488700866699219,0.050000000745058,0.048250813037157,293.2030639648437,297.1499938964844,293.1499938964844,0.0038594263605773,-226.7064819335937,296.3798828125,0.5488700866699219,0.050000000745058,0.0356378853321075,293.09503173828125,297.1499938964844,293.1499938964844,0.0936004444956779,-2287.133544921875,304.1439819335937,0.8049995303153992,0.1528114378452301,0.145099252462387,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488700866699219,0.050000000745058,0.2288810759782791,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7700500488281,293.3090209960937,291.1258850097656,1.0,0.1606165617704391,0.9691621661186218,0.9691621661186218,1.0,1.0,-0.6044496893882751,0.2624387443065643,0.3420109152793884,0.0885381922125816,0.0,0.0,0.1684732735157013,24.669095993041992,25.0,0.6996335387229919,-4489.060546875,37.90963363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,304.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1003501266241073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283000260591507,0.1283042877912521,-4.254915438650642e-06,0.0,0.0001018426191876,0.0,0.0,5.026901245117188,0.0,0.0,0.0,0.2741633653640747,4.0,0.0,1.0
840420,293.0912780761719,297.1499938964844,293.1499938964844,0.0029763362836092,-226.09132385253903,295.1958923339844,0.5490050315856934,0.050000000745058,0.0595649294555187,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490050315856934,0.050000000745058,0.0482497997581958,293.1966247558594,297.1499938964844,293.1499938964844,0.0038592296186834,-226.68898010253903,296.3798217773437,0.5490050315856934,0.050000000745058,0.0356371365487575,293.0933837890625,297.1499938964844,293.1499938964844,0.0948945507407188,-2312.50048828125,304.1438293457031,0.8081960678100586,0.1545413136482238,0.1467187404632568,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490050315856934,0.050000000745058,0.2288762778043747,291.12646484375,291.1499938964844,271.25665283203125,269.84619140625,283.74102783203125,293.2998046875,291.126708984375,1.0,0.1607828140258789,0.9694214463233948,0.9694214463233948,1.0,1.0,-0.6063842177391052,0.2632659375667572,0.343118280172348,0.0889290422201156,0.0,0.0,0.1715687364339828,24.65934944152832,25.0,1.4308403730392456,-4523.259765625,38.10149002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.1011334657669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298699378967285,0.1298741996288299,-4.257611635694048e-06,0.0,0.0001026376121444,0.0,0.0,5.093390941619873,0.0,0.0,0.0,0.2744190394878387,4.0,0.0,1.0
840480,293.0912780761719,297.1499938964844,293.1499938964844,0.0029763362836092,-226.09132385253903,295.1958923339844,0.5490050315856934,0.050000000745058,0.0595649294555187,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490050315856934,0.050000000745058,0.0482497997581958,293.1966247558594,297.1499938964844,293.1499938964844,0.0038592296186834,-226.68898010253903,296.3798217773437,0.5490050315856934,0.050000000745058,0.0356371365487575,293.0933837890625,297.1499938964844,293.1499938964844,0.0948945507407188,-2312.50048828125,304.1438293457031,0.8081960678100586,0.1545413136482238,0.1467187404632568,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490050315856934,0.050000000745058,0.2288762778043747,291.12646484375,291.1499938964844,271.25665283203125,269.84619140625,283.74102783203125,293.2998046875,291.126708984375,1.0,0.1607828140258789,0.9694214463233948,0.9694214463233948,1.0,1.0,-0.6063842177391052,0.2632659375667572,0.343118280172348,0.0889290422201156,0.0,0.0,0.1715687364339828,24.65934944152832,25.0,1.4308403730392456,-4523.259765625,38.10149002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.1011334657669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298699378967285,0.1298741996288299,-4.257611635694048e-06,0.0,0.0001026376121444,0.0,0.0,5.093390941619873,0.0,0.0,0.0,0.2744190394878387,4.0,0.0,1.0
840540,293.0851135253906,297.1499938964844,293.1499938964844,0.0030041884165257,-228.171127319336,295.2345275878906,0.5491487979888916,0.050000000745058,0.0595635995268821,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5491487979888916,0.050000000745058,0.0482487231492996,293.19000244140625,297.1499938964844,293.1499938964844,0.0038608568720519,-226.7662353515625,296.3829650878906,0.5491487979888916,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.0962295085191726,-2338.624755859375,304.1436462402344,0.8114082217216492,0.1563331335783004,0.14839768409729,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5491487979888916,0.050000000745058,0.2288711667060852,291.12811279296875,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2954406738281,291.1285095214844,1.0,0.1609542518854141,0.9696807861328124,0.9696807861328124,1.0,1.0,-0.6083894968032837,0.2641220986843109,0.3442673981189728,0.0893373489379882,0.0,0.0,0.1743805259466171,24.648637771606445,25.0,2.272855758666992,-4555.98388671875,38.30048370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,304.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.1019016057252883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313395798206329,0.1313438415527343,-4.260223704477539e-06,0.0,0.0001034171800711,0.0,0.0,5.155871391296387,0.0,0.0,0.0,0.2746603786945343,4.0,0.0,1.0
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.0030041884165257,-228.171127319336,295.2345275878906,0.5491487979888916,0.050000000745058,0.0595635995268821,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5491487979888916,0.050000000745058,0.0482487231492996,293.19000244140625,297.1499938964844,293.1499938964844,0.0038608568720519,-226.7662353515625,296.3829650878906,0.5491487979888916,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.0962295085191726,-2338.624755859375,304.1436462402344,0.8114082217216492,0.1563331335783004,0.14839768409729,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5491487979888916,0.050000000745058,0.2288711667060852,291.12811279296875,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2954406738281,291.1285095214844,1.0,0.1609542518854141,0.9696807861328124,0.9696807861328124,1.0,1.0,-0.6083894968032837,0.2641220986843109,0.3442673981189728,0.0893373489379882,0.0,0.0,0.1743805259466171,24.648637771606445,25.0,2.272855758666992,-4555.98388671875,38.30048370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,304.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.1019016057252883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313395798206329,0.1313438415527343,-4.260223704477539e-06,0.0,0.0001034171800711,0.0,0.0,5.155871391296387,0.0,0.0,0.0,0.2746603786945343,4.0,0.0,1.0
840660,293.078857421875,297.1499938964844,293.1499938964844,0.0030336310155689,-230.3710021972656,295.2755126953125,0.54929518699646,0.050000000745058,0.0595622472465038,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.54929518699646,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038643144071102,-226.9489288330078,296.3884582519531,0.54929518699646,0.050000000745058,0.0356355309486389,293.0898742675781,297.1499938964844,293.1499938964844,0.0976027250289917,-2365.458740234375,304.1434936523437,0.8146092891693115,0.1581644713878631,0.1501190215349197,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.54929518699646,0.050000000745058,0.2288659662008285,291.1296081542969,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2908630371094,291.1298522949219,1.0,0.1611309498548507,0.969933032989502,0.969933032989502,1.0,1.0,-0.610445499420166,0.2649986445903778,0.3454468250274658,0.0897588729858398,0.0,0.0,0.1769876331090927,24.637948989868164,25.0,1.7813291549682615,-4587.283203125,38.50559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,304.6897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1026488989591598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326961070299148,0.1327003687620163,-4.262645688868361e-06,0.0,0.000104175582237,0.0,0.0,5.213673114776611,0.0,0.0,0.0,0.2748842239379883,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030336310155689,-230.3710021972656,295.2755126953125,0.54929518699646,0.050000000745058,0.0595622472465038,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.54929518699646,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038643144071102,-226.9489288330078,296.3884582519531,0.54929518699646,0.050000000745058,0.0356355309486389,293.0898742675781,297.1499938964844,293.1499938964844,0.0976027250289917,-2365.458740234375,304.1434936523437,0.8146092891693115,0.1581644713878631,0.1501190215349197,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.54929518699646,0.050000000745058,0.2288659662008285,291.1296081542969,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2908630371094,291.1298522949219,1.0,0.1611309498548507,0.969933032989502,0.969933032989502,1.0,1.0,-0.610445499420166,0.2649986445903778,0.3454468250274658,0.0897588729858398,0.0,0.0,0.1769876331090927,24.637948989868164,25.0,1.7813291549682615,-4587.283203125,38.50559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,304.6897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1026488989591598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326961070299148,0.1327003687620163,-4.262645688868361e-06,0.0,0.000104175582237,0.0,0.0,5.213673114776611,0.0,0.0,0.0,0.2748842239379883,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.0030648149549961,-232.7061462402344,295.318115234375,0.5494405627250671,0.050000000745058,0.0595609061419963,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5494405627250671,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038696532137691,-227.2439727783203,296.3957824707031,0.5494405627250671,0.050000000745058,0.0356347300112247,293.0882263183594,297.1499938964844,293.1499938964844,0.0990083888173103,-2392.87939453125,304.143310546875,0.8177855610847473,0.1600241810083389,0.1518690586090088,293.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5494405627250671,0.050000000745058,0.2288608253002166,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862548828125,291.13043212890625,1.0,0.1613125503063202,0.9701852798461914,0.9701852798461914,1.0,1.0,-0.6125360131263733,0.2658889591693878,0.3466470539569855,0.0901903137564659,0.0,0.0,0.1795500963926315,24.627853393554688,25.0,0.8648194074630737,-4618.431640625,38.71579360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,304.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.74609375,18000.0,0.0,0.0,0.1033722832798957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340253949165344,0.1340296566486358,-4.264967174094636e-06,0.0,0.0001049097263603,0.0,0.0,5.270360469818115,0.0,0.0,0.0,0.2751030325889587,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.0030648149549961,-232.7061462402344,295.318115234375,0.5494405627250671,0.050000000745058,0.0595609061419963,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5494405627250671,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038696532137691,-227.2439727783203,296.3957824707031,0.5494405627250671,0.050000000745058,0.0356347300112247,293.0882263183594,297.1499938964844,293.1499938964844,0.0990083888173103,-2392.87939453125,304.143310546875,0.8177855610847473,0.1600241810083389,0.1518690586090088,293.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5494405627250671,0.050000000745058,0.2288608253002166,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862548828125,291.13043212890625,1.0,0.1613125503063202,0.9701852798461914,0.9701852798461914,1.0,1.0,-0.6125360131263733,0.2658889591693878,0.3466470539569855,0.0901903137564659,0.0,0.0,0.1795500963926315,24.627853393554688,25.0,0.8648194074630737,-4618.431640625,38.71579360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,304.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.74609375,18000.0,0.0,0.0,0.1033722832798957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340253949165344,0.1340296566486358,-4.264967174094636e-06,0.0,0.0001049097263603,0.0,0.0,5.270360469818115,0.0,0.0,0.0,0.2751030325889587,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.003081087488681,-233.92599487304688,295.340087890625,0.5495124459266663,0.050000000745058,0.0595602467656135,294.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495124459266663,0.050000000745058,0.0482460036873817,293.17340087890625,297.1499938964844,293.1499938964844,0.0038730590604245,-227.4348907470703,296.40020751953125,0.5495124459266663,0.050000000745058,0.0356343351304531,293.0874328613281,297.1499938964844,293.1499938964844,0.0997222959995269,-2406.78173828125,304.1432189941406,0.8193661570549011,0.1609636694192886,0.1527535617351532,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495124459266663,0.050000000745058,0.2288582772016525,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839050292969,291.1305236816406,1.0,0.1614051759243011,0.9703113436698914,0.9703113436698914,1.0,1.0,-0.6135927438735962,0.2663386464118957,0.3472540974617004,0.0904094278812408,0.0,0.0,0.1808372437953949,24.62309455871582,25.0,0.4599875211715698,-4634.15673828125,38.822715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1037250459194183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346949338912964,0.1346991956233978,-4.266124960849993e-06,0.0,0.0001052677325787,0.0,0.0,5.298940181732178,0.0,0.0,0.0,0.2752131223678589,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.0030977209098637,-235.17315673828125,295.36248779296875,0.5495838522911072,0.050000000745058,0.0595595873892307,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495838522911072,0.050000000745058,0.048245470970869,293.1700744628906,297.1499938964844,293.1499938964844,0.00387688819319,-227.650390625,296.40509033203125,0.5495838522911072,0.050000000745058,0.0356339402496814,293.0866394042969,297.1499938964844,293.1499938964844,0.1004422008991241,-2420.781494140625,304.1431579589844,0.8209419250488281,0.1619084179401397,0.1536431312561035,293.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495838522911072,0.050000000745058,0.2288557440042495,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.28155517578125,291.1304931640625,1.0,0.1614988297224044,0.970434069633484,0.970434069633484,1.0,1.0,-0.6146555542945862,0.2667906582355499,0.3478648960590362,0.0906304195523262,0.0,0.0,0.1821337342262268,24.618501663208008,25.0,0.1258323788642883,-4650.021484375,38.93067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,304.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1040733307600021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135371595621109,0.1353758722543716,-4.267291842552368e-06,0.0,0.0001056211985996,0.0,0.0,5.327847957611084,0.0,0.0,0.0,0.2753244340419769,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031321747228503,-237.7562255859375,295.4086608886719,0.5497250556945801,0.050000000745058,0.0595582909882068,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497250556945801,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038858903571963,-228.1585235595703,296.4164733886719,0.5497250556945801,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018996909260749,-2449.061279296875,304.1430053710937,0.8240851163864136,0.1638137698173523,0.1554376482963562,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497250556945801,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27685546875,291.1303100585937,1.0,0.161689281463623,0.9706794023513794,0.9706794023513794,1.0,1.0,-0.6167997717857361,0.2677019536495209,0.3490978181362152,0.0910782292485237,0.0,0.0,0.1847633868455886,24.609846115112305,25.0,-0.2900928556919098,-4682.228515625,39.14980316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,304.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.1047587692737579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136753112077713,0.1367573887109756,-4.269672899681609e-06,0.0,0.0001063168310793,0.0,0.0,5.38695240020752,0.0,0.0,0.0,0.275551974773407,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031321747228503,-237.7562255859375,295.4086608886719,0.5497250556945801,0.050000000745058,0.0595582909882068,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497250556945801,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038858903571963,-228.1585235595703,296.4164733886719,0.5497250556945801,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018996909260749,-2449.061279296875,304.1430053710937,0.8240851163864136,0.1638137698173523,0.1554376482963562,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497250556945801,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27685546875,291.1303100585937,1.0,0.161689281463623,0.9706794023513794,0.9706794023513794,1.0,1.0,-0.6167997717857361,0.2677019536495209,0.3490978181362152,0.0910782292485237,0.0,0.0,0.1847633868455886,24.609846115112305,25.0,-0.2900928556919098,-4682.228515625,39.14980316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,304.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.1047587692737579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136753112077713,0.1367573887109756,-4.269672899681609e-06,0.0,0.0001063168310793,0.0,0.0,5.38695240020752,0.0,0.0,0.0,0.275551974773407,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031681393738836,-240.45050048828125,295.45672607421875,0.5498644113540649,0.050000000745058,0.0595570094883441,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498644113540649,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038966031279414,-228.7633514404297,296.4299621582031,0.5498644113540649,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033777296543121,-2477.651611328125,304.14288330078125,0.8272227644920349,0.1657382100820541,0.1572505682706833,293.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498644113540649,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2720947265625,291.1300354003906,1.0,0.1618835628032684,0.9709247946739196,0.9709247946739196,1.0,1.0,-0.6189662218093872,0.2686219215393066,0.3503443300724029,0.0915332287549972,0.0,0.0,0.18743796646595,24.60183334350586,25.0,-0.423853725194931,-4715.02099609375,39.37288284301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,304.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1054358631372451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138173222541809,0.1381774991750717,-4.272129899618449e-06,0.0,0.0001070039943442,0.0,0.0,5.447842597961426,0.0,0.0,0.0,0.2757865190505981,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031681393738836,-240.45050048828125,295.45672607421875,0.5498644113540649,0.050000000745058,0.0595570094883441,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498644113540649,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038966031279414,-228.7633514404297,296.4299621582031,0.5498644113540649,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033777296543121,-2477.651611328125,304.14288330078125,0.8272227644920349,0.1657382100820541,0.1572505682706833,293.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498644113540649,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2720947265625,291.1300354003906,1.0,0.1618835628032684,0.9709247946739196,0.9709247946739196,1.0,1.0,-0.6189662218093872,0.2686219215393066,0.3503443300724029,0.0915332287549972,0.0,0.0,0.18743796646595,24.60183334350586,25.0,-0.423853725194931,-4715.02099609375,39.37288284301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,304.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1054358631372451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138173222541809,0.1381774991750717,-4.272129899618449e-06,0.0,0.0001070039943442,0.0,0.0,5.447842597961426,0.0,0.0,0.0,0.2757865190505981,4.0,0.0,1.0
841260,293.0479431152344,297.1499938964844,293.1499938964844,0.0032056542113423,-243.2573699951172,295.5068359375,0.5500019788742065,0.050000000745058,0.059555746614933,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500019788742065,0.050000000745058,0.0482423603534698,293.1502990722656,297.1499938964844,293.1499938964844,0.0039090681821107,-229.466064453125,296.4457702636719,0.5500019788742065,0.050000000745058,0.0356316454708576,293.0824890136719,297.1499938964844,293.1499938964844,0.1048747599124908,-2506.5185546875,304.14276123046875,0.8303627371788025,0.1676810383796692,0.159081146121025,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500019788742065,0.050000000745058,0.2288409918546676,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.267333984375,291.1297912597656,1.0,0.1620815545320511,0.9711639285087584,0.9711639285087584,1.0,1.0,-0.6211540102958679,0.2695501148700714,0.3516038954257965,0.0919950678944587,0.0,0.0,0.1901472061872482,24.59443473815918,25.0,-0.3794900178909302,-4748.28076171875,39.59983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.1061118468642234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396285593509674,0.13963283598423,-4.274666480341693e-06,0.0,0.0001076900298357,0.0,0.0,5.510396480560303,0.0,0.0,0.0,0.2760277390480041,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032056542113423,-243.2573699951172,295.5068359375,0.5500019788742065,0.050000000745058,0.059555746614933,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500019788742065,0.050000000745058,0.0482423603534698,293.1502990722656,297.1499938964844,293.1499938964844,0.0039090681821107,-229.466064453125,296.4457702636719,0.5500019788742065,0.050000000745058,0.0356316454708576,293.0824890136719,297.1499938964844,293.1499938964844,0.1048747599124908,-2506.5185546875,304.14276123046875,0.8303627371788025,0.1676810383796692,0.159081146121025,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500019788742065,0.050000000745058,0.2288409918546676,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.267333984375,291.1297912597656,1.0,0.1620815545320511,0.9711639285087584,0.9711639285087584,1.0,1.0,-0.6211540102958679,0.2695501148700714,0.3516038954257965,0.0919950678944587,0.0,0.0,0.1901472061872482,24.59443473815918,25.0,-0.3794900178909302,-4748.28076171875,39.59983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.1061118468642234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396285593509674,0.13963283598423,-4.274666480341693e-06,0.0,0.0001076900298357,0.0,0.0,5.510396480560303,0.0,0.0,0.0,0.2760277390480041,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032446335535496,-246.16944885253903,295.5589294433594,0.5501381158828735,0.050000000745058,0.0595545023679733,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.0482413507997989,293.1437683105469,297.1499938964844,293.1499938964844,0.0039232107810676,-230.2618408203125,296.4637756347656,0.5501381158828735,0.050000000745058,0.0356308966875076,293.0812683105469,297.1499938964844,293.1499938964844,0.1063889563083648,-2535.624267578125,304.14263916015625,0.8335099220275879,0.169640377163887,0.1609275937080383,293.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.26251220703125,291.1296081542969,1.0,0.1622828543186187,0.9714030623435974,0.9714030623435974,1.0,1.0,-0.6233609318733215,0.2704857587814331,0.3528752028942108,0.0924633219838142,0.0,0.0,0.1928769797086715,24.58756828308105,25.0,-0.2767523229122162,-4781.869140625,39.830379486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769592285156,304.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1067936345934867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411118805408477,0.1411161571741104,-4.27727081842022e-06,0.0,0.0001083819588529,0.0,0.0,5.574313640594482,0.0,0.0,0.0,0.2762745320796966,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032446335535496,-246.16944885253903,295.5589294433594,0.5501381158828735,0.050000000745058,0.0595545023679733,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.0482413507997989,293.1437683105469,297.1499938964844,293.1499938964844,0.0039232107810676,-230.2618408203125,296.4637756347656,0.5501381158828735,0.050000000745058,0.0356308966875076,293.0812683105469,297.1499938964844,293.1499938964844,0.1063889563083648,-2535.624267578125,304.14263916015625,0.8335099220275879,0.169640377163887,0.1609275937080383,293.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.26251220703125,291.1296081542969,1.0,0.1622828543186187,0.9714030623435974,0.9714030623435974,1.0,1.0,-0.6233609318733215,0.2704857587814331,0.3528752028942108,0.0924633219838142,0.0,0.0,0.1928769797086715,24.58756828308105,25.0,-0.2767523229122162,-4781.869140625,39.830379486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769592285156,304.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1067936345934867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411118805408477,0.1411161571741104,-4.27727081842022e-06,0.0,0.0001083819588529,0.0,0.0,5.574313640594482,0.0,0.0,0.0,0.2762745320796966,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.0032646737527102,-247.66485595703125,295.5857238769531,0.550205647945404,0.050000000745058,0.0595538839697837,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.550205647945404,0.050000000745058,0.0482408516108989,293.1405029296875,297.1499938964844,293.1499938964844,0.003930908627808,-230.6944122314453,296.4736022949219,0.550205647945404,0.050000000745058,0.035630527883768,293.0806884765625,297.1499938964844,293.1499938964844,0.1071521863341331,-2550.2607421875,304.1426086425781,0.8350875973701477,0.1706258207559585,0.161856397986412,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.550205647945404,0.050000000745058,0.2288338243961334,291.12957763671875,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601013183594,291.1295471191406,1.0,0.1623846888542175,0.9715226888656616,0.9715226888656616,1.0,1.0,-0.624471127986908,0.2709561884403229,0.3535149395465851,0.0926997363567352,0.0,0.0,0.194246768951416,24.584321975708008,25.0,-0.2236088514328003,-4798.7607421875,39.94694137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1071383357048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418625265359878,0.1418668031692505,-4.278595952200703e-06,0.0,0.000108731786895,0.0,0.0,5.6067214012146,0.0,0.0,0.0,0.2763997614383697,4.0,0.0,1.0
