time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841560,293.03594970703125,297.1499938964844,293.1499938964844,0.0032850736752152,-249.1858673095703,295.61297607421875,0.5502729415893555,0.050000000745058,0.0595532692968845,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502729415893555,0.050000000745058,0.0482403524219989,293.13726806640625,297.1499938964844,293.1499938964844,0.0039390190504491,-231.1498107910156,296.4839782714844,0.5502729415893555,0.050000000745058,0.0356301590800285,293.0801086425781,297.1499938964844,293.1499938964844,0.1079193130135536,-2564.94873046875,304.1425476074219,0.8366683721542358,0.1716148853302002,0.1627886146306991,293.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502729415893555,0.050000000745058,0.2288314700126648,291.1295166015625,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2576904296875,291.1294860839844,1.0,0.1624872535467147,0.9716376662254332,0.9716376662254332,1.0,1.0,-0.6255854368209839,0.2714281380176544,0.3541572988033294,0.0929375290870666,0.0,0.0,0.1956186890602111,24.58119010925293,25.0,-0.1758772283792495,-4815.70751953125,40.06432723999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,304.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1074862405657768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426184624433517,0.1426227390766143,-4.279934728401713e-06,0.0,0.0001090848672902,0.0,0.0,5.639400482177734,0.0,0.0,0.0,0.2765260934829712,4.0,0.0,1.0
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.0033269803971052,-252.3065490722656,295.6689453125,0.5504066348075867,0.050000000745058,0.0595520474016666,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039565083570778,-232.1306610107422,296.50640869140625,0.5504066348075867,0.050000000745058,0.03562942892313,293.0790405273437,297.1499938964844,293.1499938964844,0.1094652786850929,-2594.48046875,304.1424560546875,0.839841365814209,0.1736036837100982,0.1646632999181747,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528686523437,291.1294250488281,1.0,0.1626945286989212,0.9718676209449768,0.9718676209449768,1.0,1.0,-0.627826452255249,0.2723768651485443,0.3554495871067047,0.0934173837304115,0.0,0.0,0.1983671188354492,24.57525634765625,25.0,-0.1036856770515441,-4849.75927734375,40.30154800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756164550781,304.9310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1081936359405517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144145205616951,0.1441494971513748,-4.282652298570611e-06,0.0,0.000109802786028,0.0,0.0,5.705529689788818,0.0,0.0,0.0,0.2767820060253143,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.0033269803971052,-252.3065490722656,295.6689453125,0.5504066348075867,0.050000000745058,0.0595520474016666,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039565083570778,-232.1306610107422,296.50640869140625,0.5504066348075867,0.050000000745058,0.03562942892313,293.0790405273437,297.1499938964844,293.1499938964844,0.1094652786850929,-2594.48046875,304.1424560546875,0.839841365814209,0.1736036837100982,0.1646632999181747,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528686523437,291.1294250488281,1.0,0.1626945286989212,0.9718676209449768,0.9718676209449768,1.0,1.0,-0.627826452255249,0.2723768651485443,0.3554495871067047,0.0934173837304115,0.0,0.0,0.1983671188354492,24.57525634765625,25.0,-0.1036856770515441,-4849.75927734375,40.30154800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756164550781,304.9310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1081936359405517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144145205616951,0.1441494971513748,-4.282652298570611e-06,0.0,0.000109802786028,0.0,0.0,5.705529689788818,0.0,0.0,0.0,0.2767820060253143,4.0,0.0,1.0
841740,293.02423095703125,297.1499938964844,293.1499938964844,0.0033703309018164,-255.5292053222656,295.726806640625,0.550539493560791,0.050000000745058,0.0595508329570293,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.550539493560791,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039756535552442,-233.20278930664065,296.5309753417969,0.550539493560791,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110261082649231,-2624.204345703125,304.1423645019531,0.8430306911468506,0.1756055951118469,0.1665505468845367,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.550539493560791,0.050000000745058,0.228822112083435,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2479858398437,291.12939453125,1.0,0.1629044860601425,0.9720975756645204,0.9720975756645204,1.0,1.0,-0.6300826072692871,0.2733314633369446,0.3567511141300201,0.0939026176929473,0.0,0.0,0.2011194974184036,24.56971740722656,25.0,-0.0562904514372348,-4884.0263671875,40.54187774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1089179739356041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456905901432037,0.1456948667764663,-4.2854203456954565e-06,0.0,0.0001105378978536,0.0,0.0,5.772641181945801,0.0,0.0,0.0,0.2770420014858246,4.0,0.0,1.0
841800,293.02423095703125,297.1499938964844,293.1499938964844,0.0033703309018164,-255.5292053222656,295.726806640625,0.550539493560791,0.050000000745058,0.0595508329570293,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.550539493560791,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039756535552442,-233.20278930664065,296.5309753417969,0.550539493560791,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110261082649231,-2624.204345703125,304.1423645019531,0.8430306911468506,0.1756055951118469,0.1665505468845367,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.550539493560791,0.050000000745058,0.228822112083435,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2479858398437,291.12939453125,1.0,0.1629044860601425,0.9720975756645204,0.9720975756645204,1.0,1.0,-0.6300826072692871,0.2733314633369446,0.3567511141300201,0.0939026176929473,0.0,0.0,0.2011194974184036,24.56971740722656,25.0,-0.0562904514372348,-4884.0263671875,40.54187774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1089179739356041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456905901432037,0.1456948667764663,-4.2854203456954565e-06,0.0,0.0001105378978536,0.0,0.0,5.772641181945801,0.0,0.0,0.0,0.2770420014858246,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.0034151221625506,-258.8529052734375,295.7864990234375,0.5506715178489685,0.050000000745058,0.0595496296882629,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506715178489685,0.050000000745058,0.0482374057173728,293.117919921875,297.1499938964844,293.1499938964844,0.0039964541792869,-234.3658905029297,296.55767822265625,0.5506715178489685,0.050000000745058,0.0356279835104942,293.0770874023437,297.1499938964844,293.1499938964844,0.1126012206077575,-2654.108642578125,304.1423034667969,0.8462377190589905,0.1776197850704193,0.1684495061635971,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506715178489685,0.050000000745058,0.2288174927234649,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431335449219,291.1293640136719,1.0,0.1631169468164444,0.9723220467567444,0.9723220467567444,1.0,1.0,-0.632352888584137,0.2742914855480194,0.3580613732337951,0.0943928658962249,0.0,0.0,0.203873336315155,24.564537048339844,25.0,-0.0199455749243497,-4918.5205078125,40.78519821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1096604838967323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472534388303756,0.1472577154636383,-4.288236596039496e-06,0.0,0.0001112914542318,0.0,0.0,5.840692043304443,0.0,0.0,0.0,0.2773059010505676,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.0034151221625506,-258.8529052734375,295.7864990234375,0.5506715178489685,0.050000000745058,0.0595496296882629,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506715178489685,0.050000000745058,0.0482374057173728,293.117919921875,297.1499938964844,293.1499938964844,0.0039964541792869,-234.3658905029297,296.55767822265625,0.5506715178489685,0.050000000745058,0.0356279835104942,293.0770874023437,297.1499938964844,293.1499938964844,0.1126012206077575,-2654.108642578125,304.1423034667969,0.8462377190589905,0.1776197850704193,0.1684495061635971,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506715178489685,0.050000000745058,0.2288174927234649,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431335449219,291.1293640136719,1.0,0.1631169468164444,0.9723220467567444,0.9723220467567444,1.0,1.0,-0.632352888584137,0.2742914855480194,0.3580613732337951,0.0943928658962249,0.0,0.0,0.203873336315155,24.564537048339844,25.0,-0.0199455749243497,-4918.5205078125,40.78519821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1096604838967323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472534388303756,0.1472577154636383,-4.288236596039496e-06,0.0,0.0001112914542318,0.0,0.0,5.840692043304443,0.0,0.0,0.0,0.2773059010505676,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.0034613902680575,-262.2794494628906,295.8480529785156,0.5508029460906982,0.050000000745058,0.0595484338700771,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508029460906982,0.050000000745058,0.0482364371418952,293.111572265625,297.1499938964844,293.1499938964844,0.0040189428254961,-235.62144470214844,296.5865478515625,0.5508029460906982,0.050000000745058,0.0356272682547569,293.0762023925781,297.1499938964844,293.1499938964844,0.1141903027892112,-2684.186767578125,304.1422119140625,0.8494632840156555,0.179645761847496,0.1703597009181976,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508029460906982,0.050000000745058,0.2288129031658172,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2382507324219,291.1293640136719,1.0,0.1633317768573761,0.9725465774536132,0.9725465774536132,1.0,1.0,-0.634636640548706,0.2752567529678345,0.3593798875808716,0.0948880165815353,0.0,0.0,0.2066266238689422,24.5596866607666,25.0,-0.0288425348699092,-4953.04296875,41.03143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1104215383529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488324850797653,0.1488367766141891,-4.2911001401080284e-06,0.0,0.0001120638262364,0.0,0.0,5.9096360206604,0.0,0.0,0.0,0.2775735855102539,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.0034613902680575,-262.2794494628906,295.8480529785156,0.5508029460906982,0.050000000745058,0.0595484338700771,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508029460906982,0.050000000745058,0.0482364371418952,293.111572265625,297.1499938964844,293.1499938964844,0.0040189428254961,-235.62144470214844,296.5865478515625,0.5508029460906982,0.050000000745058,0.0356272682547569,293.0762023925781,297.1499938964844,293.1499938964844,0.1141903027892112,-2684.186767578125,304.1422119140625,0.8494632840156555,0.179645761847496,0.1703597009181976,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508029460906982,0.050000000745058,0.2288129031658172,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2382507324219,291.1293640136719,1.0,0.1633317768573761,0.9725465774536132,0.9725465774536132,1.0,1.0,-0.634636640548706,0.2752567529678345,0.3593798875808716,0.0948880165815353,0.0,0.0,0.2066266238689422,24.5596866607666,25.0,-0.0288425348699092,-4953.04296875,41.03143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1104215383529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488324850797653,0.1488367766141891,-4.2911001401080284e-06,0.0,0.0001120638262364,0.0,0.0,5.9096360206604,0.0,0.0,0.0,0.2775735855102539,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.003485063323751,-264.030517578125,295.8794860839844,0.5508684515953064,0.050000000745058,0.0595478415489196,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508684515953064,0.050000000745058,0.0482359565794467,293.1083984375,297.1499938964844,293.1499938964844,0.0040308227762579,-236.28439331054688,296.60174560546875,0.5508684515953064,0.050000000745058,0.0356269143521785,293.0758056640625,297.1499938964844,293.1499938964844,0.114990547299385,-2699.30029296875,304.1421813964844,0.8510830998420715,0.180662989616394,0.171318843960762,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508684515953064,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2357788085937,291.1292724609375,1.0,0.1634400486946106,0.9726588129997252,0.9726588129997252,1.0,1.0,-0.6357834339141846,0.275741308927536,0.3600421547889709,0.0951373726129531,0.0,0.0,0.2080101668834686,24.557376861572266,25.0,-0.1630235165357589,-4970.18994140625,41.15562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,305.0228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1108084022998809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496298611164093,0.1496341526508331,-4.292549874662655e-06,0.0,0.0001124564441852,0.0,0.0,5.944518566131592,0.0,0.0,0.0,0.2777090966701507,4.0,0.0,1.0
842160,293.0071105957031,297.1499938964844,293.1499938964844,0.0035091219469904,-265.8084411621094,295.911376953125,0.5509338974952698,0.050000000745058,0.0595472455024719,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509338974952698,0.050000000745058,0.0482354760169982,293.105224609375,297.1499938964844,293.1499938964844,0.0040431427769362,-236.97154235839844,296.61749267578125,0.5509338974952698,0.050000000745058,0.0356265567243099,293.07537841796875,297.1499938964844,293.1499938964844,0.1157944127917289,-2714.4599609375,304.1421203613281,0.8527075052261353,0.1816830188035965,0.1722806096076965,293.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509338974952698,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333374023437,291.12921142578125,1.0,0.1635488867759704,0.9727668762207032,0.9727668762207032,1.0,1.0,-0.6369333863258362,0.2762270271778106,0.3607063591480255,0.0953878164291381,0.0,0.0,0.2094043046236038,24.555137634277344,25.0,-0.078520193696022,-4988.26318359375,41.28051376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,305.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.1111993119120597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504372507333755,0.1504415422677993,-4.294017344363965e-06,0.0,0.0001128531657741,0.0,0.0,5.979881763458252,0.0,0.0,0.0,0.277846485376358,4.0,0.0,1.0
842220,293.00152587890625,297.1499938964844,293.1499938964844,0.0035582084674388,-269.421142578125,295.97686767578125,0.5510644912719727,0.050000000745058,0.059546060860157,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510644912719727,0.050000000745058,0.0482345148921012,293.0989074707031,297.1499938964844,293.1499938964844,0.0040688784793019,-238.39743041992188,296.65087890625,0.5510644912719727,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1174030303955078,-2744.711181640625,304.14208984375,0.8559690117835999,0.1837303340435028,0.1742111295461654,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510644912719727,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637680232524871,0.9729831218719482,0.9729831218719482,1.0,1.0,-0.639241635799408,0.2772017419338226,0.3620398938655853,0.095891922712326,0.0,0.0,0.2120784521102905,24.55083656311035,25.0,1.5325838327407837,-5027.2529296875,41.53226089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,305.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1119989678263664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520350277423858,0.1520393341779709,-4.296987754059956e-06,0.0,0.0001136647188104,0.0,0.0,6.050083637237549,0.0,0.0,0.0,0.2781197130680084,4.0,0.0,1.0
842280,293.00152587890625,297.1499938964844,293.1499938964844,0.0035582084674388,-269.421142578125,295.97686767578125,0.5510644912719727,0.050000000745058,0.059546060860157,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510644912719727,0.050000000745058,0.0482345148921012,293.0989074707031,297.1499938964844,293.1499938964844,0.0040688784793019,-238.39743041992188,296.65087890625,0.5510644912719727,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1174030303955078,-2744.711181640625,304.14208984375,0.8559690117835999,0.1837303340435028,0.1742111295461654,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510644912719727,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637680232524871,0.9729831218719482,0.9729831218719482,1.0,1.0,-0.639241635799408,0.2772017419338226,0.3620398938655853,0.095891922712326,0.0,0.0,0.2120784521102905,24.55083656311035,25.0,1.5325838327407837,-5027.2529296875,41.53226089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,305.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1119989678263664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520350277423858,0.1520393341779709,-4.296987754059956e-06,0.0,0.0001136647188104,0.0,0.0,6.050083637237549,0.0,0.0,0.0,0.2781197130680084,4.0,0.0,1.0
842340,292.9960021972656,297.1499938964844,293.1499938964844,0.0036085546016693,-273.1039123535156,296.0450134277344,0.5511947274208069,0.050000000745058,0.0595448799431324,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511947274208069,0.050000000745058,0.0482335574924945,293.0926513671875,297.1499938964844,293.1499938964844,0.0040960316546261,-239.88720703125,296.6871643066406,0.5511947274208069,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1190098002552986,-2774.813720703125,304.1420288085937,0.8592464923858643,0.1857870519161224,0.1761507093906402,293.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511947274208069,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2234802246094,291.1322021484375,1.0,0.1639891266822815,0.9731993079185486,0.9731993079185486,1.0,1.0,-0.6415608525276184,0.2781807482242584,0.36338010430336,0.096400186419487,0.0,0.0,0.2143696993589401,24.546789169311523,25.0,2.4863948822021484,-5063.56005859375,41.78662872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,305.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1128288879990577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534516960382461,0.1534560024738311,-4.2997835407732055e-06,0.0,0.0001145069763879,0.0,0.0,6.112697601318359,0.0,0.0,0.0,0.2783656418323517,4.0,0.0,1.0
842400,292.9960021972656,297.1499938964844,293.1499938964844,0.0036085546016693,-273.1039123535156,296.0450134277344,0.5511947274208069,0.050000000745058,0.0595448799431324,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511947274208069,0.050000000745058,0.0482335574924945,293.0926513671875,297.1499938964844,293.1499938964844,0.0040960316546261,-239.88720703125,296.6871643066406,0.5511947274208069,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1190098002552986,-2774.813720703125,304.1420288085937,0.8592464923858643,0.1857870519161224,0.1761507093906402,293.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511947274208069,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2234802246094,291.1322021484375,1.0,0.1639891266822815,0.9731993079185486,0.9731993079185486,1.0,1.0,-0.6415608525276184,0.2781807482242584,0.36338010430336,0.096400186419487,0.0,0.0,0.2143696993589401,24.546789169311523,25.0,2.4863948822021484,-5063.56005859375,41.78662872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,305.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1128288879990577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534516960382461,0.1534560024738311,-4.2997835407732055e-06,0.0,0.0001145069763879,0.0,0.0,6.112697601318359,0.0,0.0,0.0,0.2783656418323517,4.0,0.0,1.0
842460,292.9905700683594,297.1499938964844,293.1499938964844,0.0036602206528186,-276.8837890625,296.1143493652344,0.5513245463371277,0.050000000745058,0.0595437064766883,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.0041248435154557,-241.4746551513672,296.7250366210937,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.12063779681921,-2805.2451171875,304.1419677734375,0.8625376224517822,0.1878523826599121,0.1780984699726104,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185363769531,291.1330871582031,1.0,0.164212092757225,0.9734096527099608,0.9734096527099608,1.0,1.0,-0.6438899040222168,0.2791640758514404,0.364725798368454,0.0969109162688255,0.0,0.0,0.2165373265743255,24.542984008789062,25.0,1.229257106781006,-5097.34765625,42.04351043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486999511719,305.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1136719733476638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547481417655944,0.1547524482011795,-4.3022869249398354e-06,0.0,0.0001153625998995,0.0,0.0,6.170044898986816,0.0,0.0,0.0,0.2785910367965698,4.0,0.0,1.0
842520,292.9905700683594,297.1499938964844,293.1499938964844,0.0036602206528186,-276.8837890625,296.1143493652344,0.5513245463371277,0.050000000745058,0.0595437064766883,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.0041248435154557,-241.4746551513672,296.7250366210937,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.12063779681921,-2805.2451171875,304.1419677734375,0.8625376224517822,0.1878523826599121,0.1780984699726104,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185363769531,291.1330871582031,1.0,0.164212092757225,0.9734096527099608,0.9734096527099608,1.0,1.0,-0.6438899040222168,0.2791640758514404,0.364725798368454,0.0969109162688255,0.0,0.0,0.2165373265743255,24.542984008789062,25.0,1.229257106781006,-5097.34765625,42.04351043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486999511719,305.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1136719733476638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547481417655944,0.1547524482011795,-4.3022869249398354e-06,0.0,0.0001153625998995,0.0,0.0,6.170044898986816,0.0,0.0,0.0,0.2785910367965698,4.0,0.0,1.0
842580,292.98516845703125,297.1499938964844,293.1499938964844,0.0037137777544558,-280.8036804199219,296.1846923828125,0.5514539480209351,0.050000000745058,0.0595425367355346,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5514539480209351,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041557177901268,-243.18338012695312,296.7643127441406,0.5514539480209351,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.122289627790451,-2836.054443359375,304.14190673828125,0.865841269493103,0.1899264901876449,0.1800543665885925,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5514539480209351,0.050000000745058,0.2287902235984802,291.1329650878906,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2135925292969,291.13287353515625,1.0,0.1644368469715118,0.973620057106018,0.973620057106018,1.0,1.0,-0.6462287306785583,0.2801525294780731,0.3660762012004852,0.0974226891994476,0.0,0.0,0.218800738453865,24.539384841918945,25.0,-0.3416805565357208,-5130.158203125,42.30288314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,305.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.396484375,18000.0,0.0,0.0,0.1145148053765297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560905128717422,0.1560948193073272,-4.304763024265412e-06,0.0,0.0001162179687526,0.0,0.0,6.229382514953613,0.0,0.0,0.0,0.2788224518299103,4.0,0.0,1.0
842640,292.98516845703125,297.1499938964844,293.1499938964844,0.0037137777544558,-280.8036804199219,296.1846923828125,0.5514539480209351,0.050000000745058,0.0595425367355346,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5514539480209351,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041557177901268,-243.18338012695312,296.7643127441406,0.5514539480209351,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.122289627790451,-2836.054443359375,304.14190673828125,0.865841269493103,0.1899264901876449,0.1800543665885925,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5514539480209351,0.050000000745058,0.2287902235984802,291.1329650878906,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2135925292969,291.13287353515625,1.0,0.1644368469715118,0.973620057106018,0.973620057106018,1.0,1.0,-0.6462287306785583,0.2801525294780731,0.3660762012004852,0.0974226891994476,0.0,0.0,0.218800738453865,24.539384841918945,25.0,-0.3416805565357208,-5130.158203125,42.30288314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,305.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.396484375,18000.0,0.0,0.0,0.1145148053765297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560905128717422,0.1560948193073272,-4.304763024265412e-06,0.0,0.0001162179687526,0.0,0.0,6.229382514953613,0.0,0.0,0.0,0.2788224518299103,4.0,0.0,1.0
842700,292.9825134277344,297.1499938964844,293.1499938964844,0.0037410140503197,-282.7989196777344,296.2201843261719,0.5515186190605164,0.050000000745058,0.0595419518649578,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5515186190605164,0.050000000745058,0.0482311882078647,293.0771789550781,297.1499938964844,293.1499938964844,0.0041717803105711,-244.076171875,296.784423828125,0.5515186190605164,0.050000000745058,0.0356233902275562,293.072265625,297.1499938964844,293.1499938964844,0.1231261640787124,-2851.634033203125,304.141845703125,0.8674975633621216,0.1909668147563934,0.1810353547334671,293.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5515186190605164,0.050000000745058,0.2287879884243011,291.1324157714844,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.21112060546875,291.132080078125,1.0,0.1645498424768448,0.9737252593040466,0.9737252593040466,1.0,1.0,-0.6474018096923828,0.2806486487388611,0.3667531609535217,0.0976789444684982,0.0,0.0,0.220026284456253,24.537641525268555,25.0,-1.716759204864502,-5144.96142578125,42.43348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,305.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.1149317324161529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568049490451812,0.1568092554807663,-4.306049959268421e-06,0.0,0.0001166410947917,0.0,0.0,6.260970592498779,0.0,0.0,0.0,0.2789454162120819,4.0,0.0,1.0
842760,292.9798278808594,297.1499938964844,293.1499938964844,0.0037687995936721,-284.8377380371094,296.2557067871094,0.5515832901000977,0.050000000745058,0.0595413669943809,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832901000977,0.050000000745058,0.0482307150959968,293.0740966796875,297.1499938964844,293.1499938964844,0.004188431892544,-245.00596618652344,296.8047180175781,0.5515832901000977,0.050000000745058,0.0356230400502681,293.0719909667969,297.1499938964844,293.1499938964844,0.1239723861217498,-2867.382080078125,304.14178466796875,0.8691567182540894,0.1920095682144165,0.1820184886455536,293.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832901000977,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086181640625,291.1307067871094,1.0,0.1646632552146911,0.9738268852233888,0.9738268852233888,1.0,1.0,-0.6485774517059326,0.2811460494995117,0.3674314320087433,0.0979354307055473,0.0,0.0,0.2213919162750244,24.535924911499023,25.0,-3.0591745376586914,-5160.66015625,42.5647087097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,305.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.1153425276279449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575887650251388,0.1575930714607238,-4.307416929805186e-06,0.0,0.0001170580071629,0.0,0.0,6.295600891113281,0.0,0.0,0.0,0.2790797352790832,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.0038256915286183,-289.0079040527344,296.32769775390625,0.5517130494117737,0.050000000745058,0.0595401972532272,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517130494117737,0.050000000745058,0.0482297651469707,293.0679016113281,297.1499938964844,293.1499938964844,0.0042232265695929,-246.94927978515625,296.8465270996094,0.5517130494117737,0.050000000745058,0.035622339695692,293.0714111328125,297.1499938964844,293.1499938964844,0.1256809681653976,-2899.116455078125,304.1416931152344,0.8724843859672546,0.1941026896238327,0.1839918047189712,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517130494117737,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035827636719,291.1276550292969,1.0,0.1648912876844406,0.9740301966667176,0.9740301966667176,1.0,1.0,-0.6509371995925903,0.2821451127529144,0.3687920868396759,0.0984494239091873,0.0,0.0,0.2245029211044311,24.53253936767578,25.0,-4.053149223327637,-5194.57373046875,42.82905197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,305.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1161494404077529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594152748584747,0.1594195961952209,-4.310581061872654e-06,0.0,0.0001178769161924,0.0,0.0,6.376429557800293,0.0,0.0,0.0,0.2793922424316406,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.0038256915286183,-289.0079040527344,296.32769775390625,0.5517130494117737,0.050000000745058,0.0595401972532272,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517130494117737,0.050000000745058,0.0482297651469707,293.0679016113281,297.1499938964844,293.1499938964844,0.0042232265695929,-246.94927978515625,296.8465270996094,0.5517130494117737,0.050000000745058,0.035622339695692,293.0714111328125,297.1499938964844,293.1499938964844,0.1256809681653976,-2899.116455078125,304.1416931152344,0.8724843859672546,0.1941026896238327,0.1839918047189712,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517130494117737,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035827636719,291.1276550292969,1.0,0.1648912876844406,0.9740301966667176,0.9740301966667176,1.0,1.0,-0.6509371995925903,0.2821451127529144,0.3687920868396759,0.0984494239091873,0.0,0.0,0.2245029211044311,24.53253936767578,25.0,-4.053149223327637,-5194.57373046875,42.82905197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,305.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1161494404077529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594152748584747,0.1594195961952209,-4.310581061872654e-06,0.0,0.0001178769161924,0.0,0.0,6.376429557800293,0.0,0.0,0.0,0.2793922424316406,4.0,0.0,1.0
842940,292.9692687988281,297.1499938964844,293.1499938964844,0.0038839592598378,-293.25469970703125,296.40191650390625,0.5518434643745422,0.050000000745058,0.0595390237867832,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.0482288151979446,293.0617370605469,297.1499938964844,293.1499938964844,0.004259655252099,-248.9691772460937,296.8908996582031,0.5518434643745422,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273940354585647,-2930.820556640625,304.1416015625,0.8758239150047302,0.1962063759565353,0.1859749406576156,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.2287767380475998,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.125732421875,1.0,0.1651209890842437,0.9742335081100464,0.9742335081100464,1.0,1.0,-0.6533087491989136,0.2831500768661499,0.3701586425304413,0.0989649668335914,0.0,0.0,0.2278934568166732,24.529191970825195,25.0,-2.247370958328247,-5234.88525390625,43.09599685668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,305.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1169494315981864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614891141653061,0.1614934355020523,-4.314328180043958e-06,0.0,0.0001186888111988,0.0,0.0,6.468700885772705,0.0,0.0,0.0,0.2797505259513855,4.0,0.0,1.0
843000,292.9692687988281,297.1499938964844,293.1499938964844,0.0038839592598378,-293.25469970703125,296.40191650390625,0.5518434643745422,0.050000000745058,0.0595390237867832,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.0482288151979446,293.0617370605469,297.1499938964844,293.1499938964844,0.004259655252099,-248.9691772460937,296.8908996582031,0.5518434643745422,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273940354585647,-2930.820556640625,304.1416015625,0.8758239150047302,0.1962063759565353,0.1859749406576156,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.2287767380475998,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.125732421875,1.0,0.1651209890842437,0.9742335081100464,0.9742335081100464,1.0,1.0,-0.6533087491989136,0.2831500768661499,0.3701586425304413,0.0989649668335914,0.0,0.0,0.2278934568166732,24.529191970825195,25.0,-2.247370958328247,-5234.88525390625,43.09599685668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,305.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1169494315981864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614891141653061,0.1614934355020523,-4.314328180043958e-06,0.0,0.0001186888111988,0.0,0.0,6.468700885772705,0.0,0.0,0.0,0.2797505259513855,4.0,0.0,1.0
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.003943505231291,-297.54150390625,296.479736328125,0.5519744157791138,0.050000000745058,0.0595378465950489,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0556030273437,297.1499938964844,293.1499938964844,0.0042974180541932,-251.0249481201172,296.93914794921875,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290827691555023,-2961.916259765625,304.1416015625,0.8791724443435669,0.1983197033405304,0.1879673600196838,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519744157791138,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.19342041015625,291.1273498535156,1.0,0.1653522700071334,0.9744299054145812,0.9744299054145812,1.0,1.0,-0.655691385269165,0.2841605246067047,0.3715308308601379,0.0994819402694702,0.0,0.0,0.2309542149305343,24.5258903503418,25.0,1.9489835500717163,-5277.6181640625,43.36549377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1177733615040779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635007709264755,0.1635050922632217,-4.318296305427793e-06,0.0,0.0001195249933516,0.0,0.0,6.558985233306885,0.0,0.0,0.0,0.2801046669483185,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.003943505231291,-297.54150390625,296.479736328125,0.5519744157791138,0.050000000745058,0.0595378465950489,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0556030273437,297.1499938964844,293.1499938964844,0.0042974180541932,-251.0249481201172,296.93914794921875,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290827691555023,-2961.916259765625,304.1416015625,0.8791724443435669,0.1983197033405304,0.1879673600196838,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519744157791138,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.19342041015625,291.1273498535156,1.0,0.1653522700071334,0.9744299054145812,0.9744299054145812,1.0,1.0,-0.655691385269165,0.2841605246067047,0.3715308308601379,0.0994819402694702,0.0,0.0,0.2309542149305343,24.5258903503418,25.0,1.9489835500717163,-5277.6181640625,43.36549377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1177733615040779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635007709264755,0.1635050922632217,-4.318296305427793e-06,0.0,0.0001195249933516,0.0,0.0,6.558985233306885,0.0,0.0,0.0,0.2801046669483185,4.0,0.0,1.0
843180,292.9589233398437,297.1499938964844,293.1499938964844,0.0040038586594164,-301.8576965332031,296.5599670410156,0.5521056652069092,0.050000000745058,0.0595366694033145,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056652069092,0.050000000745058,0.0482269078493118,293.0495300292969,297.1499938964844,293.1499938964844,0.0043363459408283,-253.12808227539065,296.9901733398437,0.5521056652069092,0.050000000745058,0.0356202311813831,293.06982421875,297.1499938964844,293.1499938964844,0.1307708621025085,-2992.894287109375,304.1415710449219,0.8825259804725647,0.2004416286945343,0.1899680495262146,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056652069092,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1296081542969,1.0,0.1655851304531097,0.974626362323761,0.974626362323761,1.0,1.0,-0.6580839157104492,0.2851759493350982,0.3729079365730285,0.1000002920627594,0.0,0.0,0.2335502803325653,24.522680282592773,25.0,2.6831753253936768,-5314.9921875,43.637474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186219081282615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652083247900009,0.1652126461267471,-4.321850610722322e-06,0.0,0.000120386153867,0.0,0.0,6.636129379272461,0.0,0.0,0.0,0.2804110646247864,4.0,0.0,1.0
843240,292.9589233398437,297.1499938964844,293.1499938964844,0.0040038586594164,-301.8576965332031,296.5599670410156,0.5521056652069092,0.050000000745058,0.0595366694033145,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056652069092,0.050000000745058,0.0482269078493118,293.0495300292969,297.1499938964844,293.1499938964844,0.0043363459408283,-253.12808227539065,296.9901733398437,0.5521056652069092,0.050000000745058,0.0356202311813831,293.06982421875,297.1499938964844,293.1499938964844,0.1307708621025085,-2992.894287109375,304.1415710449219,0.8825259804725647,0.2004416286945343,0.1899680495262146,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056652069092,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1296081542969,1.0,0.1655851304531097,0.974626362323761,0.974626362323761,1.0,1.0,-0.6580839157104492,0.2851759493350982,0.3729079365730285,0.1000002920627594,0.0,0.0,0.2335502803325653,24.522680282592773,25.0,2.6831753253936768,-5314.9921875,43.637474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186219081282615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652083247900009,0.1652126461267471,-4.321850610722322e-06,0.0,0.000120386153867,0.0,0.0,6.636129379272461,0.0,0.0,0.0,0.2804110646247864,4.0,0.0,1.0
843300,292.9563903808594,297.1499938964844,293.1499938964844,0.0040346984751522,-304.0614013671875,296.6004333496094,0.5521714091300964,0.050000000745058,0.0595360808074474,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521714091300964,0.050000000745058,0.0482264310121536,293.0464782714844,297.1499938964844,293.1499938964844,0.0043565509840846,-254.221435546875,297.0162353515625,0.5521714091300964,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316237151622772,-3008.521728515625,304.1415710449219,0.8842037916183472,0.2015057653188705,0.1909713447093963,293.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521714091300964,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.1857604980469,291.1302795410156,1.0,0.1657021343708038,0.974724531173706,0.974724531173706,1.0,1.0,-0.6592836976051331,0.2856854796409607,0.3735982477664947,0.1002599969506263,0.0,0.0,0.2348002046346664,24.5211124420166,25.0,2.2661025524139404,-5333.01904296875,43.77438735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.009765625,18000.0,0.0,0.0,0.1190492957830429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660154908895492,0.1660198122262954,-4.323480425227899e-06,0.0,0.0001208198955282,0.0,0.0,6.672595977783203,0.0,0.0,0.0,0.2805554568767547,4.0,0.0,1.0
