time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843360,292.953857421875,297.1499938964844,293.1499938964844,0.0040659895166754,-306.29541015625,296.64117431640625,0.5522372126579285,0.050000000745058,0.0595354922115802,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522372126579285,0.050000000745058,0.0482259541749954,293.04345703125,297.1499938964844,293.1499938964844,0.0043772673234343,-255.343017578125,297.04266357421875,0.5522372126579285,0.050000000745058,0.0356195233762264,293.0693359375,297.1499938964844,293.1499938964844,0.1324822157621383,-3024.23583984375,304.1415405273437,0.8858821392059326,0.2025722414255142,0.1919767260551452,293.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522372126579285,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.10595703125,293.1831970214844,291.1307067871094,1.0,0.1658195406198501,0.974818766117096,0.974818766117096,1.0,1.0,-0.6604860424995422,0.2861961722373962,0.374289870262146,0.1005200445652008,0.0,0.0,0.2360406368970871,24.519561767578125,25.0,1.7484291791915894,-5351.0,43.91193008422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194770634174346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668164879083633,0.1668208092451095,-4.3250711314613e-06,0.0,0.0001212540300912,0.0,0.0,6.708791732788086,0.0,0.0,0.0,0.280698299407959,4.0,0.0,1.0
843420,292.9488525390625,297.1499938964844,293.1499938964844,0.0041297608986496,-310.8385009765625,296.7235412597656,0.5523693561553955,0.050000000745058,0.0595343075692653,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523693561553955,0.050000000745058,0.0482249967753887,293.0374450683594,297.1499938964844,293.1499938964844,0.0044200629927217,-257.6585693359375,297.09674072265625,0.5523693561553955,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1342133581638336,-3055.865478515625,304.1414794921875,0.8892399668693542,0.2047120034694671,0.1939938068389892,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523693561553955,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1780700683594,291.13116455078125,1.0,0.1660554260015487,0.9750071167945862,0.9750071167945862,1.0,1.0,-0.6628982424736023,0.2872213125228882,0.3756769299507141,0.1010413914918899,0.0,0.0,0.238514631986618,24.516481399536133,25.0,0.8014199733734131,-5387.1123046875,44.18886566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203318014740943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684195846319198,0.1684239208698272,-4.328226623329101e-06,0.0,0.0001221214770339,0.0,0.0,6.781332015991211,0.0,0.0,0.0,0.2809841334819793,4.0,0.0,1.0
843480,292.9488525390625,297.1499938964844,293.1499938964844,0.0041297608986496,-310.8385009765625,296.7235412597656,0.5523693561553955,0.050000000745058,0.0595343075692653,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523693561553955,0.050000000745058,0.0482249967753887,293.0374450683594,297.1499938964844,293.1499938964844,0.0044200629927217,-257.6585693359375,297.09674072265625,0.5523693561553955,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1342133581638336,-3055.865478515625,304.1414794921875,0.8892399668693542,0.2047120034694671,0.1939938068389892,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523693561553955,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1780700683594,291.13116455078125,1.0,0.1660554260015487,0.9750071167945862,0.9750071167945862,1.0,1.0,-0.6628982424736023,0.2872213125228882,0.3756769299507141,0.1010413914918899,0.0,0.0,0.238514631986618,24.516481399536133,25.0,0.8014199733734131,-5387.1123046875,44.18886566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203318014740943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684195846319198,0.1684239208698272,-4.328226623329101e-06,0.0,0.0001221214770339,0.0,0.0,6.781332015991211,0.0,0.0,0.0,0.2809841334819793,4.0,0.0,1.0
843540,292.94366455078125,297.1499938964844,293.1499938964844,0.0041957581415772,-315.51861572265625,296.8080749511719,0.5525046586990356,0.050000000745058,0.0595331005752086,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525046586990356,0.050000000745058,0.0482240170240402,293.0312805175781,297.1499938964844,293.1499938964844,0.0044651427306234,-260.08917236328125,297.1531982421875,0.5525046586990356,0.050000000745058,0.0356180928647518,293.0683288574219,297.1499938964844,293.1499938964844,0.1359631717205047,-3087.74853515625,304.1413879394531,0.8926129937171936,0.2068744599819183,0.1960270255804062,293.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525046586990356,0.050000000745058,0.2287539690732956,291.1315612792969,291.1499938964844,269.7895202636719,268.864990234375,283.0588073730469,293.181884765625,291.1317443847656,1.0,0.1662929654121399,0.9751955270767212,0.9751955270767212,1.0,1.0,-0.6653295755386353,0.2882552444934845,0.3770743310451507,0.1015664637088775,0.0,0.0,0.2409517467021942,24.51305389404297,25.0,1.1335147619247437,-5422.4453125,44.46894454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1211827397346496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700271815061569,0.1700315177440643,-4.331406216806499e-06,0.0,0.000122985074995,0.0,0.0,6.8542890548706055,0.0,0.0,0.0,0.2812715172767639,4.0,0.0,1.0
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.0041957581415772,-315.51861572265625,296.8080749511719,0.5525046586990356,0.050000000745058,0.0595331005752086,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525046586990356,0.050000000745058,0.0482240170240402,293.0312805175781,297.1499938964844,293.1499938964844,0.0044651427306234,-260.08917236328125,297.1531982421875,0.5525046586990356,0.050000000745058,0.0356180928647518,293.0683288574219,297.1499938964844,293.1499938964844,0.1359631717205047,-3087.74853515625,304.1413879394531,0.8926129937171936,0.2068744599819183,0.1960270255804062,293.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525046586990356,0.050000000745058,0.2287539690732956,291.1315612792969,291.1499938964844,269.7895202636719,268.864990234375,283.0588073730469,293.181884765625,291.1317443847656,1.0,0.1662929654121399,0.9751955270767212,0.9751955270767212,1.0,1.0,-0.6653295755386353,0.2882552444934845,0.3770743310451507,0.1015664637088775,0.0,0.0,0.2409517467021942,24.51305389404297,25.0,1.1335147619247437,-5422.4453125,44.46894454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1211827397346496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700271815061569,0.1700315177440643,-4.331406216806499e-06,0.0,0.000122985074995,0.0,0.0,6.8542890548706055,0.0,0.0,0.0,0.2812715172767639,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.0042639686726033,-320.3226318359375,296.8956604003906,0.552646815776825,0.050000000745058,0.0595318302512168,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.552646815776825,0.050000000745058,0.0482229888439178,293.0248718261719,297.1499938964844,293.1499938964844,0.0045123980380594,-262.61993408203125,297.2128295898437,0.552646815776825,0.050000000745058,0.0356173329055309,293.0677185058594,297.1499938964844,293.1499938964844,0.1377331167459488,-3119.89697265625,304.1413269042969,0.8960238099098206,0.2090660035610199,0.1980889439582824,293.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.552646815776825,0.050000000745058,0.2287490963935852,291.1327819824219,291.1499938964844,269.73443603515625,268.8251647949219,283.0390625,293.1879272460937,291.13299560546875,1.0,0.1665326058864593,0.9753769040107728,0.9753769040107728,1.0,1.0,-0.667794942855835,0.289304107427597,0.3784908652305603,0.102098561823368,0.0,0.0,0.2431676387786865,24.508750915527344,25.0,1.492319941520691,-5456.4267578125,44.75333786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.57421875,18000.0,0.0,0.0,0.1220233291387558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715290695428848,0.1715334057807922,-4.334496225055773e-06,0.0,0.0001238381664734,0.0,0.0,6.922807693481445,0.0,0.0,0.0,0.2815428972244262,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042639686726033,-320.3226318359375,296.8956604003906,0.552646815776825,0.050000000745058,0.0595318302512168,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.552646815776825,0.050000000745058,0.0482229888439178,293.0248718261719,297.1499938964844,293.1499938964844,0.0045123980380594,-262.61993408203125,297.2128295898437,0.552646815776825,0.050000000745058,0.0356173329055309,293.0677185058594,297.1499938964844,293.1499938964844,0.1377331167459488,-3119.89697265625,304.1413269042969,0.8960238099098206,0.2090660035610199,0.1980889439582824,293.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.552646815776825,0.050000000745058,0.2287490963935852,291.1327819824219,291.1499938964844,269.73443603515625,268.8251647949219,283.0390625,293.1879272460937,291.13299560546875,1.0,0.1665326058864593,0.9753769040107728,0.9753769040107728,1.0,1.0,-0.667794942855835,0.289304107427597,0.3784908652305603,0.102098561823368,0.0,0.0,0.2431676387786865,24.508750915527344,25.0,1.492319941520691,-5456.4267578125,44.75333786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.57421875,18000.0,0.0,0.0,0.1220233291387558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715290695428848,0.1715334057807922,-4.334496225055773e-06,0.0,0.0001238381664734,0.0,0.0,6.922807693481445,0.0,0.0,0.0,0.2815428972244262,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043342355638742,-325.2506408691406,296.9852600097656,0.5527920722961426,0.050000000745058,0.0595305375754833,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527920722961426,0.050000000745058,0.0482219420373439,293.0184020996094,297.1499938964844,293.1499938964844,0.0045618247240781,-265.2608337402344,297.27471923828125,0.5527920722961426,0.050000000745058,0.0356165617704391,293.0671081542969,297.1499938964844,293.1499938964844,0.139530137181282,-3152.456787109375,304.1412048339844,0.8994504809379578,0.2112766057252884,0.2001705020666122,293.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527920722961426,0.050000000745058,0.2287441194057464,291.13360595703125,291.1499938964844,269.6795959472656,268.785400390625,283.0194396972656,293.1940612792969,291.1336975097656,1.0,0.1667744815349578,0.9755582809448242,0.9755582809448242,1.0,1.0,-0.6702837347984314,0.2903634309768677,0.3799203336238861,0.1026356890797615,0.0,0.0,0.2452914118766784,24.50418281555176,25.0,0.9658467769622804,-5489.52197265625,45.041542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,305.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1228452399373054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729498654603958,0.1729542165994644,-4.33739842264913e-06,0.0,0.0001246722968062,0.0,0.0,6.9877519607543945,0.0,0.0,0.0,0.2818004190921783,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043342355638742,-325.2506408691406,296.9852600097656,0.5527920722961426,0.050000000745058,0.0595305375754833,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527920722961426,0.050000000745058,0.0482219420373439,293.0184020996094,297.1499938964844,293.1499938964844,0.0045618247240781,-265.2608337402344,297.27471923828125,0.5527920722961426,0.050000000745058,0.0356165617704391,293.0671081542969,297.1499938964844,293.1499938964844,0.139530137181282,-3152.456787109375,304.1412048339844,0.8994504809379578,0.2112766057252884,0.2001705020666122,293.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527920722961426,0.050000000745058,0.2287441194057464,291.13360595703125,291.1499938964844,269.6795959472656,268.785400390625,283.0194396972656,293.1940612792969,291.1336975097656,1.0,0.1667744815349578,0.9755582809448242,0.9755582809448242,1.0,1.0,-0.6702837347984314,0.2903634309768677,0.3799203336238861,0.1026356890797615,0.0,0.0,0.2452914118766784,24.50418281555176,25.0,0.9658467769622804,-5489.52197265625,45.041542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,305.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1228452399373054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729498654603958,0.1729542165994644,-4.33739842264913e-06,0.0,0.0001246722968062,0.0,0.0,6.9877519607543945,0.0,0.0,0.0,0.2818004190921783,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.004370295908302,-327.7713623046875,297.03076171875,0.5528652667999268,0.050000000745058,0.059529885649681,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528652667999268,0.050000000745058,0.0482214130461216,293.01513671875,297.1499938964844,293.1499938964844,0.0045874780043959,-266.62896728515625,297.3064880371094,0.5528652667999268,0.050000000745058,0.0356161706149578,293.0667724609375,297.1499938964844,293.1499938964844,0.1404381990432739,-3168.87890625,304.14117431640625,0.901166558265686,0.2123883813619613,0.2012175023555755,293.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528652667999268,0.050000000745058,0.2287416160106659,291.1338195800781,291.1499938964844,269.6522827148437,268.7655029296875,283.009765625,293.19732666015625,291.1338806152344,1.0,0.1668962985277176,0.9756489396095276,0.9756489396095276,1.0,1.0,-0.6715355515480042,0.2908964157104492,0.3806391656398773,0.1029058918356895,0.0,0.0,0.246347963809967,24.50187873840332,25.0,0.7059113383293152,-5506.11767578125,45.18701553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,305.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1232474893331527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736573874950409,0.1736617237329483,-4.338823600846808e-06,0.0,0.000125080536236,0.0,0.0,7.020117282867432,0.0,0.0,0.0,0.2819284200668335,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044068149290978,-330.3172302246094,297.0767517089844,0.5529388785362244,0.050000000745058,0.0595292337238788,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529388785362244,0.050000000745058,0.0482208840548992,293.0118408203125,297.1499938964844,293.1499938964844,0.0046136346645653,-268.0212097167969,297.3388061523437,0.5529388785362244,0.050000000745058,0.0356157794594764,293.06646728515625,297.1499938964844,293.1499938964844,0.1413513422012329,-3185.370361328125,304.14111328125,0.9028834104537964,0.2135040760040283,0.2022681981325149,293.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529388785362244,0.050000000745058,0.2287391126155853,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,283.000244140625,293.20074462890625,291.134033203125,1.0,0.1670186519622802,0.9757352471351624,0.9757352471351624,1.0,1.0,-0.6727917790412903,0.2914313375949859,0.3813604712486267,0.1031770333647728,0.0,0.0,0.2474006414413452,24.49957275390625,25.0,0.5180438756942749,-5522.763671875,45.33335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440612792969,305.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1236442625522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743656992912292,0.1743700355291366,-4.340249688539188e-06,0.0,0.0001254832022823,0.0,0.0,7.052556037902832,0.0,0.0,0.0,0.2820566892623901,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044814385473728,-335.4964599609375,297.17022705078125,0.5530868768692017,0.050000000745058,0.0595279186964035,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530868768692017,0.050000000745058,0.0482198186218738,293.0052490234375,297.1499938964844,293.1499938964844,0.0046676034107804,-270.88427734375,297.4052124023437,0.5530868768692017,0.050000000745058,0.0356149934232234,293.0658569335937,297.1499938964844,293.1499938964844,0.1431921124458313,-3218.545166015625,304.1409912109375,0.9063994884490968,0.2157472223043441,0.2043807208538055,293.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530868768692017,0.050000000745058,0.2287340611219406,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9815368652344,293.2081604003906,291.1342468261719,1.0,0.1672650575637817,0.975907862186432,0.975907862186432,1.0,1.0,-0.6753175854682922,0.2925071120262146,0.3828104734420776,0.1037224382162094,0.0,0.0,0.2494909316301345,24.49498748779297,25.0,0.3072000741958618,-5556.11181640625,45.628719329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,305.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244216561317443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757812052965164,0.175785556435585,-4.343110504123615e-06,0.0,0.0001262721634702,0.0,0.0,7.117514133453369,0.0,0.0,0.0,0.2823136746883392,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044814385473728,-335.4964599609375,297.17022705078125,0.5530868768692017,0.050000000745058,0.0595279186964035,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530868768692017,0.050000000745058,0.0482198186218738,293.0052490234375,297.1499938964844,293.1499938964844,0.0046676034107804,-270.88427734375,297.4052124023437,0.5530868768692017,0.050000000745058,0.0356149934232234,293.0658569335937,297.1499938964844,293.1499938964844,0.1431921124458313,-3218.545166015625,304.1409912109375,0.9063994884490968,0.2157472223043441,0.2043807208538055,293.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530868768692017,0.050000000745058,0.2287340611219406,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9815368652344,293.2081604003906,291.1342468261719,1.0,0.1672650575637817,0.975907862186432,0.975907862186432,1.0,1.0,-0.6753175854682922,0.2925071120262146,0.3828104734420776,0.1037224382162094,0.0,0.0,0.2494909316301345,24.49498748779297,25.0,0.3072000741958618,-5556.11181640625,45.628719329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,305.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244216561317443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757812052965164,0.175785556435585,-4.343110504123615e-06,0.0,0.0001262721634702,0.0,0.0,7.117514133453369,0.0,0.0,0.0,0.2823136746883392,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045581781305372,-340.78887939453125,297.26568603515625,0.5532359480857849,0.050000000745058,0.0595265962183475,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532359480857849,0.050000000745058,0.0482187494635582,292.9986267089844,297.1499938964844,293.1499938964844,0.0047237710095942,-273.8494567871094,297.4739074707031,0.5532359480857849,0.050000000745058,0.0356142036616802,293.0652160644531,297.1499938964844,293.1499938964844,0.1450509876012802,-3251.9521484375,304.1408996582031,0.910047173500061,0.2180052995681762,0.2065073847770691,293.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532359480857849,0.050000000745058,0.2287289798259735,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96337890625,293.2162780761719,291.1344299316406,1.0,0.1675136238336563,0.9760804176330566,0.9760804176330566,1.0,1.0,-0.6778602600097656,0.2935904264450073,0.3842698633670807,0.1042719632387161,0.0,0.0,0.2515614926815033,24.490455627441406,25.0,0.2265989184379577,-5589.45703125,45.92759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1251795142889022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771944016218185,0.1771987378597259,-4.345983143139165e-06,0.0,0.0001270413049496,0.0,0.0,7.182543754577637,0.0,0.0,0.0,0.2825711965560913,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045581781305372,-340.78887939453125,297.26568603515625,0.5532359480857849,0.050000000745058,0.0595265962183475,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532359480857849,0.050000000745058,0.0482187494635582,292.9986267089844,297.1499938964844,293.1499938964844,0.0047237710095942,-273.8494567871094,297.4739074707031,0.5532359480857849,0.050000000745058,0.0356142036616802,293.0652160644531,297.1499938964844,293.1499938964844,0.1450509876012802,-3251.9521484375,304.1408996582031,0.910047173500061,0.2180052995681762,0.2065073847770691,293.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532359480857849,0.050000000745058,0.2287289798259735,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96337890625,293.2162780761719,291.1344299316406,1.0,0.1675136238336563,0.9760804176330566,0.9760804176330566,1.0,1.0,-0.6778602600097656,0.2935904264450073,0.3842698633670807,0.1042719632387161,0.0,0.0,0.2515614926815033,24.490455627441406,25.0,0.2265989184379577,-5589.45703125,45.92759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1251795142889022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771944016218185,0.1771987378597259,-4.345983143139165e-06,0.0,0.0001270413049496,0.0,0.0,7.182543754577637,0.0,0.0,0.0,0.2825711965560913,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046371137723326,-346.1957702636719,297.3631896972656,0.5533859133720398,0.050000000745058,0.0595252700150013,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533859133720398,0.050000000745058,0.0482176728546619,292.9919738769531,297.1499938964844,293.1499938964844,0.0047822082415223,-276.9180908203125,297.5450439453125,0.5533859133720398,0.050000000745058,0.0356134101748466,293.0646057128906,297.1499938964844,293.1499938964844,0.1469273567199707,-3285.578369140625,304.14080810546875,0.9137961268424988,0.2202779203653335,0.2086478173732757,293.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533859133720398,0.050000000745058,0.2287238836288452,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9457092285156,293.2250671386719,291.13458251953125,1.0,0.1677643656730651,0.9762468934059144,0.9762468934059144,1.0,1.0,-0.6804194450378418,0.2946809232234955,0.3857385516166687,0.1048256158828735,0.0,0.0,0.2536112070083618,24.48600006103516,25.0,0.2090998440980911,-5622.7236328125,46.22999954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1259200721979141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786044538021087,0.1786088049411773,-4.348865786596434e-06,0.0,0.0001277928677154,0.0,0.0,7.247607707977295,0.0,0.0,0.0,0.282829076051712,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046371137723326,-346.1957702636719,297.3631896972656,0.5533859133720398,0.050000000745058,0.0595252700150013,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533859133720398,0.050000000745058,0.0482176728546619,292.9919738769531,297.1499938964844,293.1499938964844,0.0047822082415223,-276.9180908203125,297.5450439453125,0.5533859133720398,0.050000000745058,0.0356134101748466,293.0646057128906,297.1499938964844,293.1499938964844,0.1469273567199707,-3285.578369140625,304.14080810546875,0.9137961268424988,0.2202779203653335,0.2086478173732757,293.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533859133720398,0.050000000745058,0.2287238836288452,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9457092285156,293.2250671386719,291.13458251953125,1.0,0.1677643656730651,0.9762468934059144,0.9762468934059144,1.0,1.0,-0.6804194450378418,0.2946809232234955,0.3857385516166687,0.1048256158828735,0.0,0.0,0.2536112070083618,24.48600006103516,25.0,0.2090998440980911,-5622.7236328125,46.22999954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1259200721979141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786044538021087,0.1786088049411773,-4.348865786596434e-06,0.0,0.0001277928677154,0.0,0.0,7.247607707977295,0.0,0.0,0.0,0.282829076051712,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047182952985167,-351.71630859375,297.4627685546875,0.5535366535186768,0.050000000745058,0.0595239363610744,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535366535186768,0.050000000745058,0.0482165962457656,292.9852905273437,297.1499938964844,293.1499938964844,0.0048429477028548,-280.0896301269531,297.6185302734375,0.5535366535186768,0.050000000745058,0.0356126129627227,293.0639953613281,297.1499938964844,293.1499938964844,0.1488205194473266,-3319.41015625,304.1407165527344,0.9176186323165894,0.2225642949342727,0.2108013033866882,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535366535186768,0.050000000745058,0.2287187725305557,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9285888671875,293.2345886230469,291.1347351074219,1.0,0.1680172383785247,0.9764133095741272,0.9764133095741272,1.0,1.0,-0.6829943060874939,0.2957782745361328,0.3872160315513611,0.1053834855556488,0.0,0.0,0.2556397318840027,24.481632232666016,25.0,0.2064268290996551,-5655.84814453125,46.53587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266463845968246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800106614828109,0.1800150126218795,-4.3517566155060194e-06,0.0,0.0001285299804294,0.0,0.0,7.312673568725586,0.0,0.0,0.0,0.2830871939659118,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047182952985167,-351.71630859375,297.4627685546875,0.5535366535186768,0.050000000745058,0.0595239363610744,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535366535186768,0.050000000745058,0.0482165962457656,292.9852905273437,297.1499938964844,293.1499938964844,0.0048429477028548,-280.0896301269531,297.6185302734375,0.5535366535186768,0.050000000745058,0.0356126129627227,293.0639953613281,297.1499938964844,293.1499938964844,0.1488205194473266,-3319.41015625,304.1407165527344,0.9176186323165894,0.2225642949342727,0.2108013033866882,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535366535186768,0.050000000745058,0.2287187725305557,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9285888671875,293.2345886230469,291.1347351074219,1.0,0.1680172383785247,0.9764133095741272,0.9764133095741272,1.0,1.0,-0.6829943060874939,0.2957782745361328,0.3872160315513611,0.1053834855556488,0.0,0.0,0.2556397318840027,24.481632232666016,25.0,0.2064268290996551,-5655.84814453125,46.53587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266463845968246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800106614828109,0.1800150126218795,-4.3517566155060194e-06,0.0,0.0001285299804294,0.0,0.0,7.312673568725586,0.0,0.0,0.0,0.2830871939659118,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.004759750328958,-354.5194091796875,297.5133361816406,0.5536123514175415,0.050000000745058,0.059523269534111,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536123514175415,0.050000000745058,0.0482160523533821,292.98193359375,297.1499938964844,293.1499938964844,0.0048741968348622,-281.7140808105469,297.6561889648437,0.5536123514175415,0.050000000745058,0.0356122143566608,293.0636901855469,297.1499938964844,293.1499938964844,0.1497732549905777,-3336.400146484375,304.14068603515625,0.9195496439933776,0.2237124145030975,0.2118827253580093,293.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536123514175415,0.050000000745058,0.2287161946296692,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.92022705078125,293.2395935058594,291.13482666015625,1.0,0.1681444644927978,0.9764965772628784,0.9764965772628784,1.0,1.0,-0.6842873096466064,0.2963293790817261,0.3879579305648803,0.1056640148162841,0.0,0.0,0.256646454334259,24.47948455810547,25.0,0.2027359157800674,-5672.34521484375,46.69010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,305.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1270051449537277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807124018669128,0.1807167530059814,-4.353205440565944e-06,0.0,0.0001288940693484,0.0,0.0,7.345210552215576,0.0,0.0,0.0,0.2832163870334625,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0048017967492341,-357.3512878417969,297.5644226074219,0.5536881685256958,0.050000000745058,0.0595226027071476,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536881685256958,0.050000000745058,0.0482155121862888,292.97857666015625,297.1499938964844,293.1499938964844,0.0049060471355915,-283.3647155761719,297.6944274902344,0.5536881685256958,0.050000000745058,0.0356118120253086,293.0634155273437,297.1499938964844,293.1499938964844,0.150730013847351,-3353.43798828125,304.140625,0.921489953994751,0.2248637080192566,0.2129671424627304,293.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536881685256958,0.050000000745058,0.2287136316299438,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9119873046875,293.2447814941406,291.1348876953125,1.0,0.1682721972465515,0.9765751957893372,0.9765751957893372,1.0,1.0,-0.6855839490890503,0.2968819737434387,0.3887019455432892,0.1059455275535583,0.0,0.0,0.2576485872268677,24.47736930847168,25.0,0.196784570813179,-5688.79638671875,46.845176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,305.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1273614913225174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814134418964386,0.1814177930355072,-4.354656084615272e-06,0.0,0.0001292557135457,0.0,0.0,7.377758979797363,0.0,0.0,0.0,0.2833456397056579,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048876828514039,-363.1004333496094,297.6680908203125,0.5538402795791626,0.050000000745058,0.0595212616026401,294.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538402795791626,0.050000000745058,0.0482144281268119,292.9718322753906,297.1499938964844,293.1499938964844,0.0049715503118932,-286.7430725097656,297.772705078125,0.5538402795791626,0.050000000745058,0.0356110110878944,293.0628356933594,297.1499938964844,293.1499938964844,0.1526552140712738,-3387.650146484375,304.1405334472656,0.9253877401351928,0.2271752059459686,0.2151445150375366,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538402795791626,0.050000000745058,0.2287084907293319,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.8959350585937,293.2556457519531,291.1350402832031,1.0,0.1685291677713394,0.9767324924468994,0.9767324924468994,1.0,1.0,-0.6881873607635498,0.297991544008255,0.3901958167552948,0.106511689722538,0.0,0.0,0.2596402764320373,24.47322654724121,25.0,0.1811632961034774,-5721.56201171875,47.157833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,305.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1280684918165207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828142702579498,0.1828186362981796,-4.357566012913594e-06,0.0,0.0001299732393817,0.0,0.0,7.442930698394775,0.0,0.0,0.0,0.283604621887207,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048876828514039,-363.1004333496094,297.6680908203125,0.5538402795791626,0.050000000745058,0.0595212616026401,294.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538402795791626,0.050000000745058,0.0482144281268119,292.9718322753906,297.1499938964844,293.1499938964844,0.0049715503118932,-286.7430725097656,297.772705078125,0.5538402795791626,0.050000000745058,0.0356110110878944,293.0628356933594,297.1499938964844,293.1499938964844,0.1526552140712738,-3387.650146484375,304.1405334472656,0.9253877401351928,0.2271752059459686,0.2151445150375366,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538402795791626,0.050000000745058,0.2287084907293319,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.8959350585937,293.2556457519531,291.1350402832031,1.0,0.1685291677713394,0.9767324924468994,0.9767324924468994,1.0,1.0,-0.6881873607635498,0.297991544008255,0.3901958167552948,0.106511689722538,0.0,0.0,0.2596402764320373,24.47322654724121,25.0,0.1811632961034774,-5721.56201171875,47.157833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,305.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1280684918165207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828142702579498,0.1828186362981796,-4.357566012913594e-06,0.0,0.0001299732393817,0.0,0.0,7.442930698394775,0.0,0.0,0.0,0.283604621887207,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049760336987674,-368.9640502929688,297.7738342285156,0.5539928674697876,0.050000000745058,0.0595199204981327,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539928674697876,0.050000000745058,0.0482133403420448,292.9650573730469,297.1499938964844,293.1499938964844,0.0050395168364048,-290.2250366210937,297.8533630371094,0.5539928674697876,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545954197645187,-3422.032958984375,304.1404724121094,0.9292922616004944,0.2294979244470596,0.2173325568437576,293.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539928674697876,0.050000000745058,0.2287033200263977,291.1351013183594,291.1499938964844,269.251220703125,268.4677124023437,282.88037109375,293.26715087890625,291.1351318359375,1.0,0.1687880903482437,0.9768897891044616,0.9768897891044616,1.0,1.0,-0.690803587436676,0.2991065382957458,0.3916970491409302,0.1070820465683937,0.0,0.0,0.2616165280342102,24.469219207763672,25.0,0.1655888706445694,-5754.1435546875,47.47377395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,305.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1287701427936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842143088579177,0.1842186748981475,-4.360489128885092e-06,0.0,0.0001306853228015,0.0,0.0,7.508244037628174,0.0,0.0,0.0,0.2838643789291382,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049760336987674,-368.9640502929688,297.7738342285156,0.5539928674697876,0.050000000745058,0.0595199204981327,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539928674697876,0.050000000745058,0.0482133403420448,292.9650573730469,297.1499938964844,293.1499938964844,0.0050395168364048,-290.2250366210937,297.8533630371094,0.5539928674697876,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545954197645187,-3422.032958984375,304.1404724121094,0.9292922616004944,0.2294979244470596,0.2173325568437576,293.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539928674697876,0.050000000745058,0.2287033200263977,291.1351013183594,291.1499938964844,269.251220703125,268.4677124023437,282.88037109375,293.26715087890625,291.1351318359375,1.0,0.1687880903482437,0.9768897891044616,0.9768897891044616,1.0,1.0,-0.690803587436676,0.2991065382957458,0.3916970491409302,0.1070820465683937,0.0,0.0,0.2616165280342102,24.469219207763672,25.0,0.1655888706445694,-5754.1435546875,47.47377395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,305.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1287701427936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842143088579177,0.1842186748981475,-4.360489128885092e-06,0.0,0.0001306853228015,0.0,0.0,7.508244037628174,0.0,0.0,0.0,0.2838643789291382,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050669312477111,-374.9422302246094,297.88165283203125,0.5541458129882812,0.050000000745058,0.0595185756683349,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541458129882812,0.050000000745058,0.0482122525572776,292.9582824707031,297.1499938964844,293.1499938964844,0.005110006313771,-293.8106384277344,297.9364624023437,0.5541458129882812,0.050000000745058,0.0356094054877758,293.06170654296875,297.1499938964844,293.1499938964844,0.1565497815608978,-3456.570556640625,304.140380859375,0.9331857562065125,0.231830820441246,0.2195303589105606,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541458129882812,0.050000000745058,0.2286981642246246,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8653869628906,293.2793273925781,291.13525390625,1.0,0.1690489053726196,0.977039396762848,0.977039396762848,1.0,1.0,-0.6934314966201782,0.3002263009548187,0.3932052254676819,0.1076564118266105,0.0,0.0,0.2635781764984131,24.46536445617676,25.0,0.1575735956430435,-5786.5400390625,47.792911529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,305.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1294688731431961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185614213347435,0.1856185644865036,-4.3634277062665205e-06,0.0,0.0001313944376306,0.0,0.0,7.57373046875,0.0,0.0,0.0,0.2841250300407409,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050669312477111,-374.9422302246094,297.88165283203125,0.5541458129882812,0.050000000745058,0.0595185756683349,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541458129882812,0.050000000745058,0.0482122525572776,292.9582824707031,297.1499938964844,293.1499938964844,0.005110006313771,-293.8106384277344,297.9364624023437,0.5541458129882812,0.050000000745058,0.0356094054877758,293.06170654296875,297.1499938964844,293.1499938964844,0.1565497815608978,-3456.570556640625,304.140380859375,0.9331857562065125,0.231830820441246,0.2195303589105606,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541458129882812,0.050000000745058,0.2286981642246246,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8653869628906,293.2793273925781,291.13525390625,1.0,0.1690489053726196,0.977039396762848,0.977039396762848,1.0,1.0,-0.6934314966201782,0.3002263009548187,0.3932052254676819,0.1076564118266105,0.0,0.0,0.2635781764984131,24.46536445617676,25.0,0.1575735956430435,-5786.5400390625,47.792911529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,305.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1294688731431961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185614213347435,0.1856185644865036,-4.3634277062665205e-06,0.0,0.0001313944376306,0.0,0.0,7.57373046875,0.0,0.0,0.0,0.2841250300407409,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051604621112346,-381.0348510742188,297.9915466308594,0.554298996925354,0.050000000745058,0.0595172345638275,294.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554298996925354,0.050000000745058,0.0482111647725105,292.95147705078125,297.1499938964844,293.1499938964844,0.0051830816082656,-297.49981689453125,298.0219421386719,0.554298996925354,0.050000000745058,0.0356086008250713,293.0611877441406,297.1499938964844,293.1499938964844,0.1585173159837722,-3491.24462890625,304.14031982421875,0.9370526671409608,0.2341728061437606,0.221736878156662,293.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554298996925354,0.050000000745058,0.2286930084228515,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85089111328125,293.2921142578125,291.1353759765625,1.0,0.1693115085363388,0.9771889448165894,0.9771889448165894,1.0,1.0,-0.6960699558258057,0.3013503551483154,0.3947195708751678,0.1082348451018333,0.0,0.0,0.2655245959758758,24.4616813659668,25.0,0.1599327474832534,-5818.74609375,48.11514663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1301666349172592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870136260986328,0.1870179921388626,-4.366381290310528e-06,0.0,0.0001321025920333,0.0,0.0,7.639378070831299,0.0,0.0,0.0,0.2843865156173706,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051604621112346,-381.0348510742188,297.9915466308594,0.554298996925354,0.050000000745058,0.0595172345638275,294.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554298996925354,0.050000000745058,0.0482111647725105,292.95147705078125,297.1499938964844,293.1499938964844,0.0051830816082656,-297.49981689453125,298.0219421386719,0.554298996925354,0.050000000745058,0.0356086008250713,293.0611877441406,297.1499938964844,293.1499938964844,0.1585173159837722,-3491.24462890625,304.14031982421875,0.9370526671409608,0.2341728061437606,0.221736878156662,293.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554298996925354,0.050000000745058,0.2286930084228515,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85089111328125,293.2921142578125,291.1353759765625,1.0,0.1693115085363388,0.9771889448165894,0.9771889448165894,1.0,1.0,-0.6960699558258057,0.3013503551483154,0.3947195708751678,0.1082348451018333,0.0,0.0,0.2655245959758758,24.4616813659668,25.0,0.1599327474832534,-5818.74609375,48.11514663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1301666349172592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870136260986328,0.1870179921388626,-4.366381290310528e-06,0.0,0.0001321025920333,0.0,0.0,7.639378070831299,0.0,0.0,0.0,0.2843865156173706,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052082440815865,-384.12408447265625,298.0472412109375,0.5543756484985352,0.050000000745058,0.0595165640115737,294.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543756484985352,0.050000000745058,0.0482106208801269,292.94805908203125,297.1499938964844,293.1499938964844,0.0052206092514097,-299.3831481933594,298.0655822753906,0.5543756484985352,0.050000000745058,0.0356081984937191,293.0609436035156,297.1499938964844,293.1499938964844,0.1595057100057602,-3508.626953125,304.1402893066406,0.938971757888794,0.2353468239307403,0.2228430807590484,293.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543756484985352,0.050000000745058,0.228690430521965,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8438720703125,293.2987670898437,291.13543701171875,1.0,0.1694434583187103,0.9772637486457824,0.9772637486457824,1.0,1.0,-0.6973926424980164,0.3019137978553772,0.3954788744449615,0.1085255667567253,0.0,0.0,0.2664917111396789,24.45990943908692,25.0,0.1648523360490799,-5834.7744140625,48.27738952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1305156052112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877128481864929,0.1877172142267227,-4.367863766674418e-06,0.0,0.0001324567565461,0.0,0.0,7.672248363494873,0.0,0.0,0.0,0.2845175564289093,4.0,0.0,1.0
