time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052567203529179,-387.2419128417969,298.1034851074219,0.5544523000717163,0.050000000745058,0.05951589345932,294.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544523000717163,0.050000000745058,0.0482100769877433,292.94464111328125,297.1499938964844,293.1499938964844,0.0052588107064366,-301.29248046875,298.1098327636719,0.5544523000717163,0.050000000745058,0.0356077998876571,293.0606994628906,297.1499938964844,293.1499938964844,0.1604969650506973,-3526.03564453125,304.1402282714844,0.9408790469169616,0.2365226596593856,0.2239510118961334,293.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544523000717163,0.050000000745058,0.2286878526210785,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.83697509765625,293.3055419921875,291.135498046875,1.0,0.169575810432434,0.9773343801498412,0.9773343801498412,1.0,1.0,-0.698717474937439,0.3024779856204986,0.3962394893169403,0.1088171973824501,0.0,0.0,0.2674543857574463,24.45818901062012,25.0,0.1724013388156891,-5850.75048828125,48.44036483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,305.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1308648139238357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884115040302276,0.1884158849716186,-4.369349426269764e-06,0.0,0.0001328111538896,0.0,0.0,7.70513916015625,0.0,0.0,0.0,0.2846487164497375,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053558042272925,-393.5632629394531,298.217529296875,0.5546054244041443,0.050000000745058,0.0595145560801029,294.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546054244041443,0.050000000745058,0.0482089929282665,292.93780517578125,297.1499938964844,293.1499938964844,0.0053372643887996,-305.18853759765625,298.2001342773437,0.5546054244041443,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624875366687774,-3560.922607421875,304.1401672363281,0.9446527361869812,0.2388790398836136,0.2261715084314346,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546054244041443,0.050000000745058,0.2286827117204666,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.82354736328125,293.319580078125,291.1356506347656,1.0,0.1698417216539383,0.9774757027626038,0.9774757027626038,1.0,1.0,-0.7013726830482483,0.3036084771156311,0.3977642059326172,0.1094033494591713,0.0,0.0,0.269365131855011,24.454910278320312,25.0,0.1937636286020279,-5882.5380859375,48.76842880249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315642148256302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898061335086822,0.189810499548912,-4.372328476165421e-06,0.0,0.0001335209526587,0.0,0.0,7.770932674407959,0.0,0.0,0.0,0.2849112451076507,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053558042272925,-393.5632629394531,298.217529296875,0.5546054244041443,0.050000000745058,0.0595145560801029,294.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546054244041443,0.050000000745058,0.0482089929282665,292.93780517578125,297.1499938964844,293.1499938964844,0.0053372643887996,-305.18853759765625,298.2001342773437,0.5546054244041443,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624875366687774,-3560.922607421875,304.1401672363281,0.9446527361869812,0.2388790398836136,0.2261715084314346,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546054244041443,0.050000000745058,0.2286827117204666,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.82354736328125,293.319580078125,291.1356506347656,1.0,0.1698417216539383,0.9774757027626038,0.9774757027626038,1.0,1.0,-0.7013726830482483,0.3036084771156311,0.3977642059326172,0.1094033494591713,0.0,0.0,0.269365131855011,24.454910278320312,25.0,0.1937636286020279,-5882.5380859375,48.76842880249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315642148256302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898061335086822,0.189810499548912,-4.372328476165421e-06,0.0,0.0001335209526587,0.0,0.0,7.770932674407959,0.0,0.0,0.0,0.2849112451076507,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054578226990997,-399.9989318847656,298.3336486816406,0.5547583103179932,0.050000000745058,0.0595132187008857,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547583103179932,0.050000000745058,0.0482079125940799,292.9309387207031,297.1499938964844,293.1499938964844,0.0054185213521122,-309.1879577636719,298.2928771972656,0.5547583103179932,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644877791404724,-3595.883056640625,304.1401062011719,0.9483629465103148,0.2412404716014862,0.2283970266580581,293.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547583103179932,0.050000000745058,0.2286775857210159,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8106689453125,293.33416748046875,291.13580322265625,1.0,0.1701091229915619,0.9776170253753662,0.9776170253753662,1.0,1.0,-0.7040339708328247,0.3047411441802978,0.3992928266525268,0.1099932566285133,0.0,0.0,0.2712541222572326,24.451866149902344,25.0,0.2197915315628051,-5914.09228515625,49.09919357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,305.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1322650015354156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911952793598175,0.1911996454000473,-4.375314802018693e-06,0.0,0.0001342321484116,0.0,0.0,7.836656093597412,0.0,0.0,0.0,0.2851737439632416,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054578226990997,-399.9989318847656,298.3336486816406,0.5547583103179932,0.050000000745058,0.0595132187008857,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547583103179932,0.050000000745058,0.0482079125940799,292.9309387207031,297.1499938964844,293.1499938964844,0.0054185213521122,-309.1879577636719,298.2928771972656,0.5547583103179932,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644877791404724,-3595.883056640625,304.1401062011719,0.9483629465103148,0.2412404716014862,0.2283970266580581,293.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547583103179932,0.050000000745058,0.2286775857210159,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8106689453125,293.33416748046875,291.13580322265625,1.0,0.1701091229915619,0.9776170253753662,0.9776170253753662,1.0,1.0,-0.7040339708328247,0.3047411441802978,0.3992928266525268,0.1099932566285133,0.0,0.0,0.2712541222572326,24.451866149902344,25.0,0.2197915315628051,-5914.09228515625,49.09919357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,305.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1322650015354156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911952793598175,0.1911996454000473,-4.375314802018693e-06,0.0,0.0001342321484116,0.0,0.0,7.836656093597412,0.0,0.0,0.0,0.2851737439632416,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.005562893114984,-406.5489807128906,298.4518737792969,0.5549106597900391,0.050000000745058,0.0595118924975395,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549106597900391,0.050000000745058,0.0482068359851837,292.924072265625,297.1499938964844,293.1499938964844,0.0055026672780513,-313.290771484375,298.3880310058594,0.5549106597900391,0.050000000745058,0.0356054045259952,293.0594177246094,297.1499938964844,293.1499938964844,0.1664963513612747,-3630.893310546875,304.1400756835937,0.952000379562378,0.243605375289917,0.2306260764598846,293.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549106597900391,0.050000000745058,0.2286724895238876,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7983093261719,293.34930419921875,291.135986328125,1.0,0.1703778654336929,0.9777502417564392,0.9777502417564392,1.0,1.0,-0.706699550151825,0.3058749735355377,0.4008245468139648,0.1105866730213165,0.0,0.0,0.2731185257434845,24.44908332824707,25.0,0.2489818483591079,-5945.3935546875,49.4324836730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1329668015241623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925766617059707,0.1925810277462005,-4.378302492114017e-06,0.0,0.0001349444064544,0.0,0.0,7.902199268341064,0.0,0.0,0.0,0.2854357361793518,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.005562893114984,-406.5489807128906,298.4518737792969,0.5549106597900391,0.050000000745058,0.0595118924975395,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549106597900391,0.050000000745058,0.0482068359851837,292.924072265625,297.1499938964844,293.1499938964844,0.0055026672780513,-313.290771484375,298.3880310058594,0.5549106597900391,0.050000000745058,0.0356054045259952,293.0594177246094,297.1499938964844,293.1499938964844,0.1664963513612747,-3630.893310546875,304.1400756835937,0.952000379562378,0.243605375289917,0.2306260764598846,293.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549106597900391,0.050000000745058,0.2286724895238876,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7983093261719,293.34930419921875,291.135986328125,1.0,0.1703778654336929,0.9777502417564392,0.9777502417564392,1.0,1.0,-0.706699550151825,0.3058749735355377,0.4008245468139648,0.1105866730213165,0.0,0.0,0.2731185257434845,24.44908332824707,25.0,0.2489818483591079,-5945.3935546875,49.4324836730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1329668015241623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925766617059707,0.1925810277462005,-4.378302492114017e-06,0.0,0.0001349444064544,0.0,0.0,7.902199268341064,0.0,0.0,0.0,0.2854357361793518,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056711407378315,-413.213623046875,298.5722045898437,0.5550622940063477,0.050000000745058,0.0595105737447738,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550622940063477,0.050000000745058,0.0482057705521583,292.9172058105469,297.1499938964844,293.1499938964844,0.0055897943675518,-317.4970703125,298.4856262207031,0.5550622940063477,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685117930173874,-3665.92822265625,304.1400146484375,0.9555569887161256,0.2459720224142074,0.2328571081161499,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550622940063477,0.050000000745058,0.2286674082279205,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7864990234375,293.364990234375,291.1361694335937,1.0,0.170647844672203,0.9778834581375122,0.9778834581375122,1.0,1.0,-0.7093675136566162,0.3070091903209686,0.4023583233356476,0.1111835986375808,0.0,0.0,0.2749553918838501,24.446590423583984,25.0,0.2784890532493591,-5976.42333984375,49.76811599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336688250303268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193947747349739,0.19395212829113,-4.381286998977885e-06,0.0,0.0001356568536721,0.0,0.0,7.967440128326416,0.0,0.0,0.0,0.2856967151165008,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056711407378315,-413.213623046875,298.5722045898437,0.5550622940063477,0.050000000745058,0.0595105737447738,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550622940063477,0.050000000745058,0.0482057705521583,292.9172058105469,297.1499938964844,293.1499938964844,0.0055897943675518,-317.4970703125,298.4856262207031,0.5550622940063477,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685117930173874,-3665.92822265625,304.1400146484375,0.9555569887161256,0.2459720224142074,0.2328571081161499,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550622940063477,0.050000000745058,0.2286674082279205,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7864990234375,293.364990234375,291.1361694335937,1.0,0.170647844672203,0.9778834581375122,0.9778834581375122,1.0,1.0,-0.7093675136566162,0.3070091903209686,0.4023583233356476,0.1111835986375808,0.0,0.0,0.2749553918838501,24.446590423583984,25.0,0.2784890532493591,-5976.42333984375,49.76811599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336688250303268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193947747349739,0.19395212829113,-4.381286998977885e-06,0.0,0.0001356568536721,0.0,0.0,7.967440128326416,0.0,0.0,0.0,0.2856967151165008,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057264985516667,-416.5889587402344,298.6331481933594,0.5551377534866333,0.050000000745058,0.0595099180936813,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551377534866333,0.050000000745058,0.0482052378356456,292.91375732421875,297.1499938964844,293.1499938964844,0.0056345057673752,-319.6390075683594,298.5353088378906,0.5551377534866333,0.050000000745058,0.0356042236089706,293.05889892578125,297.1499938964844,293.1499938964844,0.169521614909172,-3683.44677734375,304.1399841308594,0.9573028087615968,0.247155413031578,0.2339728325605392,293.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551377534866333,0.050000000745058,0.2286648899316787,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78076171875,293.373046875,291.13629150390625,1.0,0.1707832366228103,0.9779500365257264,0.9779500365257264,1.0,1.0,-0.7107017636299133,0.3075761198997497,0.4031256735324859,0.1114833429455757,0.0,0.0,0.2758626937866211,24.445459365844727,25.0,0.2928058207035064,-5991.830078125,49.936744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340195536613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946286708116531,0.1946330517530441,-4.382776296552038e-06,0.0,0.0001360128080705,0.0,0.0,7.999910831451416,0.0,0.0,0.0,0.285826712846756,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057827029377222,-419.9930419921875,298.6946105957031,0.5552129745483398,0.050000000745058,0.0595092661678791,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552129745483398,0.050000000745058,0.0482047088444232,292.9103088378906,297.1499938964844,293.1499938964844,0.0056800032034516,-321.8070068359375,298.58563232421875,0.5552129745483398,0.050000000745058,0.0356038324534893,293.0587463378906,297.1499938964844,293.1499938964844,0.170532539486885,-3700.9609375,304.1399841308594,0.9590258598327636,0.2483385652303695,0.235088363289833,293.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552129745483398,0.050000000745058,0.2286623865365982,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7751770019531,293.3811950683594,291.1363830566406,1.0,0.1709188818931579,0.9780131578445436,0.9780131578445436,1.0,1.0,-0.7120358347892761,0.3081427216529846,0.4038931429386139,0.1117838695645332,0.0,0.0,0.2767620980739593,24.444414138793945,25.0,0.307156890630722,-6007.16162109375,50.10587310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343698501586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953061521053314,0.1953105330467224,-4.384262865642086e-06,0.0,0.0001363683113595,0.0,0.0,8.032262802124023,0.0,0.0,0.0,0.2859562635421753,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.0058744386769831,-425.4993286132813,298.7940368652344,0.5553215146064758,0.050000000745058,0.0595083236694335,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553215146064758,0.050000000745058,0.0482039451599121,292.9041748046875,297.1499938964844,293.1499938964844,0.0057568349875509,-325.44140625,298.6690368652344,0.5553215146064758,0.050000000745058,0.0356032699346542,293.0589294433594,297.1499938964844,293.1499938964844,0.1721258163452148,-3728.503662109375,304.1399841308594,0.9616749286651612,0.2501538693904876,0.2368421107530594,293.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553215146064758,0.050000000745058,0.2286587655544281,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7666320800781,293.39471435546875,291.1365966796875,1.0,0.1711357980966568,0.9781140685081482,0.9781140685081482,1.0,1.0,-0.7141337990760803,0.3090330958366394,0.4051007330417633,0.1122587993741035,0.0,0.0,0.2781827449798584,24.444561004638672,25.0,0.3839325308799743,-6031.3662109375,50.37488555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,305.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349289268255233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963818669319152,0.1963862627744674,-4.386632554087555e-06,0.0,0.0001369357196381,0.0,0.0,8.083727836608887,0.0,0.0,0.0,0.2861624956130981,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058977222070097,-426.8868103027344,298.8191223144531,0.5553385019302368,0.050000000745058,0.0595081746578216,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553385019302368,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057772346772253,-326.40057373046875,298.6910400390625,0.5553385019302368,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1725000441074371,-3734.95361328125,304.1400451660156,0.9622741937637328,0.2505674064159393,0.2372524291276931,293.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553385019302368,0.050000000745058,0.2286581844091415,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7646484375,293.3983154296875,291.1366882324219,1.0,0.1711895316839218,0.978139340877533,0.978139340877533,1.0,1.0,-0.7146252393722534,0.3092415034770965,0.4053837358951568,0.1123706102371215,0.0,0.0,0.2785320281982422,24.446090698242188,25.0,0.4656391739845276,-6037.24658203125,50.43986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1350682526826858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966484636068344,0.1966528594493866,-4.3872232708963566e-06,0.0,0.0001370771060464,0.0,0.0,8.096502304077148,0.0,0.0,0.0,0.2862136960029602,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9460144042969,0.5553624629974365,0.0,0.059507954865694,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553624629974365,0.0,0.0482036471366882,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.8070068359375,0.5553624629974365,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648755192756652,0.0,0.2391123920679092,293.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553624629974365,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.75518798828125,293.4170837402344,291.1376037597656,0.0,0.0,0.9782655239105223,0.9782655239105223,1.0,1.0,-0.7168559432029724,0.3101869821548462,0.4066689610481262,0.1128808110952377,0.0,0.0,0.0,24.46247291564941,60.0,1.365583896636963,-6065.1064453125,50.74712371826172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.65087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979297548532486,0.1979341506958007,-4.390124558995012e-06,0.0,0.0,0.0,0.0,8.158095359802246,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9460144042969,0.5553624629974365,0.0,0.059507954865694,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553624629974365,0.0,0.0482036471366882,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.8070068359375,0.5553624629974365,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648755192756652,0.0,0.2391123920679092,293.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553624629974365,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.75518798828125,293.4170837402344,291.1376037597656,0.0,0.0,0.9782655239105223,0.9782655239105223,1.0,1.0,-0.7168559432029724,0.3101869821548462,0.4066689610481262,0.1128808110952377,0.0,0.0,0.0,24.46247291564941,60.0,1.365583896636963,-6065.1064453125,50.74712371826172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.65087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979297548532486,0.1979341506958007,-4.390124558995012e-06,0.0,0.0,0.0,0.0,8.158095359802246,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6360168457031,0.0,0.0,0.0003340170078445,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0002705661463551,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5560302734375,0.0,0.0,0.00019983923994,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.73175048828125,0.0,0.0,0.0009685024851933,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0012834493536502,291.1434326171875,294.1499938964844,268.7041931152344,268.0342102050781,281.1190185546875,289.9146728515625,291.1416320800781,0.0,0.0,0.5869593024253845,0.5869593024253845,1.0,1.0,-0.0035757778678089,0.0055071203969419,-0.0019313422963023,-0.0104214884340763,0.0,0.0,0.0,-0.0195818971842527,60.0,-74.93607330322266,-0.0,-8.715272201698099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3244984964385936e-18,2.3270063012607013e-18,-2.507636801045717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6360168457031,0.0,0.0,0.0003340170078445,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0002705661463551,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5560302734375,0.0,0.0,0.00019983923994,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.73175048828125,0.0,0.0,0.0009685024851933,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0012834493536502,291.1434326171875,294.1499938964844,268.7041931152344,268.0342102050781,281.1190185546875,289.9146728515625,291.1416320800781,0.0,0.0,0.5869593024253845,0.5869593024253845,1.0,1.0,-0.0035757778678089,0.0055071203969419,-0.0019313422963023,-0.0104214884340763,0.0,0.0,0.0,-0.0195818971842527,60.0,-74.93607330322266,-0.0,-8.715272201698099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3244984964385936e-18,2.3270063012607013e-18,-2.507636801045717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.59454345703125,0.0,0.0,0.0001286080805584,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.000104177306639,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.51531982421875,0.0,0.0,7.694500527577475e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6553649902344,0.0,0.0,0.0001249555789399,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.000494172272738,291.1435546875,294.1499938964844,268.6827087402344,268.0166015625,280.9297790527344,287.4777526855469,291.1403503417969,0.0,0.0,0.3913061916828155,0.3913061916828155,1.0,1.0,-0.0010790420928969,0.0024647603277117,-0.0013857182348147,-0.0126793049275875,0.0,0.0,0.0,-0.0074110459536314,60.0,-46.01811218261719,-0.0,-7.938656665373858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.825030012201997e-21,1.0579056807597887e-20,-1.7540265934475e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5663757324219,0.0,0.0,0.0001223128201672,293.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.907790808938444e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4876403808594,0.0,0.0,7.31786058167927e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.63189697265625,0.0,0.0,9.926944767357782e-05,293.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.000469982944196,291.1436462402344,294.1499938964844,268.6621398925781,267.9997863769531,280.8182067871094,285.25750732421875,291.1395263671875,0.0,0.0,0.1956530958414077,0.1956530958414077,1.0,1.0,-0.0010028926189988,0.0006190850981511,0.0003838074917439,-0.0144106652587652,0.0,0.0,0.0,-0.0076277102343738,60.0,-26.801483154296875,-0.0,-6.855615453105203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9708962508008866e-21,7.562179671807112e-21,-2.5912836229546157e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5387878417969,0.0,0.0,0.0001222137652803,293.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.899768338073044e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4605407714844,0.0,0.0,7.311935041798279e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6101379394531,0.0,0.0,9.900128497974948e-05,292.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.000469602382509,291.1437072753906,294.1499938964844,268.6424865722656,267.9837341308594,280.7097473144531,283.3072814941406,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018234606832,2.782709707105369e-08,0.0010017956374213,-0.0149367786943912,0.0,0.0,0.0,-0.007819203659892,60.0,-19.53394889831543,-0.0,-6.841435862270373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939505796686137e-21,-7.543797521397681e-21,2.6042919266599357e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5113830566406,0.0,0.0,0.0001221748825628,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.896618576021864e-05,292.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4336242675781,0.0,0.0,7.309608918149024e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5885314941406,0.0,0.0,9.89664695225656e-05,292.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004694529634434,291.1437683105469,294.1499938964844,268.6236877441406,267.96844482421875,280.6021423339844,281.5945129394531,291.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.908472061157227,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938417294854677e-21,7.542658532468287e-21,-2.6042408337168268e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4571228027344,0.0,0.0,0.0001220923295477,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.889931243378668e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3803405761719,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5457458496094,0.0,0.0,9.88995234365575e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004691357607953,291.1438903808594,294.1499938964844,268.58856201171875,267.9400939941406,280.389404296875,278.7664794921875,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.619239807128906,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4571228027344,0.0,0.0,0.0001220923295477,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.889931243378668e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3803405761719,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5457458496094,0.0,0.0,9.88995234365575e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004691357607953,291.1438903808594,294.1499938964844,268.58856201171875,267.9400939941406,280.389404296875,278.7664794921875,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.619239807128906,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384067935383065e-21,-7.54265207011975e-21,2.604245276581445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.403564453125,0.0,0.0,0.0001220018675667,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.882602898869663e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3277282714844,0.0,0.0,7.299256685655564e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5035400390625,0.0,0.0,9.882623999146745e-05,292.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004687881446443,291.1440124511719,294.1499938964844,268.5566101074219,267.9144897460937,280.1800231933594,276.57769775390625,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459205627441406,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.403564453125,0.0,0.0,0.0001220018675667,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.882602898869663e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3277282714844,0.0,0.0,7.299256685655564e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5035400390625,0.0,0.0,9.882623999146745e-05,292.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004687881446443,291.1440124511719,294.1499938964844,268.5566101074219,267.9144897460937,280.1800231933594,276.57769775390625,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459205627441406,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3507080078125,0.0,0.0,0.0001219047480844,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.874736133497208e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2758178710937,0.0,0.0,7.293446105904877e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4618530273437,0.0,0.0,9.874756506178528e-05,292.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004684149462264,291.1441345214844,294.1499938964844,268.5275573730469,267.8914794921875,279.97393798828125,274.8788757324219,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444524765014648,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3507080078125,0.0,0.0,0.0001219047480844,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.874736133497208e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2758178710937,0.0,0.0,7.293446105904877e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4618530273437,0.0,0.0,9.874756506178528e-05,292.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004684149462264,291.1441345214844,294.1499938964844,268.5275573730469,267.8914794921875,279.97393798828125,274.8788757324219,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444524765014648,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2985534667969,0.0,0.0,0.0001218022007378,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.866429172689096e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2245788574219,0.0,0.0,7.287311018444598e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4207458496094,0.0,0.0,9.866450272966176e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004680209385696,291.1442565917969,294.1499938964844,268.5011901855469,267.870849609375,279.77117919921875,273.5558166503906,291.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445938110351562,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2985534667969,0.0,0.0,0.0001218022007378,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.866429172689096e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2245788574219,0.0,0.0,7.287311018444598e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4207458496094,0.0,0.0,9.866450272966176e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004680209385696,291.1442565917969,294.1499938964844,268.5011901855469,267.870849609375,279.77117919921875,273.5558166503906,291.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445938110351562,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2727355957031,0.0,0.0,0.0001217492681462,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.862141450867055e-05,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.19921875,0.0,0.0,7.284144521690905e-05,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.400390625,0.0,0.0,9.862161823548377e-05,292.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004678175318986,291.144287109375,294.1499938964844,268.4889831542969,267.8613586425781,279.6710510253906,273.0072937011719,291.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446711540222168,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2470703125,0.0,0.0,0.0001216954187839,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.857779514277354e-05,292.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1740417480469,0.0,0.0,7.280922727659345e-05,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3801574707031,0.0,0.0,9.857799886958674e-05,292.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004676106327679,291.14434814453125,294.1499938964844,268.47735595703125,267.8524169921875,279.5717468261719,272.5217590332031,291.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44699001312256,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1962890625,0.0,0.0,0.000121585529996,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.848878835327925e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1241455078125,0.0,0.0,7.274348172359169e-05,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3401184082031,0.0,0.0,9.848898480413482e-05,292.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004671883943956,291.1444396972656,294.1499938964844,268.4557800292969,267.8360290527344,279.3756103515625,271.7093200683594,291.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445859909057615,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1962890625,0.0,0.0,0.000121585529996,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.848878835327925e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1241455078125,0.0,0.0,7.274348172359169e-05,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3401184082031,0.0,0.0,9.848898480413482e-05,292.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004671883943956,291.1444396972656,294.1499938964844,268.4557800292969,267.8360290527344,279.3756103515625,271.7093200683594,291.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445859909057615,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1461486816406,0.0,0.0,0.000121473611216,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.83981226454489e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0749206542969,0.0,0.0,7.267652108566836e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30059814453125,0.0,0.0,9.839831909630448e-05,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004667583270929,291.14453125,294.1499938964844,268.436279296875,267.82147216796875,279.1827697753906,271.0685729980469,291.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442585945129396,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1461486816406,0.0,0.0,0.000121473611216,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.83981226454489e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0749206542969,0.0,0.0,7.267652108566836e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30059814453125,0.0,0.0,9.839831909630448e-05,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004667583270929,291.14453125,294.1499938964844,268.436279296875,267.82147216796875,279.1827697753906,271.0685729980469,291.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442585945129396,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
