time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847260,292.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0967102050781,0.0,0.0,0.0001213606519741,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.830662747845054e-05,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0263366699219,0.0,0.0,7.260894199134782e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615966796875,0.0,0.0,9.830682392930612e-05,292.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004663243016693,291.14459228515625,294.1499938964844,268.41864013671875,267.8085632324219,278.9931640625,270.560791015625,291.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437437057495115,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0967102050781,0.0,0.0,0.0001213606519741,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.830662747845054e-05,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0263366699219,0.0,0.0,7.260894199134782e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615966796875,0.0,0.0,9.830682392930612e-05,292.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004663243016693,291.14459228515625,294.1499938964844,268.41864013671875,267.8085632324219,278.9931640625,270.560791015625,291.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437437057495115,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0478820800781,0.0,0.0,0.0001212475908687,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.82150449999608e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9783935546875,0.0,0.0,7.254129741340876e-05,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2231140136719,0.0,0.0,9.821523417485878e-05,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004658898687921,291.1446533203125,294.1499938964844,268.4026184082031,267.797119140625,278.8067626953125,270.1560363769531,291.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430708885192873,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0478820800781,0.0,0.0,0.0001212475908687,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.82150449999608e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9783935546875,0.0,0.0,7.254129741340876e-05,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2231140136719,0.0,0.0,9.821523417485878e-05,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004658898687921,291.1446533203125,294.1499938964844,268.4026184082031,267.797119140625,278.8067626953125,270.1560363769531,291.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430708885192873,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0237121582031,0.0,0.0,0.0001211912967846,293.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.816943929763512e-05,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.95465087890625,0.0,0.0,7.250760972965509e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2040405273437,0.0,0.0,9.816962847253308e-05,292.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004656735400203,291.1446838378906,294.1499938964844,268.3951721191406,267.7918701171875,278.7147521972656,269.985107421875,291.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426839828491213,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9997253417969,0.0,0.0,0.0001211352864629,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.812406642595306e-05,292.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9310607910156,0.0,0.0,7.247410394484177e-05,292.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18511962890625,0.0,0.0,9.812425560085104e-05,292.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004654583462979,291.1446838378906,294.1499938964844,268.3880310058594,267.78692626953125,278.62353515625,269.8319396972656,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422679901123049,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9521789550781,0.0,0.0,0.0001210245100082,293.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.803433931665496e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8843688964844,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1476135253906,0.0,0.0,9.803452849155292e-05,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004650327027775,291.1447448730469,294.1499938964844,268.3746643066406,267.7778625488281,278.4434814453125,269.57080078125,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413629531860352,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9521789550781,0.0,0.0,0.0001210245100082,293.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.803433931665496e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8843688964844,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1476135253906,0.0,0.0,9.803452849155292e-05,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004650327027775,291.1447448730469,294.1499938964844,268.3746643066406,267.7778625488281,278.4434814453125,269.57080078125,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413629531860352,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9052429199219,0.0,0.0,0.0001209159891004,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.79464311967604e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8382873535156,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.110595703125,0.0,0.0,9.794661309570074e-05,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004646157030947,291.1447448730469,294.1499938964844,268.3622741699219,267.7696533203125,278.2665100097656,269.3592224121094,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403817176818848,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9052429199219,0.0,0.0,0.0001209159891004,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.79464311967604e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8382873535156,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.110595703125,0.0,0.0,9.794661309570074e-05,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004646157030947,291.1447448730469,294.1499938964844,268.3622741699219,267.7696533203125,278.2665100097656,269.3592224121094,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403817176818848,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8589172363281,0.0,0.0,0.0001208103567478,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.78608659352176e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.79278564453125,0.0,0.0,7.22796976333484e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0740661621094,0.0,0.0,9.786104783415794e-05,292.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004642097919713,291.1447448730469,294.1499938964844,268.3506774902344,267.7621765136719,278.09259033203125,269.18670654296875,291.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393495559692385,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8589172363281,0.0,0.0,0.0001208103567478,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.78608659352176e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.79278564453125,0.0,0.0,7.22796976333484e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0740661621094,0.0,0.0,9.786104783415794e-05,292.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004642097919713,291.1447448730469,294.1499938964844,268.3506774902344,267.7621765136719,278.09259033203125,269.18670654296875,291.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393495559692385,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8132019042969,0.0,0.0,0.000120708187751,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.777810191735624e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7478942871094,0.0,0.0,7.221857231343165e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0380249023437,0.0,0.0,9.77782838162966e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004638172104023,291.1447448730469,294.1499938964844,268.3396301269531,267.7552185058594,277.9216613769531,269.045166015625,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382906913757324,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8132019042969,0.0,0.0,0.000120708187751,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.777810191735624e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7478942871094,0.0,0.0,7.221857231343165e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0380249023437,0.0,0.0,9.77782838162966e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004638172104023,291.1447448730469,294.1499938964844,268.3396301269531,267.7552185058594,277.9216613769531,269.045166015625,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382906913757324,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7905578613281,0.0,0.0,0.00012065856572,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.773790225153788e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.72564697265625,0.0,0.0,7.218888640636578e-05,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0201721191406,0.0,0.0,9.773808415047824e-05,292.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.000463626551209,291.14471435546875,294.1499938964844,268.3342590332031,267.7518615722656,277.8373107910156,268.9840087890625,291.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377583503723145,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.76806640625,0.0,0.0,0.000120609991427,293.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.7698561148718e-05,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7035522460937,0.0,0.0,7.215982623165473e-05,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0024108886719,0.0,0.0,9.769874304765835e-05,292.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004634399083442,291.1446838378906,294.1499938964844,268.3289489746094,267.7485656738281,277.7536926269531,268.9283447265625,291.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.37228012084961,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7235107421875,0.0,0.0,0.0001205162334372,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.762261470314117e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6597900390625,0.0,0.0,7.210372859844938e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9672546386719,0.0,0.0,9.76227893261239e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004630796611309,291.1446533203125,294.1499938964844,268.3183898925781,267.7420959472656,277.588623046875,268.8310852050781,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.36184310913086,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7235107421875,0.0,0.0,0.0001205162334372,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.762261470314117e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6597900390625,0.0,0.0,7.210372859844938e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9672546386719,0.0,0.0,9.76227893261239e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004630796611309,291.1446533203125,294.1499938964844,268.3183898925781,267.7420959472656,277.588623046875,268.8310852050781,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.36184310913086,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.67950439453125,0.0,0.0,0.0001204273139592,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.755058272276074e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6165771484375,0.0,0.0,7.205052679637447e-05,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9325561523437,0.0,0.0,9.755075734574348e-05,292.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004627379821613,291.1445617675781,294.1499938964844,268.3077697753906,267.73553466796875,277.4263610839844,268.7496032714844,291.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351801872253418,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.67950439453125,0.0,0.0,0.0001204273139592,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.755058272276074e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6165771484375,0.0,0.0,7.205052679637447e-05,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9325561523437,0.0,0.0,9.755075734574348e-05,292.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004627379821613,291.1445617675781,294.1499938964844,268.3077697753906,267.73553466796875,277.4263610839844,268.7496032714844,291.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351801872253418,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6360778808594,0.0,0.0,0.0001203435895149,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.748276352183892e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.57391357421875,0.0,0.0,7.200043910415843e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8982849121094,0.0,0.0,9.748293086886406e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004624162684194,291.1444702148437,294.1499938964844,268.2968444824219,267.728759765625,277.266845703125,268.6806945800781,291.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342368125915527,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6360778808594,0.0,0.0,0.0001203435895149,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.748276352183892e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.57391357421875,0.0,0.0,7.200043910415843e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8982849121094,0.0,0.0,9.748293086886406e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004624162684194,291.1444702148437,294.1499938964844,268.2968444824219,267.728759765625,277.266845703125,268.6806945800781,291.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342368125915527,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5931701660156,0.0,0.0,0.0001202653729706,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.741940448293462e-05,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5317687988281,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8644104003906,0.0,0.0,9.741957910591736e-05,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004621157131623,291.14434814453125,294.1499938964844,268.285400390625,267.7215576171875,277.11004638671875,268.62188720703125,291.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333739280700684,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5931701660156,0.0,0.0,0.0001202653729706,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.741940448293462e-05,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5317687988281,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8644104003906,0.0,0.0,9.741957910591736e-05,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004621157131623,291.14434814453125,294.1499938964844,268.285400390625,267.7215576171875,277.11004638671875,268.62188720703125,291.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333739280700684,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5719299316406,0.0,0.0,0.0001202284256578,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.738947846926747e-05,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5108947753906,0.0,0.0,7.193153578555211e-05,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.84765625,0.0,0.0,9.73896458162926e-05,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004619737446773,291.1442565917969,294.1499938964844,268.2794494628906,267.7177429199219,277.0326538085937,268.5956115722656,291.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329789161682127,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5508117675781,0.0,0.0,0.0001201929553644,293.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.736074571264908e-05,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4901733398437,0.0,0.0,7.191031909314916e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309936523437,0.0,0.0,9.73609130596742e-05,292.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004618374514393,291.1441955566406,294.1499938964844,268.27325439453125,267.7137145996094,276.9559020996094,268.5711669921875,291.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.32611083984375,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50897216796875,0.0,0.0,0.000120126598631,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.73069982137531e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4490661621094,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7979736328125,0.0,0.0,9.730715828482062e-05,292.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004615825018845,291.1440124511719,294.1499938964844,268.2601623535156,267.705078125,276.8042907714844,268.5268859863281,291.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319665908813477,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50897216796875,0.0,0.0,0.000120126598631,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.73069982137531e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4490661621094,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7979736328125,0.0,0.0,9.730715828482062e-05,292.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004615825018845,291.1440124511719,294.1499938964844,268.2601623535156,267.705078125,276.8042907714844,268.5268859863281,291.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319665908813477,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4676513671875,0.0,0.0,0.0001200665428768,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.725835116114467e-05,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4084777832031,0.0,0.0,7.183468551374972e-05,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7653503417969,0.0,0.0,9.72585112322122e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004613517376128,291.143798828125,294.1499938964844,268.2459411621094,267.6954345703125,276.6552124023437,268.4877624511719,290.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314594268798828,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4676513671875,0.0,0.0,0.0001200665428768,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.725835116114467e-05,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4084777832031,0.0,0.0,7.183468551374972e-05,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7653503417969,0.0,0.0,9.72585112322122e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004613517376128,291.143798828125,294.1499938964844,268.2459411621094,267.6954345703125,276.6552124023437,268.4877624511719,290.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314594268798828,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42681884765625,0.0,0.0,0.0001200130282086,293.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.721499372972175e-05,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36834716796875,0.0,0.0,7.18026640242897e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73309326171875,0.0,0.0,9.721516107674688e-05,292.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004611460899468,291.1435546875,294.1499938964844,268.2303466796875,267.6846008300781,276.50848388671875,268.4526062011719,290.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311074256896973,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42681884765625,0.0,0.0,0.0001200130282086,293.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.721499372972175e-05,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36834716796875,0.0,0.0,7.18026640242897e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73309326171875,0.0,0.0,9.721516107674688e-05,292.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004611460899468,291.1435546875,294.1499938964844,268.2303466796875,267.6846008300781,276.50848388671875,268.4526062011719,290.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311074256896973,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.386474609375,0.0,0.0,0.000119966265629,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.717712237033992e-05,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3287353515625,0.0,0.0,7.177468796726316e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70123291015625,0.0,0.0,9.717728244140744e-05,292.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004609664320014,291.1432800292969,294.1499938964844,268.2131652832031,267.6723937988281,276.3641357421875,268.4205322265625,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.309289932250977,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.386474609375,0.0,0.0,0.000119966265629,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.717712237033992e-05,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3287353515625,0.0,0.0,7.177468796726316e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70123291015625,0.0,0.0,9.717728244140744e-05,292.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004609664320014,291.1432800292969,294.1499938964844,268.2131652832031,267.6723937988281,276.3641357421875,268.4205322265625,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.309289932250977,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3664855957031,0.0,0.0,0.00011994549277,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.716029308037832e-05,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3091125488281,0.0,0.0,7.176226063165814e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6854553222656,0.0,0.0,9.716045315144584e-05,292.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004608866001944,291.14312744140625,294.1499938964844,268.20391845703125,267.66571044921875,276.29278564453125,268.4054260253906,290.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.30910587310791,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3466186523437,0.0,0.0,0.0001199264952447,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.714490443002433e-05,292.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2895812988281,0.0,0.0,7.175089558586478e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697692871094,0.0,0.0,9.714506450109184e-05,292.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004608136077877,291.1429748535156,294.1499938964844,268.1941833496094,267.6585998535156,276.2220153808594,268.3907775878906,290.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309420585632324,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3072509765625,0.0,0.0,0.0001198939571622,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.711855091154575e-05,292.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509155273437,0.0,0.0,7.173143239924684e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.638671875,0.0,0.0,9.711870370665564e-05,292.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.000460688577732,291.14263916015625,294.1499938964844,268.1732177734375,267.6430358886719,276.0820617675781,268.3626403808594,290.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311625480651855,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3072509765625,0.0,0.0,0.0001198939571622,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.711855091154575e-05,292.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509155273437,0.0,0.0,7.173143239924684e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.638671875,0.0,0.0,9.711870370665564e-05,292.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.000460688577732,291.14263916015625,294.1499938964844,268.1732177734375,267.6430358886719,276.0820617675781,268.3626403808594,290.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311625480651855,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.268310546875,0.0,0.0,0.0001198689205921,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.70982655417174e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2126770019531,0.0,0.0,7.171644392656162e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60791015625,0.0,0.0,9.709841833682732e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004605923604685,291.14227294921875,294.1499938964844,268.1499938964844,267.6255187988281,275.9441833496094,268.3355712890625,290.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316116333007812,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
