time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849600,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.268310546875,0.0,0.0,0.0001198689205921,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.70982655417174e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2126770019531,0.0,0.0,7.171644392656162e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60791015625,0.0,0.0,9.709841833682732e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004605923604685,291.14227294921875,294.1499938964844,268.1499938964844,267.6255187988281,275.9441833496094,268.3355712890625,290.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316116333007812,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2298583984375,0.0,0.0,0.0001198515528813,293.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.70842011156492e-05,292.3125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1748962402344,0.0,0.0,7.170606113504618e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5775146484375,0.0,0.0,9.708435391075908e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004605256544891,291.1418762207031,294.1499938964844,268.124267578125,267.6058654785156,275.8083190917969,268.3089904785156,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323094367980955,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2298583984375,0.0,0.0,0.0001198515528813,293.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.70842011156492e-05,292.3125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1748962402344,0.0,0.0,7.170606113504618e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5775146484375,0.0,0.0,9.708435391075908e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004605256544891,291.1418762207031,294.1499938964844,268.124267578125,267.6058654785156,275.8083190917969,268.3089904785156,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323094367980955,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1918334960937,0.0,0.0,0.0001198415993712,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.707613207865506e-05,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1375427246094,0.0,0.0,7.170010212576017e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5474548339844,0.0,0.0,9.707628487376496e-05,292.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004604873829521,291.14141845703125,294.1499938964844,268.0959777832031,267.58416748046875,275.67437744140625,268.2824401855469,290.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332684516906738,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1918334960937,0.0,0.0,0.0001198415993712,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.707613207865506e-05,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1375427246094,0.0,0.0,7.170010212576017e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5474548339844,0.0,0.0,9.707628487376496e-05,292.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004604873829521,291.14141845703125,294.1499938964844,268.0959777832031,267.58416748046875,275.67437744140625,268.2824401855469,290.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332684516906738,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1729736328125,0.0,0.0,0.0001198392856167,293.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.707426215754822e-05,292.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1190185546875,0.0,0.0,7.169871969381347e-05,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53253173828125,0.0,0.0,9.70744076767005e-05,292.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004604785062838,291.14117431640625,294.1499938964844,268.0809631347656,267.5726013183594,275.6081237792969,268.26904296875,290.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787012037292925e-09,0.0009822327410802,-0.0089735314249992,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.338459968566896,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1542358398437,0.0,0.0,0.0001198386962641,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.707378194434568e-05,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1006164550781,0.0,0.0,7.169836317189038e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177307128906,0.0,0.0,9.707393473945558e-05,292.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.000460476236185,291.14093017578125,294.1499938964844,268.0653381347656,267.560546875,275.54229736328125,268.25555419921875,290.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.344816207885742,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1170959472656,0.0,0.0,0.0001198425743496,293.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.7076925158035e-05,292.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0641174316406,0.0,0.0,7.17006842023693e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48834228515625,0.0,0.0,9.70770706771873e-05,292.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004604911082424,291.1404113769531,294.1499938964844,268.03253173828125,267.53515625,275.41192626953125,268.2279968261719,290.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359257698059082,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1170959472656,0.0,0.0,0.0001198425743496,293.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.7076925158035e-05,292.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0641174316406,0.0,0.0,7.17006842023693e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48834228515625,0.0,0.0,9.70770706771873e-05,292.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004604911082424,291.1404113769531,294.1499938964844,268.03253173828125,267.53515625,275.41192626953125,268.2279968261719,290.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359257698059082,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.080322265625,0.0,0.0,0.0001198530153487,293.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.708537982078268e-05,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.02801513671875,0.0,0.0,7.170693424995989e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4592590332031,0.0,0.0,9.708552533993496e-05,292.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004605312424246,291.1398620605469,294.1499938964844,267.99774169921875,267.50811767578125,275.2832336425781,268.19952392578125,290.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375927925109863,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.080322265625,0.0,0.0,0.0001198530153487,293.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.708537982078268e-05,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.02801513671875,0.0,0.0,7.170693424995989e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4592590332031,0.0,0.0,9.708552533993496e-05,292.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004605312424246,291.1398620605469,294.1499938964844,267.99774169921875,267.50811767578125,275.2832336425781,268.19952392578125,290.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375927925109863,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04400634765625,0.0,0.0,0.0001198698737425,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.709903679322451e-05,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9923095703125,0.0,0.0,7.171701872721314e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305114746094,0.0,0.0,9.70991823123768e-05,292.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0004605960275512,291.1392517089844,294.1499938964844,267.9611511230469,267.4795837402344,275.1561584472656,268.16998291015625,290.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394660949707031,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04400634765625,0.0,0.0,0.0001198698737425,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.709903679322451e-05,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9923095703125,0.0,0.0,7.171701872721314e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305114746094,0.0,0.0,9.70991823123768e-05,292.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0004605960275512,291.1392517089844,294.1499938964844,267.9611511230469,267.4795837402344,275.1561584472656,268.16998291015625,290.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394660949707031,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.008056640625,0.0,0.0,0.0001198930549435,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.711781603982672e-05,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9570007324219,0.0,0.0,7.173088670242578e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020690917969,0.0,0.0,9.71179542830214e-05,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004606850852724,291.1385803222656,294.1499938964844,267.9230041503906,267.4496765136719,275.0306091308594,268.13922119140625,290.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415315628051758,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.008056640625,0.0,0.0,0.0001198930549435,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.711781603982672e-05,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9570007324219,0.0,0.0,7.173088670242578e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020690917969,0.0,0.0,9.71179542830214e-05,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004606850852724,291.1385803222656,294.1499938964844,267.9230041503906,267.4496765136719,275.0306091308594,268.13922119140625,290.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415315628051758,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.990234375,0.0,0.0,0.0001199069884023,293.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.712910832604392e-05,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9394836425781,0.0,0.0,7.173922494985163e-05,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879699707031,0.0,0.0,9.71292465692386e-05,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004607386654242,291.13824462890625,294.1499938964844,267.90338134765625,267.43426513671875,274.9684143066406,268.123291015625,290.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.42633819580078,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725341796875,0.0,0.0,0.000119922493468,293.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.7141666628886e-05,292.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9220886230469,0.0,0.0,7.174850179580972e-05,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739318847656,0.0,0.0,9.714180487208068e-05,292.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004607982118614,291.13787841796875,294.1499938964844,267.8834228515625,267.4185791015625,274.9065856933594,268.1070556640625,290.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43778133392334,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9373779296875,0.0,0.0,0.000119958189316,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.717058128444478e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8875427246094,0.0,0.0,7.176985673140734e-05,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,9.717071952763944e-05,292.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004609354073181,291.1371459960937,294.1499938964844,267.8426513671875,267.3863830566406,274.783935546875,268.0735168457031,290.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46186065673828,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9373779296875,0.0,0.0,0.000119958189316,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.717058128444478e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8875427246094,0.0,0.0,7.176985673140734e-05,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,9.717071952763944e-05,292.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004609354073181,291.1371459960937,294.1499938964844,267.8426513671875,267.3863830566406,274.783935546875,268.0735168457031,290.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46186065673828,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.902587890625,0.0,0.0,0.0001200001788674,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.720458911033349e-05,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533630371094,0.0,0.0,7.179498061304912e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,9.720472007757051e-05,292.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004610967007465,291.1363525390625,294.1499938964844,267.8008728027344,267.353271484375,274.6626892089844,268.0385437011719,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487494468688965,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.902587890625,0.0,0.0,0.0001200001788674,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.720458911033349e-05,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533630371094,0.0,0.0,7.179498061304912e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,9.720472007757051e-05,292.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004610967007465,291.1363525390625,294.1499938964844,267.8008728027344,267.353271484375,274.6626892089844,268.0385437011719,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487494468688965,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681945800781,0.0,0.0,0.0001200485057779,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.72437410382554e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.819580078125,0.0,0.0,7.182389526860788e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912902832031,0.0,0.0,9.724387200549244e-05,292.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004612824122887,291.1355285644531,294.1499938964844,267.7582702636719,267.3193359375,274.5428466796875,268.0020446777344,290.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51458740234375,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681945800781,0.0,0.0,0.0001200485057779,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.72437410382554e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.819580078125,0.0,0.0,7.182389526860788e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912902832031,0.0,0.0,9.724387200549244e-05,292.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004612824122887,291.1355285644531,294.1499938964844,267.7582702636719,267.3193359375,274.5428466796875,268.0020446777344,290.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51458740234375,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.83416748046875,0.0,0.0,0.0001201032719109,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.728810255182908e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861633300781,0.0,0.0,7.185665890574455e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,9.728823351906613e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004614928620867,291.1346130371094,294.1499938964844,267.7150573730469,267.2847900390625,274.42431640625,267.9640808105469,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542948722839355,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.83416748046875,0.0,0.0,0.0001201032719109,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.728810255182908e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861633300781,0.0,0.0,7.185665890574455e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,9.728823351906613e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004614928620867,291.1346130371094,294.1499938964844,267.7150573730469,267.2847900390625,274.42431640625,267.9640808105469,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542948722839355,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172912597656,0.0,0.0,0.0001201332706841,293.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.731239697430284e-05,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.76959228515625,0.0,0.0,7.187460141722113e-05,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,9.731252794153988e-05,292.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004616081132553,291.1341552734375,294.1499938964844,267.6932678222656,267.267333984375,274.36553955078125,267.9445495605469,290.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.557605743408203,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005065917969,0.0,0.0,0.0001201646082336,293.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.733778279041871e-05,292.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530822753906,0.0,0.0,7.189335155999288e-05,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,9.733791375765576e-05,292.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004617285158019,291.1336975097656,294.1499938964844,267.67138671875,267.2497253417969,274.3070373535156,267.9247436523437,290.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430927967911e-09,0.0009848956251516,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.572510719299316,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7671813964844,0.0,0.0,0.0001202326020575,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.739286178955808e-05,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203369140625,0.0,0.0,7.19340387149714e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,9.739299275679514e-05,292.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004619898099917,291.1326904296875,294.1499938964844,267.62750244140625,267.2143249511719,274.19097900390625,267.8840637207031,290.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603130340576172,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7671813964844,0.0,0.0,0.0001202326020575,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.739286178955808e-05,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203369140625,0.0,0.0,7.19340387149714e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,9.739299275679514e-05,292.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004619898099917,291.1326904296875,294.1499938964844,267.62750244140625,267.2143249511719,274.19097900390625,267.8840637207031,290.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603130340576172,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0001203074643854,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.745349962031467e-05,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6878967285156,0.0,0.0,7.197882223408669e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,9.745363058755174e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004622774431481,291.13165283203125,294.1499938964844,267.58355712890625,267.1787109375,274.0760192871094,267.8422241210937,290.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.6347074508667,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0001203074643854,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.745349962031467e-05,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6878967285156,0.0,0.0,7.197882223408669e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,9.745363058755174e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004622774431481,291.13165283203125,294.1499938964844,267.58355712890625,267.1787109375,274.0760192871094,267.8422241210937,290.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.6347074508667,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7015075683594,0.0,0.0,0.0001203893407364,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.751982724992558e-05,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557922363281,0.0,0.0,7.202781125670299e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.751995094120502e-05,292.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004625920555554,291.13055419921875,294.1499938964844,267.5397644042969,267.1430358886719,273.9622497558594,267.7992553710937,290.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667192459106444,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7015075683594,0.0,0.0,0.0001203893407364,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.751982724992558e-05,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557922363281,0.0,0.0,7.202781125670299e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.751995094120502e-05,292.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004625920555554,291.13055419921875,294.1499938964844,267.5397644042969,267.1430358886719,273.9622497558594,267.7992553710937,290.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667192459106444,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6691589355469,0.0,0.0,0.0001204784202855,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.759198292158544e-05,292.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6240234375,0.0,0.0,7.208110764622688e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,9.759210661286488e-05,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004629343457054,291.12939453125,294.1499938964844,267.4963073730469,267.1074523925781,273.849609375,267.7552795410156,290.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.70045280456543,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6691589355469,0.0,0.0,0.0001204784202855,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.759198292158544e-05,292.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6240234375,0.0,0.0,7.208110764622688e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,9.759210661286488e-05,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004629343457054,291.12939453125,294.1499938964844,267.4963073730469,267.1074523925781,273.849609375,267.7552795410156,290.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.70045280456543,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.65313720703125,0.0,0.0,0.0001205257649417,293.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.76303344941698e-05,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6082763671875,0.0,0.0,7.21094329492189e-05,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,9.763045818544924e-05,292.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0004631162737496,291.1288146972656,294.1499938964844,267.4747619628906,267.0897521972656,273.79376220703125,267.7329406738281,290.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417722737626e-09,0.0009878540877252,-0.0106959948316216,0.0,0.0,0.0,-0.0070161018520593,60.0,-15.717351913452148,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6371765136719,0.0,0.0,0.0001205750741064,293.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.767027222551404e-05,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59259033203125,0.0,0.0,7.21389296813868e-05,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,9.76703959167935e-05,292.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004633057396858,291.1282043457031,294.1499938964844,267.453369140625,267.0721130371094,273.7381896972656,267.7103881835937,290.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491654603810957e-09,0.000988258048892,-0.0108197554945945,0.0,0.0,0.0,-0.0070395190268754,60.0,-15.734413146972656,-0.0,-6.658928697333978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60546875,0.0,0.0,0.0001206789238494,293.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.775439684744924e-05,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614318847656,0.0,0.0,7.220106635941193e-05,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,9.775452053872868e-05,292.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004637047532014,291.126953125,294.1499938964844,267.4111633300781,267.0371398925781,273.6278381347656,267.6648864746094,290.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768891334533691,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60546875,0.0,0.0,0.0001206789238494,293.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.775439684744924e-05,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614318847656,0.0,0.0,7.220106635941193e-05,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,9.775452053872868e-05,292.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004637047532014,291.126953125,294.1499938964844,267.4111633300781,267.0371398925781,273.6278381347656,267.6648864746094,290.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768891334533691,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
