time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851940,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740661621094,0.0,0.0,0.0001207907116622,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.784494613995776e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5305480957031,0.0,0.0,7.22679469618015e-05,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.78450698312372e-05,292.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004641342966351,291.1256103515625,294.1499938964844,267.369873046875,267.0027160644531,273.5184936523437,267.618896484375,290.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803845405578612,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740661621094,0.0,0.0,0.0001207907116622,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.784494613995776e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5305480957031,0.0,0.0,7.22679469618015e-05,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.78450698312372e-05,292.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004641342966351,291.1256103515625,294.1499938964844,267.369873046875,267.0027160644531,273.5184936523437,267.618896484375,290.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803845405578612,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429382324219,0.0,0.0,0.0001209104302688,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.79419273789972e-05,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999694824219,0.0,0.0,7.233957148855552e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,9.794204379431903e-05,292.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004645943117793,291.124267578125,294.1499938964844,267.3297119140625,266.968994140625,273.4102478027344,267.5726318359375,290.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839174270629885,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429382324219,0.0,0.0,0.0001209104302688,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.79419273789972e-05,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999694824219,0.0,0.0,7.233957148855552e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,9.794204379431903e-05,292.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004645943117793,291.124267578125,294.1499938964844,267.3297119140625,266.968994140625,273.4102478027344,267.5726318359375,290.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839174270629885,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121154785156,0.0,0.0,0.0001210382397403,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.804545697988942e-05,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696960449219,0.0,0.0,7.241604180308059e-05,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,9.804557339521124e-05,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004650854389183,291.1228332519531,294.1499938964844,267.29083251953125,266.93609619140625,273.3031005859375,267.5263366699219,290.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874761581420898,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121154785156,0.0,0.0,0.0001210382397403,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.804545697988942e-05,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696960449219,0.0,0.0,7.241604180308059e-05,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,9.804557339521124e-05,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004650854389183,291.1228332519531,294.1499938964844,267.29083251953125,266.93609619140625,273.3031005859375,267.5263366699219,290.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874761581420898,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.496826171875,0.0,0.0,0.000121105229482,293.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.8099721071776e-05,292.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.45465087890625,0.0,0.0,7.245611777761951e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,9.809983748709784e-05,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004653428331948,291.1220703125,294.1499938964844,267.2719421386719,266.91998291015625,273.2499694824219,267.50323486328125,290.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505819261074,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.892620086669922,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48162841796875,0.0,0.0,0.0001211743583553,293.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.815572411753236e-05,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,7.249748159665614e-05,291.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841613769531,0.0,0.0,9.81558405328542e-05,292.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004656084929592,291.121337890625,294.1499938964844,267.25347900390625,266.9041748046875,273.1971435546875,267.4802551269531,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.91049861907959,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513854980469,0.0,0.0,0.0001213186988024,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.827263420447709e-05,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100036621094,0.0,0.0,7.258383266162127e-05,291.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,9.82727506197989e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004661630955524,291.1197814941406,294.1499938964844,267.2178039550781,266.8734130859375,273.09228515625,267.4346618652344,290.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946261405944824,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513854980469,0.0,0.0,0.0001213186988024,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.827263420447709e-05,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100036621094,0.0,0.0,7.258383266162127e-05,291.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,9.82727506197989e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004661630955524,291.1197814941406,294.1499938964844,267.2178039550781,266.8734130859375,273.09228515625,267.4346618652344,290.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946261405944824,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214172363281,0.0,0.0,0.000121471559396,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.839646372711286e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38055419921875,0.0,0.0,7.267529144883156e-05,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,9.839658014243469e-05,292.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004667504690587,291.1181640625,294.1499938964844,267.1839904785156,266.84393310546875,272.9884948730469,267.38983154296875,290.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.981948852539062,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214172363281,0.0,0.0,0.000121471559396,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.839646372711286e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38055419921875,0.0,0.0,7.267529144883156e-05,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,9.839658014243469e-05,292.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004667504690587,291.1181640625,294.1499938964844,267.1839904785156,266.84393310546875,272.9884948730469,267.38983154296875,290.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.981948852539062,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917541503906,0.0,0.0,0.0001216329546878,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.852719813352452e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35137939453125,0.0,0.0,7.277185068232939e-05,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,9.852731454884632e-05,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004673706134781,291.1164855957031,294.1499938964844,267.1522827148437,266.81591796875,272.8858642578125,267.3460693359375,290.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017433166503906,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917541503906,0.0,0.0,0.0001216329546878,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.852719813352452e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35137939453125,0.0,0.0,7.277185068232939e-05,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,9.852731454884632e-05,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004673706134781,291.1164855957031,294.1499938964844,267.1522827148437,266.81591796875,272.8858642578125,267.3460693359375,290.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017433166503906,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001218029137817,293.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.866486652754249e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,7.287353946594521e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890380859375,0.0,0.0,9.86649829428643e-05,292.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004680236743297,291.11474609375,294.1499938964844,267.122802734375,266.7894897460937,272.7843322753906,267.3036499023437,290.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052587509155273,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001218029137817,293.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.866486652754249e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,7.287353946594521e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890380859375,0.0,0.0,9.86649829428643e-05,292.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004680236743297,291.11474609375,294.1499938964844,267.122802734375,266.7894897460937,272.7843322753906,267.3036499023437,290.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052587509155273,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0001218911493197,293.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.87363455351442e-05,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,7.292632653843611e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773498535156,0.0,0.0,9.873645467450842e-05,292.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004683627048507,291.1138610839844,294.1499938964844,267.1090087890625,266.77691650390625,272.7340087890625,267.2831115722656,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752683662763047e-09,0.0009990411344915,-0.0141234751790761,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.06999397277832,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,0.0001219814366777,293.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.880948346108198e-05,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,7.298035052372143e-05,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8657531738281,0.0,0.0,9.88095926004462e-05,292.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004687096516136,291.1129455566406,294.1499938964844,267.0958251953125,266.7648010253906,272.6839904785156,267.26300048828125,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.08727264404297,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001221684360643,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.896096162265168e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,7.309222564799711e-05,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426513671875,0.0,0.0,9.896107076201588e-05,292.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004694281960837,291.111083984375,294.1499938964844,267.0715026855469,266.7420349121094,272.58477783203125,267.2242736816406,290.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121374130249023,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001221684360643,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.896096162265168e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,7.309222564799711e-05,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426513671875,0.0,0.0,9.896107076201588e-05,292.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004694281960837,291.111083984375,294.1499938964844,267.0715026855469,266.7420349121094,272.58477783203125,267.2242736816406,290.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121374130249023,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,0.0001223638828378,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.911927918437868e-05,292.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371826171875,0.0,0.0,7.320916483877227e-05,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,9.91193883237429e-05,292.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004701791913248,291.1091613769531,294.1499938964844,267.04998779296875,266.7213134765625,272.4867858886719,267.1878967285156,290.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205678193538233e-09,0.0010029146214947,-0.0153101524338126,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.154720306396484,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,0.0001223638828378,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.911927918437868e-05,292.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371826171875,0.0,0.0,7.320916483877227e-05,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,9.91193883237429e-05,292.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004701791913248,291.1091613769531,294.1499938964844,267.04998779296875,266.7213134765625,272.4867858886719,267.1878967285156,290.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205678193538233e-09,0.0010029146214947,-0.0153101524338126,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.154720306396484,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.000122589233797,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.930182568496092e-05,292.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,7.334398833336309e-05,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969970703125,0.0,0.0,9.930193482432514e-05,292.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004710451175924,291.1071472167969,294.1499938964844,267.0375061035156,266.70904541015625,272.3900451660156,267.1546630859375,290.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186676025390625,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.000122589233797,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.930182568496092e-05,292.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,7.334398833336309e-05,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969970703125,0.0,0.0,9.930193482432514e-05,292.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004710451175924,291.1071472167969,294.1499938964844,267.0375061035156,266.70904541015625,272.3900451660156,267.1546630859375,290.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186676025390625,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.0001228683831868,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.952794789569452e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,7.351100066443905e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744140625,0.0,0.0,9.952804975910112e-05,292.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.00047211771016,291.1050720214844,294.1499938964844,267.039306640625,266.7108154296875,272.29473876953125,267.1270446777344,290.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21607208251953,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.0001228683831868,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.952794789569452e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,7.351100066443905e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744140625,0.0,0.0,9.952804975910112e-05,292.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.00047211771016,291.1050720214844,294.1499938964844,267.039306640625,266.7108154296875,272.29473876953125,267.1270446777344,290.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21607208251953,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0001230293273692,293.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.965831122826783e-05,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,7.360729068750516e-05,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76318359375,0.0,0.0,9.965842036763206e-05,292.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0004727361374534,291.1040344238281,294.1499938964844,267.0452575683594,266.7166748046875,272.2477111816406,267.1161499023437,290.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843367206244011e-09,0.0010083671659231,-0.0169805511832237,0.0,0.0,0.0,-0.0082053625956177,60.0,-16.229881286621094,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001232059439644,293.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.980137838283554e-05,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,7.371295941993594e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75201416015625,0.0,0.0,9.980148752219976e-05,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.000473414780572,291.1029357910156,294.1499938964844,267.0544128417969,266.72564697265625,272.201171875,267.1077880859375,290.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098214261233,7.012624703151005e-09,0.001009814441204,-0.017423890531063,0.0,0.0,0.0,-0.0082892701029777,60.0,-16.24327850341797,-0.0,-6.95263580041683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0001236032985616,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001001232521957,292.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,7.395069405902177e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.729736328125,0.0,0.0,0.0001001233540591,292.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004749415966216,291.1007385253906,294.1499938964844,267.0817565917969,266.75250244140625,272.1092224121094,267.0975341796875,290.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393416545653508e-09,0.0010130705777555,-0.0184212699532508,0.0,0.0,0.0,-0.008478045463562,60.0,-16.26947593688965,-0.0,-6.997550627829696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0001236032985616,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001001232521957,292.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,7.395069405902177e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.729736328125,0.0,0.0,0.0001001233540591,292.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004749415966216,291.1007385253906,294.1499938964844,267.0817565917969,266.75250244140625,272.1092224121094,267.0975341796875,290.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393416545653508e-09,0.0010130705777555,-0.0184212699532508,0.0,0.0,0.0,-0.008478045463562,60.0,-16.26947593688965,-0.0,-6.997550627829696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001240673882421,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0001004991790978,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,7.422835187753662e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.0001004992809612,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004767248465213,291.09844970703125,294.1499938964844,267.120361328125,266.7904052734375,272.0193176269531,267.0993347167969,290.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.295713424682617,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001240673882421,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0001004991790978,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,7.422835187753662e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.0001004992809612,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004767248465213,291.09844970703125,294.1499938964844,267.120361328125,266.7904052734375,272.0193176269531,267.0993347167969,290.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.295713424682617,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,0.000124602811411,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001009328843792,291.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,7.454868318745866e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.685546875,0.0,0.0,0.0001009329862426,292.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004787821671925,291.0960998535156,294.1499938964844,267.169189453125,266.8383483886719,271.9314270019531,267.1132507324219,290.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323192596435547,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,0.000124602811411,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001009328843792,291.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,7.454868318745866e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.685546875,0.0,0.0,0.0001009329862426,292.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004787821671925,291.0960998535156,294.1499938964844,267.169189453125,266.8383483886719,271.9314270019531,267.1132507324219,290.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323192596435547,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.0001252140209544,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.000101427998743,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.045654296875,0.0,0.0,7.491437281714752e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636047363281,0.0,0.0,0.0001014281006064,292.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004811307589989,291.0936584472656,294.1499938964844,267.22723388671875,266.89532470703125,271.8456726074219,267.14031982421875,290.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353126525878906,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.0001252140209544,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.000101427998743,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.045654296875,0.0,0.0,7.491437281714752e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636047363281,0.0,0.0,0.0001014281006064,292.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004811307589989,291.0936584472656,294.1499938964844,267.22723388671875,266.89532470703125,271.8456726074219,267.14031982421875,290.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353126525878906,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,0.0001255494280485,293.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001016996902762,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,7.51150437281467e-05,291.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526794433594,0.0,0.0,0.0001016997921396,292.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004824195348192,291.0924377441406,294.1499938964844,267.2593688964844,266.9268798828125,271.8036804199219,267.1590270996094,290.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.36940574645996,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536499023437,0.0,0.0,0.0001259052805835,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.000101987941889,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,7.532794552389532e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64178466796875,0.0,0.0,0.0001019880437524,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004837868909817,291.0911560058594,294.1499938964844,267.2934265136719,266.9603271484375,271.7622375488281,267.1810607910156,290.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.386701583862305,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,0.0001266796462005,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001026152094709,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,7.579124212497845e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199951171875,0.0,0.0,0.0001026153040584,292.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004867623792961,291.08856201171875,294.1499938964844,267.3667907714844,267.0323486328125,271.6810913085937,267.2344970703125,290.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42477035522461,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
