time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854280,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,0.0001266796462005,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001026152094709,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,7.579124212497845e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199951171875,0.0,0.0,0.0001026153040584,292.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004867623792961,291.08856201171875,294.1499938964844,267.3667907714844,267.0323486328125,271.6810913085937,267.2344970703125,290.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42477035522461,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996032714844,0.0,0.0,0.0001275384129257,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001033108419505,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657897949219,0.0,0.0,7.630503387190402e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,0.0001033109438139,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004900621715933,291.0858764648437,294.1499938964844,267.4462890625,267.1103820800781,271.602294921875,267.3002319335937,290.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468297958374023,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996032714844,0.0,0.0,0.0001275384129257,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001033108419505,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657897949219,0.0,0.0,7.630503387190402e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,0.0001033109438139,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004900621715933,291.0858764648437,294.1499938964844,267.4462890625,267.1103820800781,271.602294921875,267.3002319335937,290.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468297958374023,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001284799509448,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001040735151036,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,7.686834578635171e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766296386719,0.0,0.0,0.0001040736096911,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.000493679952342,291.0830993652344,294.1499938964844,267.5309143066406,267.1934509277344,271.5259704589844,267.3769836425781,290.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.51776885986328,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001284799509448,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001040735151036,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,7.686834578635171e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766296386719,0.0,0.0,0.0001040736096911,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.000493679952342,291.0830993652344,294.1499938964844,267.5309143066406,267.1934509277344,271.5259704589844,267.3769836425781,290.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.51776885986328,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001294986577704,293.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001048987105605,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,7.747783092781901e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0001048988051479,292.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004975943011231,291.0802307128906,294.1499938964844,267.6195983886719,267.280517578125,271.4521484375,267.46319580078125,290.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043447211202874e-08,0.0010613809572532,-0.0332120098173618,0.0,0.0,0.0,-0.0112789943814277,60.0,-16.573278427124023,-0.0,-7.680948499455553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001294986577704,293.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001048987105605,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,7.747783092781901e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0001048988051479,292.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004975943011231,291.0802307128906,294.1499938964844,267.6195983886719,267.280517578125,271.4521484375,267.46319580078125,290.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043447211202874e-08,0.0010613809572532,-0.0332120098173618,0.0,0.0,0.0,-0.0112789943814277,60.0,-16.573278427124023,-0.0,-7.680948499455553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,0.0001300338190048,293.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001053322121151,291.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997497558594,0.0,0.0,7.779800944263116e-05,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,0.0001053323067026,292.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0004996506613679,291.0787658691406,294.1499938964844,267.6651611328125,267.3252258300781,271.4161376953125,267.5090637207031,290.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.355635870226024e-08,0.0010657665552571,-0.034553799778223,0.0,0.0,0.0,-0.0115332650020718,60.0,-16.603097915649414,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,0.0001305838086409,293.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001057777262758,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,7.81270646257326e-05,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53338623046875,0.0,0.0,0.0001057778208632,292.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0005017640069127,291.0772705078125,294.1499938964844,267.7113647460937,267.3705749511719,271.3807373046875,267.5566101074219,290.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083489041638586e-08,0.0010702736908569,-0.0359325967729091,0.0,0.0,0.0,-0.0117945848032832,60.0,-16.63425636291504,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923034667969,0.0,0.0,0.0001317185378866,293.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001066968980012,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602600097656,0.0,0.0,7.880596240283921e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,0.0001066969925886,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005061241681687,291.0741882324219,294.1499938964844,267.80517578125,267.462646484375,271.3118591308594,267.6554260253906,290.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171055522955612e-08,0.0010795727139338,-0.038776658475399,0.0,0.0,0.0,-0.0123337348923087,60.0,-16.69963264465332,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923034667969,0.0,0.0,0.0001317185378866,293.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001066968980012,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602600097656,0.0,0.0,7.880596240283921e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,0.0001066969925886,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005061241681687,291.0741882324219,294.1499938964844,267.80517578125,267.462646484375,271.3118591308594,267.6554260253906,290.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171055522955612e-08,0.0010795727139338,-0.038776658475399,0.0,0.0,0.0,-0.0123337348923087,60.0,-16.69963264465332,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656005859375,0.0,0.0,0.0001328804792137,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001076381086022,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339538574219,0.0,0.0,7.950114377308637e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901733398437,0.0,0.0,0.0001076382031897,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0005105888703837,291.0710144042969,294.1499938964844,267.8999938964844,267.55572509765625,271.2455139160156,267.7576904296875,290.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891110869124,1.6284714021708172e-08,0.0010890947887673,-0.0416879877448082,0.0,0.0,0.0,-0.0128858191892504,60.0,-16.76760482788086,-0.0,-8.087347680429957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656005859375,0.0,0.0,0.0001328804792137,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001076381086022,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339538574219,0.0,0.0,7.950114377308637e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901733398437,0.0,0.0,0.0001076382031897,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0005105888703837,291.0710144042969,294.1499938964844,267.8999938964844,267.55572509765625,271.2455139160156,267.7576904296875,290.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891110869124,1.6284714021708172e-08,0.0010890947887673,-0.0416879877448082,0.0,0.0,0.0,-0.0128858191892504,60.0,-16.76760482788086,-0.0,-8.087347680429957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.0,0.0,0.0001340411545243,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001085783005692,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077087402344,0.0,0.0,8.019556116778404e-05,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685974121094,0.0,0.0,0.0001085783951566,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0005150486831553,291.0677490234375,294.1499938964844,267.9948425292969,267.6487731933594,271.1817321777344,267.861328125,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397168150523612e-08,0.0010986065026372,-0.0445951372385025,0.0,0.0,0.0,-0.0134373074397444,60.0,-16.83559799194336,-0.0,-8.22924164367578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.0,0.0,0.0001340411545243,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001085783005692,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077087402344,0.0,0.0,8.019556116778404e-05,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685974121094,0.0,0.0,0.0001085783951566,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0005150486831553,291.0677490234375,294.1499938964844,267.9948425292969,267.6487731933594,271.1817321777344,267.861328125,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397168150523612e-08,0.0010986065026372,-0.0445951372385025,0.0,0.0,0.0,-0.0134373074397444,60.0,-16.83559799194336,-0.0,-8.22924164367578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.812255859375,0.0,0.0,0.0001351753744529,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.000109497057565,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,8.087415335467085e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.447021484375,0.0,0.0,0.0001094971521524,292.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0005194069235585,291.0643615722656,294.1499938964844,268.088623046875,267.7408447265625,271.1205139160156,267.9646301269531,290.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107919961214,1.848428254902501e-08,0.0011079014511778,-0.0474349930882453,0.0,0.0,0.0,-0.0139762330800294,60.0,-16.90078353881836,-0.0,-8.369094217641759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.812255859375,0.0,0.0,0.0001351753744529,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.000109497057565,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,8.087415335467085e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.447021484375,0.0,0.0,0.0001094971521524,292.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0005194069235585,291.0643615722656,294.1499938964844,268.088623046875,267.7408447265625,271.1205139160156,267.9646301269531,290.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107919961214,1.848428254902501e-08,0.0011079014511778,-0.0474349930882453,0.0,0.0,0.0,-0.0139762330800294,60.0,-16.90078353881836,-0.0,-8.369094217641759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989501953125,0.0,0.0,0.000135754875373,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0001099664732464,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76837158203125,0.0,0.0,8.122086001094431e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4362487792969,0.0,0.0,0.0001099665678339,292.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0005216335994191,291.0626525878906,294.1499938964844,268.13482666015625,267.7861633300781,271.0908508300781,268.0157165527344,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126693570986,1.9039717358282363e-08,0.0011126502649858,-0.0488855130970478,0.0,0.0,0.0,-0.0142515823245048,60.0,-16.93278694152832,-0.0,-8.44100327412889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,0.0001363318588119,293.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001104338516597,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7553100585937,0.0,0.0,8.156606781994924e-05,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.42547607421875,0.0,0.0,0.0001104339462472,292.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0005238506710156,291.0608825683594,294.1499938964844,268.1803894042969,267.83087158203125,271.06182861328125,268.066162109375,290.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173984967172,1.9592748756736e-08,0.0011173788225278,-0.0503294616937637,0.0,0.0,0.0,-0.0145257422700524,60.0,-16.96563720703125,-0.0,-8.51290522518866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75909423828125,0.0,0.0,0.0001373462728224,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0001112555692088,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291564941406,0.0,0.0,8.217298454837874e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039306640625,0.0,0.0,0.0001112556637963,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0005277485470287,291.0572814941406,294.1499938964844,268.26910400390625,267.9179077148437,271.0056457519531,268.1646423339844,290.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125713228248,2.05650589890638e-08,0.001125692622736,-0.0528673753142356,0.0,0.0,0.0,-0.0150077557191252,60.0,-17.024511337280273,-0.0,-8.640058979381139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75909423828125,0.0,0.0,0.0001373462728224,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0001112555692088,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291564941406,0.0,0.0,8.217298454837874e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039306640625,0.0,0.0,0.0001112556637963,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0005277485470287,291.0572814941406,294.1499938964844,268.26910400390625,267.9179077148437,271.0056457519531,268.1646423339844,290.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125713228248,2.05650589890638e-08,0.001125692622736,-0.0528673753142356,0.0,0.0,0.0,-0.0150077557191252,60.0,-17.024511337280273,-0.0,-8.640058979381139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326354980469,0.0,0.0,0.0001381027977913,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0001118683867389,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.703125,0.0,0.0,8.262560731964186e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824462890625,0.0,0.0,0.0001118684813263,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0005306554376147,291.0535583496094,294.1499938964844,268.35369873046875,268.0009155273437,270.9520263671875,268.25836181640625,290.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319140903651,2.1290176732691183e-08,0.0011318927863612,-0.0547594167292118,0.0,0.0,0.0,-0.0153672266751527,60.0,-17.05933952331543,-0.0,-8.7354983691057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326354980469,0.0,0.0,0.0001381027977913,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0001118683867389,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.703125,0.0,0.0,8.262560731964186e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824462890625,0.0,0.0,0.0001118684813263,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0005306554376147,291.0535583496094,294.1499938964844,268.35369873046875,268.0009155273437,270.9520263671875,268.25836181640625,290.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319140903651,2.1290176732691183e-08,0.0011318927863612,-0.0547594167292118,0.0,0.0,0.0,-0.0153672266751527,60.0,-17.05933952331543,-0.0,-8.7354983691057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7063293457031,0.0,0.0,0.0001386244985042,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001122909816331,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772155761719,0.0,0.0,8.293773862533271e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3610534667969,0.0,0.0,0.0001122910762205,292.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0005326600512489,291.0497741699219,294.1499938964844,268.4331970214844,268.07891845703125,270.9008178710937,268.34637451171875,290.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.179020874848448e-08,0.0011361686047166,-0.056063812226057,0.0,0.0,0.0,-0.0156151140108704,60.0,-17.06781578063965,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7063293457031,0.0,0.0,0.0001386244985042,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001122909816331,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772155761719,0.0,0.0,8.293773862533271e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3610534667969,0.0,0.0,0.0001122910762205,292.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0005326600512489,291.0497741699219,294.1499938964844,268.4331970214844,268.07891845703125,270.9008178710937,268.34637451171875,290.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.179020874848448e-08,0.0011361686047166,-0.056063812226057,0.0,0.0,0.0,-0.0156151140108704,60.0,-17.06781578063965,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68017578125,0.0,0.0,0.0001389068784192,293.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001125197159126,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6515197753906,0.0,0.0,8.310667908517644e-05,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3398132324219,0.0,0.0,0.0001125198105,292.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.000533745100256,291.0458679199219,294.1499938964844,268.5065612792969,268.1509094238281,270.85205078125,268.42779541015625,290.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385049438104,2.20608455947513e-08,0.0011384829413145,-0.0567696876823902,0.0,0.0,0.0,-0.0157492812722921,60.0,-17.05016326904297,-0.0,-8.837507436965097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68017578125,0.0,0.0,0.0001389068784192,293.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001125197159126,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6515197753906,0.0,0.0,8.310667908517644e-05,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3398132324219,0.0,0.0,0.0001125198105,292.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.000533745100256,291.0458679199219,294.1499938964844,268.5065612792969,268.1509094238281,270.85205078125,268.42779541015625,290.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385049438104,2.20608455947513e-08,0.0011384829413145,-0.0567696876823902,0.0,0.0,0.0,-0.0157492812722921,60.0,-17.05016326904297,-0.0,-8.837507436965097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6672058105469,0.0,0.0,0.0001389913231832,293.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0001125881171901,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63873291015625,0.0,0.0,8.315720333484933e-05,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3292236328125,0.0,0.0,0.0001125882117776,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0005340695497579,291.0438842773437,294.1499938964844,268.5406188964844,268.184326171875,270.8285522460937,268.4658203125,290.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391970328986,2.2141771083283857e-08,0.0011391749139875,-0.0569807402789592,0.0,0.0,0.0,-0.0157893989235162,60.0,-17.03350830078125,-0.0,-8.848252974757997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,0.0001390643737977,293.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001126472925534,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260070800781,0.0,0.0,8.320090273628011e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187255859375,0.0,0.0,0.0001126473798649,292.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0005343502270989,291.0418701171875,294.1499938964844,268.5727844238281,268.2158508300781,270.8056640625,268.5018005371094,290.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397956404834,2.221177552996778e-08,0.001139773405157,-0.057163305580616,0.0,0.0,0.0,-0.0158241037279367,60.0,-17.01441192626953,-0.0,-8.857553979169097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62860107421875,0.0,0.0,0.0001391909900121,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001127498617279,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007080078125,0.0,0.0,8.32766672829166e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977905273437,0.0,0.0,0.0001127499490394,292.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0005348367849364,291.0378112792969,294.1499938964844,268.6307983398437,268.2727966308594,270.76129150390625,268.5684814453125,290.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312024202405e-08,0.0011408110149204,-0.0574797503650188,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.975324630737305,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62860107421875,0.0,0.0,0.0001391909900121,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001127498617279,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007080078125,0.0,0.0,8.32766672829166e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977905273437,0.0,0.0,0.0001127499490394,292.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0005348367849364,291.0378112792969,294.1499938964844,268.6307983398437,268.2727966308594,270.76129150390625,268.5684814453125,290.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312024202405e-08,0.0011408110149204,-0.0574797503650188,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.975324630737305,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031494140625,0.0,0.0,0.0001392480917274,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0001127961077145,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57568359375,0.0,0.0,8.331082062795758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770080566406,0.0,0.0,0.0001127962023019,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0005350561696104,291.0336608886719,294.1499938964844,268.6796264648437,268.3207092285156,270.71893310546875,268.6261291503906,290.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.93568229675293,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031494140625,0.0,0.0,0.0001392480917274,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0001127961077145,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57568359375,0.0,0.0,8.331082062795758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770080566406,0.0,0.0,0.0001127962023019,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0005350561696104,291.0336608886719,294.1499938964844,268.6796264648437,268.3207092285156,270.71893310546875,268.6261291503906,290.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.93568229675293,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57794189453125,0.0,0.0,0.0001392544654663,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001128012663684,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55084228515625,0.0,0.0,8.331463322974741e-05,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,0.0001128013536799,292.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0005350806750357,291.0294189453125,294.1499938964844,268.7182312011719,268.35858154296875,270.6782531738281,268.6746826171875,290.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.896194458007812,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57794189453125,0.0,0.0,0.0001392544654663,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001128012663684,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55084228515625,0.0,0.0,8.331463322974741e-05,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,0.0001128013536799,292.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0005350806750357,291.0294189453125,294.1499938964844,268.7182312011719,268.35858154296875,270.6782531738281,268.6746826171875,290.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.896194458007812,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.552978515625,0.0,0.0,0.0001392372505506,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001127873256336,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262756347656,0.0,0.0,8.330433774972335e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23602294921875,0.0,0.0,0.0001127874129451,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0005350144929252,291.02508544921875,294.1499938964844,268.74560546875,268.3854064941406,270.6390991210937,268.7124328613281,290.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860584259033203,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.552978515625,0.0,0.0,0.0001392372505506,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001127873256336,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262756347656,0.0,0.0,8.330433774972335e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23602294921875,0.0,0.0,0.0001127874129451,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0005350144929252,291.02508544921875,294.1499938964844,268.74560546875,268.3854064941406,270.6390991210937,268.7124328613281,290.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860584259033203,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,0.0001392272970406,293.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001127792638726,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140686035156,0.0,0.0,8.329837874043733e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,0.0001127793511841,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.000534976250492,291.0228881835937,294.1499938964844,268.7547302246094,268.3943786621094,270.6199645996094,268.72723388671875,290.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.84526824951172,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5282592773437,0.0,0.0,0.0001392216654494,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001127747018472,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,8.329500997206196e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157897949219,0.0,0.0,0.0001127747891587,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0005349546554498,291.02069091796875,294.1499938964844,268.7606811523437,268.40020751953125,270.60113525390625,268.7388000488281,290.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.832630157470703,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
