time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856620,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,0.0001392301055602,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001127815412473,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778137207031,0.0,0.0,8.33000594866462e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957092285156,0.0,0.0,0.0001127816212829,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0005349870771169,291.0162048339844,294.1499938964844,268.76251220703125,268.4020080566406,270.5640563964844,268.7538146972656,290.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.815162658691406,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,0.0001392301055602,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001127815412473,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778137207031,0.0,0.0,8.33000594866462e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957092285156,0.0,0.0,0.0001127816212829,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0005349870771169,291.0162048339844,294.1499938964844,268.76251220703125,268.4020080566406,270.5640563964844,268.7538146972656,290.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.815162658691406,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794921875,0.0,0.0,0.000139283700264,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001128249568864,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538879394531,0.0,0.0,8.333213190780953e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0001128250441979,292.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0005351930158212,291.0116271972656,294.1499938964844,268.75,268.3897399902344,270.5276184082031,268.75469970703125,290.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813339233398438,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794921875,0.0,0.0,0.000139283700264,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001128249568864,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538879394531,0.0,0.0,8.333213190780953e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0001128250441979,292.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0005351930158212,291.0116271972656,294.1499938964844,268.75,268.3897399902344,270.5276184082031,268.75469970703125,290.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813339233398438,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554138183594,0.0,0.0,0.0001393915590597,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0001129123265855,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,8.33966550999321e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,0.000112912406621,292.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0005356074543669,291.0069885253906,294.1499938964844,268.7300109863281,268.3701171875,270.49151611328125,268.7440795898437,290.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825777053833008,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554138183594,0.0,0.0,0.0001393915590597,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0001129123265855,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,8.33966550999321e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,0.000112912406621,292.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0005356074543669,291.0069885253906,294.1499938964844,268.7300109863281,268.3701171875,270.49151611328125,268.7440795898437,290.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825777053833008,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315490722656,0.0,0.0,0.000139552008477,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0001130423042923,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,8.349266136065125e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13641357421875,0.0,0.0,0.0001130423843278,292.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0005362239899113,291.00225830078125,294.1499938964844,268.7099914550781,268.3504943847656,270.4557189941406,268.7274780273437,290.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847570419311523,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315490722656,0.0,0.0,0.000139552008477,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0001130423042923,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,8.349266136065125e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13641357421875,0.0,0.0,0.0001130423843278,292.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0005362239899113,291.00225830078125,294.1499938964844,268.7099914550781,268.3504943847656,270.4557189941406,268.7274780273437,290.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847570419311523,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197082519531,0.0,0.0,0.0001396514417137,293.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001131228418671,291.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3949890136719,0.0,0.0,8.35521423141472e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12664794921875,0.0,0.0,0.0001131229219026,292.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0005366060649976,290.9998779296875,294.1499938964844,268.70001220703125,268.3406677246094,270.4379272460937,268.71826171875,290.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.860891342163086,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,0.0001397630985593,293.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001132132892962,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.38336181640625,0.0,0.0,8.361895015696064e-05,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.0001132133693317,292.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0005370351136662,290.9974365234375,294.1499938964844,268.69000244140625,268.33087158203125,270.4201965332031,268.70867919921875,290.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.288123823745991e-08,0.0011454968480393,-0.0589089170098304,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.875869750976562,-0.0,-8.94674769824633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,0.0001400178298354,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001134196281782,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601989746094,0.0,0.0,8.377135236514732e-05,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975646972656,0.0,0.0,0.0001134197082137,292.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0005380138754844,290.9925537109375,294.1499938964844,268.6700134277344,268.3112487792969,270.3849182128906,268.6890563964844,290.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909711837768555,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,0.0001400178298354,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001134196281782,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601989746094,0.0,0.0,8.377135236514732e-05,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975646972656,0.0,0.0,0.0001134197082137,292.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0005380138754844,290.9925537109375,294.1499938964844,268.6700134277344,268.3112487792969,270.3849182128906,268.6890563964844,290.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909711837768555,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36102294921875,0.0,0.0,0.0001403108035447,293.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001136569480877,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3371887207031,0.0,0.0,8.394663746003062e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,0.0001136570281232,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0005391396116465,290.9875793457031,294.1499938964844,268.6499938964844,268.2916259765625,270.349853515625,268.6690368652344,290.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948820114135742,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36102294921875,0.0,0.0,0.0001403108035447,293.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001136569480877,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3371887207031,0.0,0.0,8.394663746003062e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,0.0001136570281232,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0005391396116465,290.9875793457031,294.1499938964844,268.6499938964844,268.2916259765625,270.349853515625,268.6690368652344,290.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948820114135742,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378295898437,0.0,0.0,0.0001406323717674,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001139174346462,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143310546875,0.0,0.0,8.413902833126485e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.05914306640625,0.0,0.0,0.0001139175074058,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0005403752438724,290.98248291015625,294.1499938964844,268.6300048828125,268.2720031738281,270.3150329589844,268.6488647460937,290.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.992023468017578,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378295898437,0.0,0.0,0.0001406323717674,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001139174346462,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143310546875,0.0,0.0,8.413902833126485e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.05914306640625,0.0,0.0,0.0001139175074058,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0005403752438724,290.98248291015625,294.1499938964844,268.6300048828125,268.2720031738281,270.3150329589844,268.6488647460937,290.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.992023468017578,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31475830078125,0.0,0.0,0.0001409720571245,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001141925895353,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916259765625,0.0,0.0,8.434225310338661e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,0.0001141926622949,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0005416804924607,290.9773254394531,294.1499938964844,268.6099853515625,268.2523803710937,270.28045654296875,268.6286315917969,290.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03813362121582,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31475830078125,0.0,0.0,0.0001409720571245,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001141925895353,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916259765625,0.0,0.0,8.434225310338661e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,0.0001141926622949,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0005416804924607,290.9773254394531,294.1499938964844,268.6099853515625,268.2523803710937,270.28045654296875,268.6286315917969,290.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03813362121582,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033142089844,0.0,0.0,0.0001411450939485,293.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001143327463068,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28033447265625,0.0,0.0,8.444577542832121e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,0.0001143328263424,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0005423453403636,290.9747009277344,294.1499938964844,268.6000061035156,268.2425842285156,270.26324462890625,268.6184997558594,290.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.0618896484375,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918701171875,0.0,0.0,0.0001413181744283,293.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0001144729540101,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690734863281,0.0,0.0,8.454933413304389e-05,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211486816406,0.0,0.0,0.0001144730340456,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0005430104210972,290.9720764160156,294.1499938964844,268.5899963378906,268.2327575683594,270.24609375,268.6083984375,290.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08584213256836,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,0.0001416584709659,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0001147486036643,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24664306640625,0.0,0.0,8.475292997900397e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022888183594,0.0,0.0,0.0001147486764239,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.000544317997992,290.9667053222656,294.1499938964844,268.57000732421875,268.213134765625,270.2119140625,268.588134765625,290.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.133657455444336,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,0.0001416584709659,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0001147486036643,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24664306640625,0.0,0.0,8.475292997900397e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022888183594,0.0,0.0,0.0001147486764239,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.000544317997992,290.9667053222656,294.1499938964844,268.57000732421875,268.213134765625,270.2119140625,268.588134765625,290.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.133657455444336,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25555419921875,0.0,0.0,0.0001418545580236,293.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0001149074523709,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,8.487025479553267e-05,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,0.0001149075251305,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0005450714961625,290.9634704589844,294.1499938964844,268.5580139160156,268.2013854980469,270.1915283203125,268.57598876953125,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.161771774291992,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465209960937,0.0,0.0,0.0001419802574673,293.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0001150092721218,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,8.494545909343287e-05,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.0001150093448814,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0005455544451251,290.9612731933594,294.1499938964844,268.54998779296875,268.1935119628906,270.1779479980469,268.5679016113281,290.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.180105209350586,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,0.0001422810746589,293.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001152529366663,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20220947265625,0.0,0.0,8.512542262906209e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,0.0001152530094259,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,0.0005467103328555,290.95574951171875,294.1499938964844,268.5299987792969,268.17388916015625,270.14422607421875,268.54766845703125,290.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22406005859375,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,0.0001422810746589,293.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001152529366663,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20220947265625,0.0,0.0,8.512542262906209e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,0.0001152530094259,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,0.0005467103328555,290.95574951171875,294.1499938964844,268.5299987792969,268.17388916015625,270.14422607421875,268.54766845703125,290.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22406005859375,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,0.0001425819646101,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001154966739704,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,8.530544437235221e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,0.0001154967394541,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0005478664534166,290.9501342773437,294.1499938964844,268.510009765625,268.1542663574219,270.1106872558594,268.5274658203125,290.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583034357623543e-08,0.0011685957433655,-0.0659482777118682,0.0,0.0,0.0,-0.0174953565001487,60.0,-17.26708221435547,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,0.0001425819646101,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001154966739704,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,8.530544437235221e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,0.0001154967394541,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0005478664534166,290.9501342773437,294.1499938964844,268.510009765625,268.1542663574219,270.1106872558594,268.5274658203125,290.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583034357623543e-08,0.0011685957433655,-0.0659482777118682,0.0,0.0,0.0,-0.0174953565001487,60.0,-17.26708221435547,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,0.0001427179231541,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0001156067955889,291.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16925048828125,0.0,0.0,8.538678957847878e-05,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,0.0001156068683485,292.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0005483888671733,290.9472961425781,294.1499938964844,268.5,268.1444702148437,270.0940246582031,268.5173645019531,290.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697355657815,2.571334078993459e-08,0.0011697098379954,-0.0662875548005104,0.0,0.0,0.0,-0.0175599548965692,60.0,-17.287845611572266,-0.0,-9.329006900316017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795654296875,0.0,0.0,0.000142834658618,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.000115701368486,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583557128906,0.0,0.0,8.545663149561733e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,0.0001157014339696,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.000548837473616,290.9444274902344,294.1499938964844,268.489990234375,268.1346435546875,270.077392578125,268.5072631835937,290.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706923833116,2.582523705996209e-08,0.0011706666555255,-0.0665788725018501,0.0,0.0,0.0,-0.0176154263317585,60.0,-17.30712127685547,-0.0,-9.344274332079294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,0.0001429894909961,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0001158267841674,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,8.554926898796111e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9094543457031,0.0,0.0,0.000115826849651,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0005494324141182,290.9386291503906,294.1499938964844,268.4700012207031,268.1150207519531,270.0443115234375,268.48712158203125,290.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.338817596435547,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,0.0001429894909961,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0001158267841674,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,8.554926898796111e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9094543457031,0.0,0.0,0.000115826849651,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0005494324141182,290.9386291503906,294.1499938964844,268.4700012207031,268.1150207519531,270.0443115234375,268.48712158203125,290.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.338817596435547,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356811523437,0.0,0.0,0.0001430168631486,293.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0001158489540102,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,8.556564716855064e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.0001158490267698,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0005495375953614,290.9327697753906,294.1499938964844,268.45001220703125,268.09539794921875,270.011474609375,268.467041015625,290.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599984050277726e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.356731414794922,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356811523437,0.0,0.0,0.0001430168631486,293.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0001158489540102,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,8.556564716855064e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.0001158490267698,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0005495375953614,290.9327697753906,294.1499938964844,268.45001220703125,268.09539794921875,270.011474609375,268.467041015625,290.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599984050277726e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.356731414794922,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,0.0001429294061381,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001157781152869,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,8.551331848138943e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87310791015625,0.0,0.0,0.0001157781807705,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.000549201562535,290.92681884765625,294.1499938964844,268.42999267578125,268.0757751464844,269.9789123535156,268.447021484375,290.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714691063389,2.5915982249102854e-08,0.0011714431457221,-0.0668151155114173,0.0,0.0,0.0,-0.0176604148000478,60.0,-17.35967254638672,-0.0,-9.356664065762744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,0.0001429294061381,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001157781152869,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,8.551331848138943e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87310791015625,0.0,0.0,0.0001157781807705,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.000549201562535,290.92681884765625,294.1499938964844,268.42999267578125,268.0757751464844,269.9789123535156,268.447021484375,290.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714691063389,2.5915982249102854e-08,0.0011714431457221,-0.0668151155114173,0.0,0.0,0.0,-0.0176604148000478,60.0,-17.35967254638672,-0.0,-9.356664065762744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,0.000142732009408,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001156182115664,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551330566406,0.0,0.0,0.00011561827705,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0005484430585056,290.9208068847656,294.1499938964844,268.4100036621094,268.05615234375,269.9466552734375,268.4270935058594,290.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349849700927734,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,0.000142732009408,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001156182115664,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551330566406,0.0,0.0,0.00011561827705,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0005484430585056,290.9208068847656,294.1499938964844,268.4100036621094,268.05615234375,269.9466552734375,268.4270935058594,290.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349849700927734,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818786621094,0.0,0.0,0.0001425880473107,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001155015997937,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0620422363281,0.0,0.0,8.53090823511593e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462219238281,0.0,0.0,0.0001155016580014,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.0005478898528963,290.91778564453125,294.1499938964844,268.3999938964844,268.0463562011719,269.9306335449219,268.4171447753906,290.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.5588720475866477e-08,0.0011686458019539,-0.0659630820155143,0.0,0.0,0.0,-0.0174981821328401,60.0,-17.339351654052734,-0.0,-9.312018534046729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
