time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858960,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712890625,0.0,0.0,0.0001424181245965,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001153639532276,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05157470703125,0.0,0.0,8.520742267137393e-05,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,0.0001153640187112,292.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0005472369375638,290.91473388671875,294.1499938964844,268.3900146484375,268.0365295410156,269.9147033691406,268.4072265625,290.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425826777336624e-08,0.0011672532418742,-0.0655389353632927,0.0,0.0,0.0,-0.0174174308776855,60.0,-17.325462341308594,-0.0,-9.289836100379034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502624511719,0.0,0.0,0.0001420233020326,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0001150441385107,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03082275390625,0.0,0.0,8.497120870742947e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,0.0001150442039943,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0005457198712974,290.9086303710937,294.1499938964844,268.3699951171875,268.01690673828125,269.883056640625,268.387451171875,290.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.289268493652344,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502624511719,0.0,0.0,0.0001420233020326,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0001150441385107,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03082275390625,0.0,0.0,8.497120870742947e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,0.0001150442039943,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0005457198712974,290.9086303710937,294.1499938964844,268.3699951171875,268.01690673828125,269.883056640625,268.387451171875,290.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.289268493652344,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294494628906,0.0,0.0,0.0001416048180544,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0001147051516454,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,8.47208357299678e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,0.0001147052098531,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.000544111826457,290.9024353027344,294.1499938964844,268.3500061035156,267.9972839355469,269.8517761230469,268.3677062988281,290.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646174878739657e-08,0.0011605877662077,-0.0635083839297294,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.246274948120117,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294494628906,0.0,0.0,0.0001416048180544,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0001147051516454,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,8.47208357299678e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,0.0001147052098531,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.000544111826457,290.9024353027344,294.1499938964844,268.3500061035156,267.9972839355469,269.8517761230469,268.3677062988281,290.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646174878739657e-08,0.0011605877662077,-0.0635083839297294,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.246274948120117,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,0.0001412118435837,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.0001143868212238,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,8.448571315966547e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001143868794315,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0005426018033176,290.89617919921875,294.1499938964844,268.3299865722656,267.9776611328125,269.82080078125,268.3479919433594,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.203140258789062,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,0.0001412118435837,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.0001143868212238,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,8.448571315966547e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001143868794315,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0005426018033176,290.89617919921875,294.1499938964844,268.3299865722656,267.9776611328125,269.82080078125,268.3479919433594,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.203140258789062,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,0.0001408273092238,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001140753374784,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,8.42556546558626e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677001953125,0.0,0.0,0.000114075395686,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.000541124260053,290.889892578125,294.1499938964844,268.3099975585937,267.9580383300781,269.7901306152344,268.3282470703125,290.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161958694458008,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,0.0001408273092238,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001140753374784,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,8.42556546558626e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677001953125,0.0,0.0,0.000114075395686,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.000541124260053,290.889892578125,294.1499938964844,268.3099975585937,267.9580383300781,269.7901306152344,268.3282470703125,290.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161958694458008,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783630371094,0.0,0.0,0.0001406390510965,293.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0001139228406827,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,8.414302283199504e-05,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,0.0001139229061664,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0005404009134508,290.8867492675781,294.1499938964844,268.29998779296875,267.9482421875,269.77490234375,268.3183898925781,290.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720378550251563e-08,0.0011526725720614,-0.0610962100327014,0.0,0.0,0.0,-0.0165719799697399,60.0,-17.141740798950195,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001404556678608,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0001137742947321,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,8.403330866713077e-05,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,0.0001137743529397,292.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0005396962515078,290.883544921875,294.1499938964844,268.2900085449219,267.9384155273437,269.759765625,268.3085327148437,290.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12190818786621,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0001401106856064,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,0.000113494847028,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,0.0001134949052357,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0005383706884458,290.8771667480469,294.1499938964844,268.2699890136719,267.9187927246094,269.72967529296875,268.288818359375,289.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.084177017211914,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0001401106856064,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,0.000113494847028,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,0.0001134949052357,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0005383706884458,290.8771667480469,294.1499938964844,268.2699890136719,267.9187927246094,269.72967529296875,268.288818359375,289.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.084177017211914,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285583496094,0.0,0.0,0.0001398054300807,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0001132475736085,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71710205078125,0.0,0.0,0.0001132476318161,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0005371977458707,290.8707275390625,294.1499938964844,268.25,267.899169921875,269.6998596191406,268.26910400390625,289.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.050373077392578,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285583496094,0.0,0.0,0.0001398054300807,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0001132475736085,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71710205078125,0.0,0.0,0.0001132476318161,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0005371977458707,290.8707275390625,294.1499938964844,268.25,267.899169921875,269.6998596191406,268.26910400390625,289.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.050373077392578,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089660644531,0.0,0.0,0.0001395522704115,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0001130425080191,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,0.0001130425662267,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0005362249794416,290.8642272949219,294.1499938964844,268.2300109863281,267.8795471191406,269.6702880859375,268.24932861328125,289.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022050857543945,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089660644531,0.0,0.0,0.0001395522704115,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0001130425080191,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,0.0001130425662267,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0005362249794416,290.8642272949219,294.1499938964844,268.2300109863281,267.8795471191406,269.6702880859375,268.24932861328125,289.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022050857543945,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895263671875,0.0,0.0,0.0001393628772348,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0001128890944528,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,8.337949839187786e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840209960937,0.0,0.0,0.0001128891453845,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0005354972672648,290.857666015625,294.1499938964844,268.2099914550781,267.85992431640625,269.6409912109375,268.2295227050781,289.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000682830810547,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895263671875,0.0,0.0,0.0001393628772348,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0001128890944528,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,8.337949839187786e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840209960937,0.0,0.0,0.0001128891453845,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0005354972672648,290.857666015625,294.1499938964844,268.2099914550781,267.85992431640625,269.6409912109375,268.2295227050781,289.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000682830810547,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,0.0001392956182826,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0001128346048062,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,8.333925507031381e-05,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67584228515625,0.0,0.0,0.0001128346630139,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,0.0005352388252504,290.8543701171875,294.1499938964844,268.20001220703125,267.8501281738281,269.6264038085937,268.2196044921875,289.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432530499827408e-08,0.0011416614288464,-0.0577389746904373,0.0,0.0,0.0,-0.0159335434436798,60.0,-16.99313735961914,-0.0,-8.886915736638913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,0.0001392482226947,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0001127962168538,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,8.331090066349134e-05,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,0.0001127962750615,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0005350566934794,290.8510437011719,294.1499938964844,268.19000244140625,267.8403015136719,269.61187744140625,268.2096862792969,289.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987770080566406,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,0.0001392187550663,293.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0001127723444369,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,8.329327101819217e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,0.0001127723953686,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0005349434795789,290.8443603515625,294.1499938964844,268.1700134277344,267.8206787109375,269.5829772949219,268.1897888183594,289.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984323501586914,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,0.0001392187550663,293.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0001127723444369,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,8.329327101819217e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,0.0001127723953686,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0005349434795789,290.8443603515625,294.1499938964844,268.1700134277344,267.8206787109375,269.5829772949219,268.1897888183594,289.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984323501586914,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,0.0001392844424117,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001128255535149,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155517578125,0.0,0.0,8.333256846526638e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001128256044466,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0005351958679966,290.8376159667969,294.1499938964844,268.1499938964844,267.8010559082031,269.55426025390625,268.1697998046875,289.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415912304073,2.242176577738064e-08,0.0011415688786655,-0.0577109046280384,0.0,0.0,0.0,-0.0159282032400369,60.0,-16.99207305908203,-0.0,-8.88548328248362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,0.0001392844424117,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001128255535149,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155517578125,0.0,0.0,8.333256846526638e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001128256044466,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0005351958679966,290.8376159667969,294.1499938964844,268.1499938964844,267.8010559082031,269.55426025390625,268.1697998046875,289.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415912304073,2.242176577738064e-08,0.0011415688786655,-0.0577109046280384,0.0,0.0,0.0,-0.0159282032400369,60.0,-16.99207305908203,-0.0,-8.88548328248362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.813232421875,0.0,0.0,0.0001394046412315,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001129229203797,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969055175781,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,0.0001129229785874,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.000535657745786,290.830810546875,294.1499938964844,268.1300048828125,267.781982421875,269.52569580078125,268.1497497558594,289.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00914192199707,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.813232421875,0.0,0.0,0.0001394046412315,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001129229203797,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969055175781,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,0.0001129229785874,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.000535657745786,290.830810546875,294.1499938964844,268.1300048828125,267.781982421875,269.52569580078125,268.1497497558594,289.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00914192199707,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,0.0001395317085552,293.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0001130258606281,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031494140625,0.0,0.0,0.0001130259115598,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0005361459916457,290.8239440917969,294.1499938964844,268.1099853515625,267.7640380859375,269.4972839355469,268.1296691894531,289.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02984046936035,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,0.0001395317085552,293.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0001130258606281,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031494140625,0.0,0.0,0.0001130259115598,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0005361459916457,290.8239440917969,294.1499938964844,268.1099853515625,267.7640380859375,269.4972839355469,268.1296691894531,289.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02984046936035,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,0.0001395976432831,293.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.000113079258881,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,8.351995347766206e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951538085937,0.0,0.0,0.0001130793098127,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.000536399311386,290.8204650878906,294.1499938964844,268.1000061035156,267.75543212890625,269.4831237792969,268.1195983886719,289.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.04064178466797,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758178710937,0.0,0.0,0.0001396650332026,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0001131338576669,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599182128906,0.0,0.0,8.356027683475986e-05,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0001131339085986,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0005366582772694,290.8169860839844,294.1499938964844,268.0899963378906,267.7470703125,269.468994140625,268.10955810546875,289.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.051664352416992,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,0.0001398040185449,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001132464312831,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,8.364342647837475e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,0.0001132464822148,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0005371923325583,290.8099670410156,294.1499938964844,268.07000732421875,267.73101806640625,269.4408569335937,268.0894470214844,289.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07427406311035,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,0.0001398040185449,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001132464312831,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,8.364342647837475e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,0.0001132464822148,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0005371923325583,290.8099670410156,294.1499938964844,268.07000732421875,267.73101806640625,269.4408569335937,268.0894470214844,289.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07427406311035,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0001399481407133,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.000113363181299,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7233581542969,0.0,0.0,8.372966112801805e-05,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0001133632322307,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0005377461202442,290.8028564453125,294.1499938964844,268.04998779296875,267.7158203125,269.4128723144531,268.0693359375,289.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09758949279785,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0001399481407133,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.000113363181299,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7233581542969,0.0,0.0,8.372966112801805e-05,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0001133632322307,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0005377461202442,290.8028564453125,294.1499938964844,268.04998779296875,267.7158203125,269.4128723144531,268.0693359375,289.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09758949279785,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,0.000140096861287,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001134836493292,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,8.381863153772429e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.000113483692985,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0005383175448514,290.79571533203125,294.1499938964844,268.0299987792969,267.7013854980469,269.385009765625,268.0492248535156,289.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121522903442383,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,0.000140096861287,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001134836493292,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,8.381863153772429e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.000113483692985,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0005383175448514,290.79571533203125,294.1499938964844,268.0299987792969,267.7013854980469,269.385009765625,268.0492248535156,289.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121522903442383,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021484375,0.0,0.0,0.000140249627293,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0001136073915404,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871643066406,0.0,0.0,8.391003211727366e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,0.0001136074424721,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0005389045691117,290.7884826660156,294.1499938964844,268.010009765625,267.6876525878906,269.3572692871094,268.0290832519531,289.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146007537841797,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021484375,0.0,0.0,0.000140249627293,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0001136073915404,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871643066406,0.0,0.0,8.391003211727366e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,0.0001136074424721,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0005389045691117,290.7884826660156,294.1499938964844,268.010009765625,267.6876525878906,269.3572692871094,268.0290832519531,289.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146007537841797,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
